time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579000,293.1041564941406,297.1499938964844,293.1499938964844,0.103027194738388,-2346.88623046875,304.1455383300781,0.7295178771018982,0.1648955345153808,0.1495977938175201,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4776592254638672,0.050000000745058,0.0491873361170291,293.1026306152344,297.1499938964844,293.1499938964844,0.0353780686855316,-897.3922729492188,304.1433410644531,0.5701962113380432,0.0803866758942604,0.0572125427424907,293.1123046875,297.1499938964844,293.1499938964844,0.3423392474651336,-6419.31005859375,304.1676940917969,0.9990000128746032,0.5129147171974182,0.4084937274456024,293.2721862792969,297.1499938964844,293.1499938964844,0.0045604654587805,-1702.0548095703125,297.207275390625,0.4776592254638672,0.050000000745058,0.2333235442638397,291.1651306152344,291.1499938964844,257.3375549316406,256.16778564453125,279.0251770019531,293.5583801269531,291.1639099121094,1.0,0.2556342780590057,0.685250461101532,0.685250461101532,1.0,1.0,-1.0774738788604736,0.4326365888118744,0.6448373198509216,0.1891498118638992,0.0,0.0,0.6267584562301636,53.73603057861328,57.0,-5.044107437133789,-13157.0732421875,169.50550842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7663879394531,308.2121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.01171875,18000.0,0.0,0.0,0.3023726046085357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.690346360206604,0.7341016530990601,-0.0437553003430366,0.0,0.0003068697405979,0.0,0.0,60.78744125366211,0.0,0.0,0.0,0.4507998526096344,4.0,0.0,1.0
579060,293.10321044921875,297.1499938964844,293.1499938964844,0.1041982993483543,-2368.621337890625,304.14508056640625,0.7302461862564087,0.166246697306633,0.150826558470726,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767563641071319,0.050000000745058,0.0492047891020774,293.0985107421875,297.1499938964844,293.1499938964844,0.0371868163347244,-920.6793823242188,304.1425476074219,0.574762225151062,0.0824231058359146,0.0586377084255218,293.1077575683594,297.1499938964844,293.1499938964844,0.3443630337715149,-6453.39453125,304.15838623046875,0.9990000128746032,0.5148033499717712,0.4105172753334045,293.2698059082031,297.1499938964844,293.1499938964844,0.004535430110991,-1694.323974609375,297.1642150878906,0.4767563641071319,0.050000000745058,0.2334063351154327,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.98809814453125,293.546142578125,291.149658203125,1.0,0.2569936215877533,0.6850854754447937,0.6850854754447937,1.0,1.0,-1.0832072496414185,0.4350014925003052,0.6482058167457581,0.1905721127986908,0.0,0.0,0.6274175643920898,54.25714492797852,60.0,-17.471773147583008,-13237.8759765625,172.12962341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8453674316406,308.2569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.91796875,18000.0,0.0,0.0,0.3029524981975555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6894820332527161,0.733181893825531,-0.0436998568475246,0.0,0.0003074582491535,0.0,0.0,60.55792617797852,0.0,0.0,0.0,0.4503641426563263,4.0,0.0,1.0
579120,293.10321044921875,297.1499938964844,293.1499938964844,0.1041982993483543,-2368.621337890625,304.14508056640625,0.7302461862564087,0.166246697306633,0.150826558470726,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767563641071319,0.050000000745058,0.0492047891020774,293.0985107421875,297.1499938964844,293.1499938964844,0.0371868163347244,-920.6793823242188,304.1425476074219,0.574762225151062,0.0824231058359146,0.0586377084255218,293.1077575683594,297.1499938964844,293.1499938964844,0.3443630337715149,-6453.39453125,304.15838623046875,0.9990000128746032,0.5148033499717712,0.4105172753334045,293.2698059082031,297.1499938964844,293.1499938964844,0.004535430110991,-1694.323974609375,297.1642150878906,0.4767563641071319,0.050000000745058,0.2334063351154327,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.98809814453125,293.546142578125,291.149658203125,1.0,0.2569936215877533,0.6850854754447937,0.6850854754447937,1.0,1.0,-1.0832072496414185,0.4350014925003052,0.6482058167457581,0.1905721127986908,0.0,0.0,0.6274175643920898,54.25714492797852,60.0,-17.471773147583008,-13237.8759765625,172.12962341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8453674316406,308.2569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.91796875,18000.0,0.0,0.0,0.3029524981975555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6894820332527161,0.733181893825531,-0.0436998568475246,0.0,0.0003074582491535,0.0,0.0,60.55792617797852,0.0,0.0,0.0,0.4503641426563263,4.0,0.0,1.0
579180,293.1024475097656,297.1499938964844,293.1499938964844,0.1054169759154319,-2391.216064453125,304.1446838378906,0.7297990322113037,0.1675857305526733,0.1520666182041168,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.4748518466949463,0.050000000745058,0.0492412969470024,293.0946960449219,297.1499938964844,293.1499938964844,0.0390854030847549,-945.0037841796876,304.1418762207031,0.5781489014625549,0.0844988152384758,0.0601096451282501,293.1083984375,297.1499938964844,293.1499938964844,0.3487739264965057,-6523.015625,304.14825439453125,0.9990000128746032,0.5157516002655029,0.4147160947322845,293.26763916015625,297.1499938964844,293.1499938964844,0.0045131337828934,-1687.74169921875,297.1192932128906,0.4748518466949463,0.050000000745058,0.2335795164108276,291.1342163085937,291.1499938964844,257.20379638671875,256.05096435546875,278.9540405273437,293.5440979003906,291.1322326660156,1.0,0.2593066990375519,0.6849204897880554,0.6849204897880554,1.0,1.0,-1.0917528867721558,0.4386528134346008,0.6531000733375549,0.192404955625534,0.0,0.0,0.6306539177894592,55.29352951049805,63.0,-23.30356788635254,-13355.0009765625,176.5644989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,308.29449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.982421875,18000.0,0.0,0.0,0.3035728931427002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6939380168914795,0.7377178072929382,-0.0437797456979751,0.0,0.0003080879105255,0.0,0.0,61.28163909912109,0.0,0.0,0.0,0.4521153569221496,4.0,0.0,1.0
579240,293.1024475097656,297.1499938964844,293.1499938964844,0.1054169759154319,-2391.216064453125,304.1446838378906,0.7297990322113037,0.1675857305526733,0.1520666182041168,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.4748518466949463,0.050000000745058,0.0492412969470024,293.0946960449219,297.1499938964844,293.1499938964844,0.0390854030847549,-945.0037841796876,304.1418762207031,0.5781489014625549,0.0844988152384758,0.0601096451282501,293.1083984375,297.1499938964844,293.1499938964844,0.3487739264965057,-6523.015625,304.14825439453125,0.9990000128746032,0.5157516002655029,0.4147160947322845,293.26763916015625,297.1499938964844,293.1499938964844,0.0045131337828934,-1687.74169921875,297.1192932128906,0.4748518466949463,0.050000000745058,0.2335795164108276,291.1342163085937,291.1499938964844,257.20379638671875,256.05096435546875,278.9540405273437,293.5440979003906,291.1322326660156,1.0,0.2593066990375519,0.6849204897880554,0.6849204897880554,1.0,1.0,-1.0917528867721558,0.4386528134346008,0.6531000733375549,0.192404955625534,0.0,0.0,0.6306539177894592,55.29352951049805,63.0,-23.30356788635254,-13355.0009765625,176.5644989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,308.29449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.982421875,18000.0,0.0,0.0,0.3035728931427002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6939380168914795,0.7377178072929382,-0.0437797456979751,0.0,0.0003080879105255,0.0,0.0,61.28163909912109,0.0,0.0,0.0,0.4521153569221496,4.0,0.0,1.0
579300,293.1021728515625,297.1499938964844,293.1499938964844,0.1060316786170005,-2402.59130859375,304.14453125,0.7292153835296631,0.1682460010051727,0.152685210108757,294.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.4735687673091888,0.050000000745058,0.0492655858397483,293.09295654296875,297.1499938964844,293.1499938964844,0.0400553382933139,-957.3995971679688,304.1416015625,0.5794668793678284,0.0855446755886077,0.0608569383621215,293.1104736328125,297.1499938964844,293.1499938964844,0.3517184555530548,-6568.62744140625,304.1432189941406,0.9990000128746032,0.5158724188804626,0.4174858629703522,293.2667236328125,297.1499938964844,293.1499938964844,0.0045025846920907,-1684.677978515625,297.09649658203125,0.4735687673091888,0.050000000745058,0.2336947321891784,291.1251525878906,291.1499938964844,257.1739807128906,256.0250549316406,278.9381103515625,293.54620361328125,291.1231689453125,1.0,0.2607562839984894,0.6848379969596863,0.6848379969596863,1.0,1.0,-1.0968838930130005,0.4408738315105438,0.656010091304779,0.193443477153778,0.0,0.0,0.63321852684021,55.97467041015625,63.0,-24.509151458740234,-13424.65234375,179.36468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039001464844,308.3080444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17921.96484375,18000.0,0.0,0.0,0.3039772808551788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.698196291923523,0.7420696020126343,-0.0438733324408531,0.0,0.0003084983036387,0.0,0.0,62.01778030395508,0.0,0.0,0.0,0.4538370966911316,4.0,0.0,1.0
579360,293.1019287109375,297.1499938964844,293.1499938964844,0.1066449433565139,-2413.921875,304.1444091796875,0.7284313440322876,0.1688982099294662,0.1533005386590957,294.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.4720804691314697,0.050000000745058,0.0492933914065361,293.0912780761719,297.1499938964844,293.1499938964844,0.0410335808992385,-969.8897705078124,304.1413269042969,0.5805701017379761,0.0865932703018188,0.0616093538701534,293.11358642578125,297.1499938964844,293.1499938964844,0.3550824522972107,-6620.263671875,304.1383361816406,0.9990000128746032,0.5157608985900879,0.4206337630748749,293.265869140625,297.1499938964844,293.1499938964844,0.0044923219829797,-1681.7064208984375,297.0736083984375,0.4720804691314697,0.050000000745058,0.2338266223669052,291.1161499023437,291.1499938964844,257.1457214355469,256.0005798339844,278.92340087890625,293.5500793457031,291.1141967773437,1.0,0.2623709142208099,0.6846933960914612,0.6846933960914612,1.0,1.0,-1.102495193481445,0.4433025419712066,0.659192681312561,0.1945334672927856,0.0,0.0,0.6363817453384399,56.75054168701172,66.0,-24.842079162597656,-13500.2041015625,182.509994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9026794433594,308.3173217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17895.162109375,18000.0,0.0,0.0,0.3044817149639129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7037764191627502,0.7477791905403137,-0.0440027751028537,0.0,0.0003090102400165,0.0,0.0,63.00694274902344,0.0,0.0,0.0,0.4561172723770141,4.0,0.0,1.0
579420,293.10162353515625,297.1499938964844,293.1499938964844,0.107855774462223,-2436.231689453125,304.1442565917969,0.7263678312301636,0.1701745986938476,0.1545159667730331,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.4685083031654358,0.050000000745058,0.0493582226336002,293.0882568359375,297.1499938964844,293.1499938964844,0.0430020280182361,-995.0143432617188,304.1409606933594,0.5822307467460632,0.0886928811669349,0.0631241276860237,293.12261962890625,297.1499938964844,293.1499938964844,0.3628762066364288,-6738.54736328125,304.1292724609375,0.9990000128746032,0.5148571729660034,0.4278838038444519,293.2644348144531,297.1499938964844,293.1499938964844,0.0044722007587552,-1675.8375244140625,297.0279235839844,0.4685083031654358,0.050000000745058,0.2341341525316238,291.0989685058594,291.1499938964844,257.0942687988281,255.9562530517578,278.8965148925781,293.5626220703125,291.0971984863281,1.0,0.2660160362720489,0.6844043135643005,0.6844043135643005,1.0,1.0,-1.1149206161499023,0.4487199783325195,0.6662006378173828,0.1968716979026794,0.0,0.0,0.6443480849266052,58.55058288574219,69.0,-23.882539749145508,-13665.875,189.7252349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86749267578125,308.32159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.744140625,18000.0,0.0,0.0,0.3058814704418182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.718671977519989,0.7630382776260376,-0.0443662740290164,0.0,0.000310430797981,0.0,0.0,65.74115753173828,0.0,0.0,0.0,0.4622833430767059,4.0,0.0,1.0
579480,293.10162353515625,297.1499938964844,293.1499938964844,0.107855774462223,-2436.231689453125,304.1442565917969,0.7263678312301636,0.1701745986938476,0.1545159667730331,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.4685083031654358,0.050000000745058,0.0493582226336002,293.0882568359375,297.1499938964844,293.1499938964844,0.0430020280182361,-995.0143432617188,304.1409606933594,0.5822307467460632,0.0886928811669349,0.0631241276860237,293.12261962890625,297.1499938964844,293.1499938964844,0.3628762066364288,-6738.54736328125,304.1292724609375,0.9990000128746032,0.5148571729660034,0.4278838038444519,293.2644348144531,297.1499938964844,293.1499938964844,0.0044722007587552,-1675.8375244140625,297.0279235839844,0.4685083031654358,0.050000000745058,0.2341341525316238,291.0989685058594,291.1499938964844,257.0942687988281,255.9562530517578,278.8965148925781,293.5626220703125,291.0971984863281,1.0,0.2660160362720489,0.6844043135643005,0.6844043135643005,1.0,1.0,-1.1149206161499023,0.4487199783325195,0.6662006378173828,0.1968716979026794,0.0,0.0,0.6443480849266052,58.55058288574219,69.0,-23.882539749145508,-13665.875,189.7252349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86749267578125,308.32159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.744140625,18000.0,0.0,0.0,0.3058814704418182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.718671977519989,0.7630382776260376,-0.0443662740290164,0.0,0.000310430797981,0.0,0.0,65.74115753173828,0.0,0.0,0.0,0.4622833430767059,4.0,0.0,1.0
579540,293.1015930175781,297.1499938964844,293.1499938964844,0.1090374141931533,-2457.9248046875,304.1441955566406,0.7237933278083801,0.1714096367359161,0.1557051092386245,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848693847656,0.4641340672969818,0.050000000745058,0.0494334585964679,293.0848999023437,297.1499938964844,293.1499938964844,0.0450244694948196,-1020.8672485351562,304.1405944824219,0.583463191986084,0.0909358859062194,0.0646883025765419,293.1353759765625,297.1499938964844,293.1499938964844,0.3718312382698059,-6872.7412109375,304.12127685546875,0.9990000128746032,0.512978196144104,0.4361457228660583,293.2633972167969,297.1499938964844,293.1499938964844,0.0044522928074002,-1669.9395751953125,296.9823608398437,0.4641340672969818,0.050000000745058,0.2344910502433776,291.08319091796875,291.1499938964844,257.04998779296875,255.9185028076172,278.8729248046875,293.5805053710937,291.0816345214844,1.0,0.2701079547405243,0.6841152310371399,0.6841152310371399,1.0,1.0,-1.1286600828170776,0.4547585546970367,0.6739014983177185,0.1993758082389831,0.0,0.0,0.6543225049972534,60.630489349365234,72.0,-21.962146759033203,-13846.7197265625,198.03237915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7913818359375,308.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17795.142578125,18000.0,0.0,0.0,0.3079140186309814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382042407989502,0.7830682396888733,-0.0448639802634716,0.0,0.0003124935610685,0.0,0.0,69.49634552001953,0.0,0.0,0.0,0.4704928696155548,4.0,0.0,1.0
579600,293.1015930175781,297.1499938964844,293.1499938964844,0.1090374141931533,-2457.9248046875,304.1441955566406,0.7237933278083801,0.1714096367359161,0.1557051092386245,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848693847656,0.4641340672969818,0.050000000745058,0.0494334585964679,293.0848999023437,297.1499938964844,293.1499938964844,0.0450244694948196,-1020.8672485351562,304.1405944824219,0.583463191986084,0.0909358859062194,0.0646883025765419,293.1353759765625,297.1499938964844,293.1499938964844,0.3718312382698059,-6872.7412109375,304.12127685546875,0.9990000128746032,0.512978196144104,0.4361457228660583,293.2633972167969,297.1499938964844,293.1499938964844,0.0044522928074002,-1669.9395751953125,296.9823608398437,0.4641340672969818,0.050000000745058,0.2344910502433776,291.08319091796875,291.1499938964844,257.04998779296875,255.9185028076172,278.8729248046875,293.5805053710937,291.0816345214844,1.0,0.2701079547405243,0.6841152310371399,0.6841152310371399,1.0,1.0,-1.1286600828170776,0.4547585546970367,0.6739014983177185,0.1993758082389831,0.0,0.0,0.6543225049972534,60.630489349365234,72.0,-21.962146759033203,-13846.7197265625,198.03237915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7913818359375,308.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17795.142578125,18000.0,0.0,0.0,0.3079140186309814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382042407989502,0.7830682396888733,-0.0448639802634716,0.0,0.0003124935610685,0.0,0.0,69.49634552001953,0.0,0.0,0.0,0.4704928696155548,4.0,0.0,1.0
579660,293.101318359375,297.1499938964844,293.1499938964844,0.1102289855480194,-2479.73583984375,304.1441345214844,0.7209895849227905,0.1726903319358825,0.1569106578826904,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.4591984450817108,0.050000000745058,0.049515850841999,293.0767517089844,297.1499938964844,293.1499938964844,0.0477441437542438,-1055.805419921875,304.13916015625,0.5863345265388489,0.0942243933677673,0.0668347924947738,293.15362548828125,297.1499938964844,293.1499938964844,0.3815648257732391,-7016.92529296875,304.1146850585937,0.9990000128746032,0.5096572637557983,0.4450176656246185,293.2621459960937,297.1499938964844,293.1499938964844,0.0044338363222777,-1664.4722900390625,296.938232421875,0.4591984450817108,0.050000000745058,0.2348818778991699,291.0684814453125,291.1499938964844,257.0113830566406,255.8857879638672,278.8505554199219,293.6026306152344,291.06695556640625,1.0,0.2745500802993774,0.6837291717529297,0.6837291717529297,1.0,1.0,-1.1438995599746704,0.4615335464477539,0.6823660731315613,0.2018860727548599,0.0,0.0,0.6661736965179443,62.90705490112305,60.0,-20.87964630126953,-14043.55859375,207.3861694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6803894042969,308.2741394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17747.984375,18000.0,0.0,0.0,0.3106714487075805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7620452642440796,0.8075366020202637,-0.045491337776184,0.0,0.0003152920107822,0.0,0.0,74.32138061523438,0.0,0.0,0.0,0.4806647598743438,4.0,0.0,1.0
579720,293.101318359375,297.1499938964844,293.1499938964844,0.1102289855480194,-2479.73583984375,304.1441345214844,0.7209895849227905,0.1726903319358825,0.1569106578826904,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.4591984450817108,0.050000000745058,0.049515850841999,293.0767517089844,297.1499938964844,293.1499938964844,0.0477441437542438,-1055.805419921875,304.13916015625,0.5863345265388489,0.0942243933677673,0.0668347924947738,293.15362548828125,297.1499938964844,293.1499938964844,0.3815648257732391,-7016.92529296875,304.1146850585937,0.9990000128746032,0.5096572637557983,0.4450176656246185,293.2621459960937,297.1499938964844,293.1499938964844,0.0044338363222777,-1664.4722900390625,296.938232421875,0.4591984450817108,0.050000000745058,0.2348818778991699,291.0684814453125,291.1499938964844,257.0113830566406,255.8857879638672,278.8505554199219,293.6026306152344,291.06695556640625,1.0,0.2745500802993774,0.6837291717529297,0.6837291717529297,1.0,1.0,-1.1438995599746704,0.4615335464477539,0.6823660731315613,0.2018860727548599,0.0,0.0,0.6661736965179443,62.90705490112305,60.0,-20.87964630126953,-14043.55859375,207.3861694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6803894042969,308.2741394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17747.984375,18000.0,0.0,0.0,0.3106714487075805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7620452642440796,0.8075366020202637,-0.045491337776184,0.0,0.0003152920107822,0.0,0.0,74.32138061523438,0.0,0.0,0.0,0.4806647598743438,4.0,0.0,1.0
579780,293.1004333496094,297.1499938964844,293.1499938964844,0.1112743020057678,-2498.55615234375,304.1443786621094,0.7241732478141785,0.1741026192903518,0.1581209897994995,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666809082031,0.4607674479484558,0.050000000745058,0.0494891330599784,293.0672912597656,297.1499938964844,293.1499938964844,0.0509276874363422,-1096.8614501953125,304.13751220703125,0.5965138077735901,0.0980056449770927,0.0694518834352493,293.1671447753906,297.1499938964844,293.1499938964844,0.3795254826545715,-6979.685546875,304.1304626464844,0.9990000128746032,0.5067911148071289,0.4421654045581817,293.26007080078125,297.1499938964844,293.1499938964844,0.004406179767102,-1654.6683349609375,296.90484619140625,0.4607674479484558,0.050000000745058,0.234755128622055,291.0685119628906,291.1499938964844,256.9763488769531,255.8561553955078,278.84246826171875,293.61395263671875,291.0711364746094,1.0,0.2733208835124969,0.6833431124687195,0.6833431124687195,1.0,1.0,-1.1448947191238403,0.4618957638740539,0.6829989552497864,0.2018990665674209,0.0,0.0,0.6775292158126831,62.24221420288086,48.0,8.618877410888672,-14135.947265625,206.41807556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5581359863281,308.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17733.375,18000.0,0.0,0.0,0.3140237629413605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885457277297974,0.83477383852005,-0.0462281368672847,0.0,0.0003186942194588,0.0,0.0,80.04773712158203,0.0,0.0,0.0,0.4920959770679474,4.0,0.0,1.0
579840,293.1004333496094,297.1499938964844,293.1499938964844,0.1112743020057678,-2498.55615234375,304.1443786621094,0.7241732478141785,0.1741026192903518,0.1581209897994995,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666809082031,0.4607674479484558,0.050000000745058,0.0494891330599784,293.0672912597656,297.1499938964844,293.1499938964844,0.0509276874363422,-1096.8614501953125,304.13751220703125,0.5965138077735901,0.0980056449770927,0.0694518834352493,293.1671447753906,297.1499938964844,293.1499938964844,0.3795254826545715,-6979.685546875,304.1304626464844,0.9990000128746032,0.5067911148071289,0.4421654045581817,293.26007080078125,297.1499938964844,293.1499938964844,0.004406179767102,-1654.6683349609375,296.90484619140625,0.4607674479484558,0.050000000745058,0.234755128622055,291.0685119628906,291.1499938964844,256.9763488769531,255.8561553955078,278.84246826171875,293.61395263671875,291.0711364746094,1.0,0.2733208835124969,0.6833431124687195,0.6833431124687195,1.0,1.0,-1.1448947191238403,0.4618957638740539,0.6829989552497864,0.2018990665674209,0.0,0.0,0.6775292158126831,62.24221420288086,48.0,8.618877410888672,-14135.947265625,206.41807556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5581359863281,308.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17733.375,18000.0,0.0,0.0,0.3140237629413605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885457277297974,0.83477383852005,-0.0462281368672847,0.0,0.0003186942194588,0.0,0.0,80.04773712158203,0.0,0.0,0.0,0.4920959770679474,4.0,0.0,1.0
579900,293.09979248046875,297.1499938964844,293.1499938964844,0.1116554588079452,-2505.129638671875,304.14471435546875,0.7277970314025879,0.1748532503843307,0.1587341129779815,294.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.4637851119041443,0.050000000745058,0.0494391657412052,293.0646057128906,297.1499938964844,293.1499938964844,0.052250750362873,-1113.8643798828125,304.1373596191406,0.6029574275016785,0.0995818078517913,0.0706181675195694,293.166259765625,297.1499938964844,293.1499938964844,0.3739956319332123,-6893.08935546875,304.14410400390625,0.9990000128746032,0.5067376494407654,0.4367748498916626,293.2587585449219,297.1499938964844,293.1499938964844,0.0043867276981472,-1646.8106689453125,296.8980407714844,0.4637851119041443,0.050000000745058,0.2345181107521057,291.0843505859375,291.1499938964844,256.9600830078125,255.8424224853516,278.8382263183594,293.6053161621094,291.0885009765625,1.0,0.271049290895462,0.6831501126289368,0.6831501126289368,1.0,1.0,-1.1402182579040527,0.4597576558589935,0.6804605722427368,0.2009651362895965,0.0,0.0,0.6803579926490784,60.91667938232422,48.0,29.88789367675781,-14131.6416015625,202.3113708496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5115966796875,308.27899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17786.2734375,18000.0,0.0,0.0,0.3157221674919128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7983388304710388,0.844881534576416,-0.0465427227318286,0.0,0.0003204178647138,0.0,0.0,82.35237884521484,0.0,0.0,0.0,0.4964147508144378,4.0,0.0,1.0
579960,293.0990905761719,297.1499938964844,293.1499938964844,0.111986219882965,-2510.697509765625,304.14508056640625,0.7325759530067444,0.1756309568881988,0.1593544036149978,294.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.4677994847297668,0.050000000745058,0.0493706166744232,293.0640563964844,297.1499938964844,293.1499938964844,0.0532443709671497,-1126.5523681640625,304.13787841796875,0.6095897555351257,0.1007757186889648,0.071541428565979,293.1595153808594,297.1499938964844,293.1499938964844,0.3660970628261566,-6771.10107421875,304.1595458984375,0.9990000128746032,0.5078540444374084,0.4292682111263275,293.2572326660156,297.1499938964844,293.1499938964844,0.0043649030849337,-1637.761962890625,296.8952941894531,0.4677994847297668,0.050000000745058,0.2341929525136947,291.1061096191406,291.1499938964844,256.94464111328125,255.82937622070312,278.83221435546875,293.5863952636719,291.1113586425781,1.0,0.2678236961364746,0.6829866170883179,0.6829866170883179,1.0,1.0,-1.132590413093567,0.4563084840774536,0.6762819290161133,0.1995009928941726,0.0,0.0,0.6811218857765198,59.083251953125,51.0,48.00913619995117,-14093.875,196.3100433349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48370361328125,308.293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17862.337890625,18000.0,0.0,0.0,0.3173093199729919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041144013404846,0.8508730530738831,-0.0467586517333984,0.0,0.0003220286162104,0.0,0.0,83.81656646728516,0.0,0.0,0.0,0.4990352988243103,4.0,0.0,1.0
580020,293.0975952148437,297.1499938964844,293.1499938964844,0.1127632111310958,-2524.017822265625,304.1453857421875,0.7388420701026917,0.1772194504737854,0.1607013791799545,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.4718336164951324,0.050000000745058,0.0492978170514106,293.06768798828125,297.1499938964844,293.1499938964844,0.0544038228690624,-1141.17724609375,304.1399841308594,0.6169304847717285,0.1022249981760978,0.0726866498589515,293.1369934082031,297.1499938964844,293.1499938964844,0.356667160987854,-6628.00146484375,304.1715393066406,0.9990000128746032,0.5121715664863586,0.4211477637290954,293.2538757324219,297.1499938964844,293.1499938964844,0.0043273619376122,-1622.0736083984375,296.8908386230469,0.4718336164951324,0.050000000745058,0.2338476181030273,291.148193359375,291.1499938964844,256.91607666015625,255.80523681640625,278.8037109375,293.54351806640625,291.15093994140625,1.0,0.2649018168449402,0.6826596856117249,0.6826596856117249,1.0,1.0,-1.125327467918396,0.4531576335430145,0.6721698045730591,0.1975238770246505,0.0,0.0,0.678266704082489,57.13467025756836,54.0,47.28691864013672,-14051.4658203125,190.27389526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4853515625,308.30712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6640625,18000.0,0.0,0.0,0.3199760913848877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8037185668945312,0.8505688905715942,-0.046850312501192,0.0,0.0003247350687161,0.0,0.0,84.01163482666016,0.0,0.0,0.0,0.4991204738616943,4.0,0.0,1.0
580080,293.0975952148437,297.1499938964844,293.1499938964844,0.1127632111310958,-2524.017822265625,304.1453857421875,0.7388420701026917,0.1772194504737854,0.1607013791799545,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.4718336164951324,0.050000000745058,0.0492978170514106,293.06768798828125,297.1499938964844,293.1499938964844,0.0544038228690624,-1141.17724609375,304.1399841308594,0.6169304847717285,0.1022249981760978,0.0726866498589515,293.1369934082031,297.1499938964844,293.1499938964844,0.356667160987854,-6628.00146484375,304.1715393066406,0.9990000128746032,0.5121715664863586,0.4211477637290954,293.2538757324219,297.1499938964844,293.1499938964844,0.0043273619376122,-1622.0736083984375,296.8908386230469,0.4718336164951324,0.050000000745058,0.2338476181030273,291.148193359375,291.1499938964844,256.91607666015625,255.80523681640625,278.8037109375,293.54351806640625,291.15093994140625,1.0,0.2649018168449402,0.6826596856117249,0.6826596856117249,1.0,1.0,-1.125327467918396,0.4531576335430145,0.6721698045730591,0.1975238770246505,0.0,0.0,0.678266704082489,57.13467025756836,54.0,47.28691864013672,-14051.4658203125,190.27389526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4853515625,308.30712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6640625,18000.0,0.0,0.0,0.3199760913848877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8037185668945312,0.8505688905715942,-0.046850312501192,0.0,0.0003247350687161,0.0,0.0,84.01163482666016,0.0,0.0,0.0,0.4991204738616943,4.0,0.0,1.0
580140,293.0960998535156,297.1499938964844,293.1499938964844,0.113857626914978,-2543.518310546875,304.1451110839844,0.7427991628646851,0.178851306438446,0.1621259599924087,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.4734761714935303,0.050000000745058,0.0492671728134155,293.0692138671875,297.1499938964844,293.1499938964844,0.0555744990706443,-1156.3350830078125,304.1413269042969,0.6214234828948975,0.1039836704730987,0.0737270712852478,293.11785888671875,297.1499938964844,293.1499938964844,0.3524256348609924,-6565.984375,304.17120361328125,0.9990000128746032,0.5163965225219727,0.4176825582981109,293.25006103515625,297.1499938964844,293.1499938964844,0.0043007167987525,-1611.836669921875,296.8739318847656,0.4734761714935303,0.050000000745058,0.2337022572755813,291.1635131835937,291.1499938964844,256.8903503417969,255.7835388183593,278.77642822265625,293.51495361328125,291.1641540527344,1.0,0.2638073563575744,0.67991042137146,0.67991042137146,1.0,1.0,-1.123913288116455,0.4523511230945587,0.671562135219574,0.1958128213882446,0.0,0.0,0.6752322912216187,56.31866836547852,57.0,23.268653869628903,-14043.265625,188.2724456787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53936767578125,308.33160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.408203125,18000.0,0.0,0.0,0.3219985663890838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976526021957397,0.8443589210510254,-0.0467062853276729,0.0,0.000326787616359,0.0,0.0,82.69966888427734,0.0,0.0,0.0,0.4965868592262268,4.0,0.0,1.0
580200,293.0960998535156,297.1499938964844,293.1499938964844,0.113857626914978,-2543.518310546875,304.1451110839844,0.7427991628646851,0.178851306438446,0.1621259599924087,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.4734761714935303,0.050000000745058,0.0492671728134155,293.0692138671875,297.1499938964844,293.1499938964844,0.0555744990706443,-1156.3350830078125,304.1413269042969,0.6214234828948975,0.1039836704730987,0.0737270712852478,293.11785888671875,297.1499938964844,293.1499938964844,0.3524256348609924,-6565.984375,304.17120361328125,0.9990000128746032,0.5163965225219727,0.4176825582981109,293.25006103515625,297.1499938964844,293.1499938964844,0.0043007167987525,-1611.836669921875,296.8739318847656,0.4734761714935303,0.050000000745058,0.2337022572755813,291.1635131835937,291.1499938964844,256.8903503417969,255.7835388183593,278.77642822265625,293.51495361328125,291.1641540527344,1.0,0.2638073563575744,0.67991042137146,0.67991042137146,1.0,1.0,-1.123913288116455,0.4523511230945587,0.671562135219574,0.1958128213882446,0.0,0.0,0.6752322912216187,56.31866836547852,57.0,23.268653869628903,-14043.265625,188.2724456787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53936767578125,308.33160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.408203125,18000.0,0.0,0.0,0.3219985663890838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976526021957397,0.8443589210510254,-0.0467062853276729,0.0,0.000326787616359,0.0,0.0,82.69966888427734,0.0,0.0,0.0,0.4965868592262268,4.0,0.0,1.0
580260,293.0946044921875,297.1499938964844,293.1499938964844,0.1148606315255165,-2561.05615234375,304.14508056640625,0.745104193687439,0.1805185973644256,0.1636127084493637,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18682861328125,0.4736141264438629,0.050000000745058,0.0492645725607872,293.0664367675781,297.1499938964844,293.1499938964844,0.0574383586645126,-1180.681640625,304.1410827636719,0.6261088848114014,0.1065871864557266,0.0754510909318924,293.10699462890625,297.1499938964844,293.1499938964844,0.350837767124176,-6544.30712890625,304.166748046875,0.9990000128746032,0.5194281935691833,0.4173874855041504,293.2460327148437,297.1499938964844,293.1499938964844,0.0042781736701726,-1602.1641845703125,296.8660583496094,0.4736141264438629,0.050000000745058,0.2336899191141128,291.1911926269531,291.1499938964844,256.8672180175781,255.7640686035156,278.9092102050781,293.49969482421875,291.1954345703125,1.0,0.2641936242580414,0.6629387736320496,0.6629387736320496,1.0,1.0,-1.1273930072784424,0.4491521120071411,0.678240954875946,0.1899899691343307,0.0,0.0,0.668394148349762,56.26625442504883,60.0,42.81454086303711,-14006.4208984375,189.2612762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6319274902344,308.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18130.154296875,18000.0,0.0,0.0,0.3233431279659271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7878333330154419,0.8343069553375244,-0.0464736148715019,0.0,0.0003281521785538,0.0,0.0,80.60635375976562,0.0,0.0,0.0,0.4922882616519928,4.0,0.0,1.0
580320,293.0946044921875,297.1499938964844,293.1499938964844,0.1148606315255165,-2561.05615234375,304.14508056640625,0.745104193687439,0.1805185973644256,0.1636127084493637,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18682861328125,0.4736141264438629,0.050000000745058,0.0492645725607872,293.0664367675781,297.1499938964844,293.1499938964844,0.0574383586645126,-1180.681640625,304.1410827636719,0.6261088848114014,0.1065871864557266,0.0754510909318924,293.10699462890625,297.1499938964844,293.1499938964844,0.350837767124176,-6544.30712890625,304.166748046875,0.9990000128746032,0.5194281935691833,0.4173874855041504,293.2460327148437,297.1499938964844,293.1499938964844,0.0042781736701726,-1602.1641845703125,296.8660583496094,0.4736141264438629,0.050000000745058,0.2336899191141128,291.1911926269531,291.1499938964844,256.8672180175781,255.7640686035156,278.9092102050781,293.49969482421875,291.1954345703125,1.0,0.2641936242580414,0.6629387736320496,0.6629387736320496,1.0,1.0,-1.1273930072784424,0.4491521120071411,0.678240954875946,0.1899899691343307,0.0,0.0,0.668394148349762,56.26625442504883,60.0,42.81454086303711,-14006.4208984375,189.2612762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6319274902344,308.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18130.154296875,18000.0,0.0,0.0,0.3233431279659271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7878333330154419,0.8343069553375244,-0.0464736148715019,0.0,0.0003281521785538,0.0,0.0,80.60635375976562,0.0,0.0,0.0,0.4922882616519928,4.0,0.0,1.0
580380,293.09326171875,297.1499938964844,293.1499938964844,0.1159800589084625,-2580.82568359375,304.14483642578125,0.7459681034088135,0.1821950078010559,0.1651351600885391,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120056152344,0.4725100994110107,0.050000000745058,0.0492852479219436,293.0632019042969,297.1499938964844,293.1499938964844,0.0595818124711513,-1209.068115234375,304.1404724121094,0.6299911141395569,0.1093640252947807,0.0773889571428299,293.1027526855469,297.1499938964844,293.1499938964844,0.3521527349948883,-6566.83642578125,304.15887451171875,0.9990000128746032,0.521390438079834,0.4197311401367187,293.2420654296875,297.1499938964844,293.1499938964844,0.0042569315992295,-1593.5113525390625,296.85614013671875,0.4725100994110107,0.050000000745058,0.2337879985570907,291.2130432128906,291.1499938964844,256.8464660644531,255.74661254882807,278.9952087402344,293.49688720703125,291.2134704589844,1.0,0.2657563090324402,0.6520819067955017,0.6520819067955017,1.0,1.0,-1.1345003843307495,0.4490876793861389,0.6854127049446106,0.1860563158988952,0.0,0.0,0.6581318378448486,56.8444709777832,63.0,22.616830825805664,-13971.6337890625,192.609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.756591796875,308.4036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18216.18359375,18000.0,0.0,0.0,0.3239273130893707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.766741931438446,0.8126819729804993,-0.0459400676190853,0.0,0.000328745052684,0.0,0.0,76.14220428466797,0.0,0.0,0.0,0.4833658635616302,4.0,0.0,1.0
580440,293.09326171875,297.1499938964844,293.1499938964844,0.1159800589084625,-2580.82568359375,304.14483642578125,0.7459681034088135,0.1821950078010559,0.1651351600885391,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120056152344,0.4725100994110107,0.050000000745058,0.0492852479219436,293.0632019042969,297.1499938964844,293.1499938964844,0.0595818124711513,-1209.068115234375,304.1404724121094,0.6299911141395569,0.1093640252947807,0.0773889571428299,293.1027526855469,297.1499938964844,293.1499938964844,0.3521527349948883,-6566.83642578125,304.15887451171875,0.9990000128746032,0.521390438079834,0.4197311401367187,293.2420654296875,297.1499938964844,293.1499938964844,0.0042569315992295,-1593.5113525390625,296.85614013671875,0.4725100994110107,0.050000000745058,0.2337879985570907,291.2130432128906,291.1499938964844,256.8464660644531,255.74661254882807,278.9952087402344,293.49688720703125,291.2134704589844,1.0,0.2657563090324402,0.6520819067955017,0.6520819067955017,1.0,1.0,-1.1345003843307495,0.4490876793861389,0.6854127049446106,0.1860563158988952,0.0,0.0,0.6581318378448486,56.8444709777832,63.0,22.616830825805664,-13971.6337890625,192.609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.756591796875,308.4036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18216.18359375,18000.0,0.0,0.0,0.3239273130893707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.766741931438446,0.8126819729804993,-0.0459400676190853,0.0,0.000328745052684,0.0,0.0,76.14220428466797,0.0,0.0,0.0,0.4833658635616302,4.0,0.0,1.0
580500,293.0926513671875,297.1499938964844,293.1499938964844,0.1166639998555183,-2593.12451171875,304.14453125,0.7459443807601929,0.1830330193042755,0.1659038662910461,294.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2124328613281,0.4715546369552612,0.050000000745058,0.0493029505014419,293.0616455078125,297.1499938964844,293.1499938964844,0.060743324458599,-1224.6851806640625,304.1401062011719,0.6315673589706421,0.1107679903507232,0.0783803611993789,293.10272216796875,297.1499938964844,293.1499938964844,0.3540155291557312,-6596.39404296875,304.15386962890625,0.9990000128746032,0.5219948291778564,0.4217272996902466,293.2401123046875,297.1499938964844,293.1499938964844,0.0042496798560023,-1591.0709228515625,296.84478759765625,0.4715546369552612,0.050000000745058,0.2338719815015792,291.2119445800781,291.1499938964844,256.8369140625,255.73858642578125,279.0252990722656,293.4994201660156,291.2110595703125,1.0,0.2668991088867187,0.6481361389160156,0.6481361389160156,1.0,1.0,-1.1391302347183228,0.449942946434021,0.6891873478889465,0.1846394687891006,0.0,0.0,0.654082715511322,57.332969665527344,63.0,6.731478691101074,-13969.599609375,195.02468872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8249816894531,308.4144592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18207.32421875,18000.0,0.0,0.0,0.3239615559577942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7566282749176025,0.8022820353507996,-0.0456537194550037,0.0,0.0003287797735538,0.0,0.0,73.9833755493164,0.0,0.0,0.0,0.4790406823158264,4.0,0.0,1.0
580560,293.09210205078125,297.1499938964844,293.1499938964844,0.117402508854866,-2606.465576171875,304.1441955566406,0.7456656694412231,0.1838695406913757,0.1666757315397262,294.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2072448730469,0.4703550040721893,0.050000000745058,0.049324907362461,293.0601806640625,297.1499938964844,293.1499938964844,0.0619390346109867,-1240.8897705078125,304.1397399902344,0.6329221129417419,0.1121755167841911,0.0793786793947219,293.1039428710937,297.1499938964844,293.1499938964844,0.3565283119678497,-6635.63525390625,304.1485900878906,0.9990000128746032,0.5223574042320251,0.424189805984497,293.2382202148437,297.1499938964844,293.1499938964844,0.0042440705001354,-1589.502197265625,296.8307800292969,0.4703550040721893,0.050000000745058,0.233976125717163,291.2056884765625,291.1499938964844,256.82781982421875,255.73097229003903,279.04901123046875,293.5042419433594,291.20391845703125,1.0,0.2682462334632873,0.6448915004730225,0.6448915004730225,1.0,1.0,-1.1443614959716797,0.4512710869312286,0.6930903792381287,0.1835332810878753,0.0,0.0,0.6509774327278137,57.93688583374024,66.0,-7.445357799530029,-13980.8427734375,197.8734893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8923034667969,308.4278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18179.638671875,18000.0,0.0,0.0,0.3238697946071625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7481285929679871,0.7935292720794678,-0.0454007349908351,0.0,0.0003286866704002,0.0,0.0,72.16990661621094,0.0,0.0,0.0,0.4753775298595428,4.0,0.0,1.0
580620,293.09112548828125,297.1499938964844,293.1499938964844,0.1189791485667228,-2635.00146484375,304.1434936523437,0.7444784641265869,0.1855338513851165,0.1682235151529312,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1868591308594,0.467268705368042,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.0643859133124351,-1274.379150390625,304.1390686035156,0.6350547671318054,0.1149915903806686,0.0813866108655929,293.109619140625,297.1499938964844,293.1499938964844,0.3631282150745392,-6737.08642578125,304.1380920410156,0.9990000128746032,0.5223827958106995,0.4302933812141418,293.2345886230469,297.1499938964844,293.1499938964844,0.0042362408712506,-1588.0694580078125,296.79815673828125,0.467268705368042,0.050000000745058,0.2342368960380554,291.18414306640625,291.1499938964844,256.81103515625,255.71690368652344,279.0826110839844,293.5199584960937,291.1815185546875,1.0,0.2714583873748779,0.6399561762809753,0.6399561762809753,1.0,1.0,-1.1563332080841064,0.4550590813159942,0.7012740969657898,0.1821481436491012,0.0,0.0,0.6477769017219543,59.44630432128906,69.0,-26.77670860290528,-14041.548828125,204.7235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097961425781,308.4588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18099.90625,18000.0,0.0,0.0,0.3234805166721344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372078895568848,0.7822549939155579,-0.0450471192598342,0.0,0.0003282915859017,0.0,0.0,69.81339263916016,0.0,0.0,0.0,0.470605731010437,4.0,0.0,1.0
580680,293.09112548828125,297.1499938964844,293.1499938964844,0.1189791485667228,-2635.00146484375,304.1434936523437,0.7444784641265869,0.1855338513851165,0.1682235151529312,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1868591308594,0.467268705368042,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.0643859133124351,-1274.379150390625,304.1390686035156,0.6350547671318054,0.1149915903806686,0.0813866108655929,293.109619140625,297.1499938964844,293.1499938964844,0.3631282150745392,-6737.08642578125,304.1380920410156,0.9990000128746032,0.5223827958106995,0.4302933812141418,293.2345886230469,297.1499938964844,293.1499938964844,0.0042362408712506,-1588.0694580078125,296.79815673828125,0.467268705368042,0.050000000745058,0.2342368960380554,291.18414306640625,291.1499938964844,256.81103515625,255.71690368652344,279.0826110839844,293.5199584960937,291.1815185546875,1.0,0.2714583873748779,0.6399561762809753,0.6399561762809753,1.0,1.0,-1.1563332080841064,0.4550590813159942,0.7012740969657898,0.1821481436491012,0.0,0.0,0.6477769017219543,59.44630432128906,69.0,-26.77670860290528,-14041.548828125,204.7235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097961425781,308.4588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18099.90625,18000.0,0.0,0.0,0.3234805166721344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372078895568848,0.7822549939155579,-0.0450471192598342,0.0,0.0003282915859017,0.0,0.0,69.81339263916016,0.0,0.0,0.0,0.470605731010437,4.0,0.0,1.0
580740,293.0903625488281,297.1499938964844,293.1499938964844,0.1206087991595268,-2664.44287109375,304.1429443359375,0.7426522970199585,0.1871802061796188,0.1697685718536377,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.4632972180843353,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.0668879374861717,-1308.99853515625,304.1385498046875,0.6366392374038696,0.117925614118576,0.083433099091053,293.119384765625,297.1499938964844,293.1499938964844,0.3713139295578003,-6860.93994140625,304.1284484863281,0.9990000128746032,0.5214343667030334,0.4376475512981415,293.23114013671875,297.1499938964844,293.1499938964844,0.0042310901917517,-1587.824462890625,296.7636108398437,0.4632972180843353,0.050000000745058,0.2345560491085052,291.1581420898437,291.1499938964844,256.7958679199219,255.70420837402344,279.1040954589844,293.542724609375,291.15545654296875,1.0,0.2752290964126587,0.6365150809288025,0.6365150809288025,1.0,1.0,-1.1699340343475342,0.4599986672401428,0.7099353671073914,0.1817880123853683,0.0,0.0,0.6484217643737793,61.29476547241211,72.0,-34.36758041381836,-14145.849609375,212.9141998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863647460937,308.4857482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.392578125,18000.0,0.0,0.0,0.3231068253517151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7347921133041382,0.7797144055366516,-0.0449222512543201,0.0,0.0003279123629909,0.0,0.0,69.1849594116211,0.0,0.0,0.0,0.4694327116012573,4.0,0.0,1.0
