time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580800,293.0903625488281,297.1499938964844,293.1499938964844,0.1206087991595268,-2664.44287109375,304.1429443359375,0.7426522970199585,0.1871802061796188,0.1697685718536377,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.4632972180843353,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.0668879374861717,-1308.99853515625,304.1385498046875,0.6366392374038696,0.117925614118576,0.083433099091053,293.119384765625,297.1499938964844,293.1499938964844,0.3713139295578003,-6860.93994140625,304.1284484863281,0.9990000128746032,0.5214343667030334,0.4376475512981415,293.23114013671875,297.1499938964844,293.1499938964844,0.0042310901917517,-1587.824462890625,296.7636108398437,0.4632972180843353,0.050000000745058,0.2345560491085052,291.1581420898437,291.1499938964844,256.7958679199219,255.70420837402344,279.1040954589844,293.542724609375,291.15545654296875,1.0,0.2752290964126587,0.6365150809288025,0.6365150809288025,1.0,1.0,-1.1699340343475342,0.4599986672401428,0.7099353671073914,0.1817880123853683,0.0,0.0,0.6484217643737793,61.29476547241211,72.0,-34.36758041381836,-14145.849609375,212.9141998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863647460937,308.4857482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.392578125,18000.0,0.0,0.0,0.3231068253517151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7347921133041382,0.7797144055366516,-0.0449222512543201,0.0,0.0003279123629909,0.0,0.0,69.1849594116211,0.0,0.0,0.0,0.4694327116012573,4.0,0.0,1.0
580860,293.0899353027344,297.1499938964844,293.1499938964844,0.1217895075678825,-2685.699951171875,304.1426696777344,0.741080105304718,0.1883592456579208,0.1708817034959793,294.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.460026353597641,0.050000000745058,0.049501571804285,293.04998779296875,297.1499938964844,293.1499938964844,0.0690110102295875,-1338.6357421875,304.1377258300781,0.6382017731666565,0.1205880343914032,0.0852057114243507,293.1302490234375,297.1499938964844,293.1499938964844,0.3779082894325256,-6959.53857421875,304.1224060058594,0.9990000128746032,0.5198383927345276,0.4435064494609833,293.2287902832031,297.1499938964844,293.1499938964844,0.0042281816713511,-1587.922119140625,296.7390441894531,0.460026353597641,0.050000000745058,0.2348141521215438,291.1394958496094,291.1499938964844,256.7857360839844,255.6957397460937,279.1151123046875,293.5630798339844,291.1369323730469,1.0,0.2782421708106994,0.6347032785415649,0.6347032785415649,1.0,1.0,-1.1808046102523804,0.4642009139060974,0.7166037559509277,0.1821891963481903,0.0,0.0,0.6510331630706787,62.79712677001953,72.0,-35.26853942871094,-14243.40234375,219.62501525878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086120605469,308.4956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17956.876953125,18000.0,0.0,0.0,0.323030412197113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7379631400108337,0.7829322218894958,-0.0449691228568553,0.0,0.0003278348012827,0.0,0.0,69.72245025634766,0.0,0.0,0.0,0.4706819057464599,4.0,0.0,1.0
580920,293.0898132324219,297.1499938964844,293.1499938964844,0.1222344785928726,-2693.69384765625,304.1426086425781,0.7404471039772034,0.1888026297092437,0.1713013350963592,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.458764374256134,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699096918106079,-1351.24609375,304.1372985839844,0.6389535665512085,0.1217065155506134,0.0859660357236862,293.1351013183594,297.1499938964844,293.1499938964844,0.3805173933506012,-6998.3037109375,304.120361328125,0.9990000128746032,0.51903235912323,0.4458127915859222,293.2279052734375,297.1499938964844,293.1499938964844,0.0042272168211638,-1587.9952392578125,296.7299499511719,0.458764374256134,0.050000000745058,0.2349166870117187,291.1326599121094,291.1499938964844,256.7820739746094,255.6926727294922,279.11871337890625,293.572021484375,291.1301574707031,1.0,0.2794362306594848,0.6341561675071716,0.6341561675071716,1.0,1.0,-1.1851379871368408,0.4659214615821838,0.719216525554657,0.1824987977743148,0.0,0.0,0.6524649262428284,63.39630126953125,60.0,-35.050079345703125,-14284.3388671875,222.3293914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090393066406,308.4964294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17936.14453125,18000.0,0.0,0.0,0.3230710923671722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7401749491691589,0.7851903438568115,-0.0450153797864913,0.0,0.0003278760705143,0.0,0.0,70.13247680664062,0.0,0.0,0.0,0.4715895056724548,4.0,0.0,1.0
580980,293.0892028808594,297.1499938964844,293.1499938964844,0.123607724905014,-2718.04150390625,304.1427917480469,0.7441648244857788,0.1904534548521042,0.1727398037910461,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.4606167376041412,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.0731574371457099,-1396.9376220703125,304.1361694335937,0.6473424434661865,0.1258100718259811,0.0888252928853035,293.1467590332031,297.1499938964844,293.1499938964844,0.3781817555427551,-6957.58251953125,304.1347351074219,0.9990000128746032,0.5170155763626099,0.4424363374710083,293.2245483398437,297.1499938964844,293.1499938964844,0.0042137247510254,-1583.6683349609375,296.70660400390625,0.4606167376041412,0.050000000745058,0.2347665131092071,291.12286376953125,291.1499938964844,256.7693786621094,255.68209838867188,279.1316223144531,293.5911560058594,291.12420654296875,1.0,0.2780398726463318,0.6330307722091675,0.6330307722091675,1.0,1.0,-1.1860345602035522,0.466037780046463,0.7199967503547668,0.1814280748367309,0.0,0.0,0.6571927070617676,62.58985137939453,48.0,-6.719974517822266,-14335.609375,221.0122528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0898132324219,308.5247497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17898.353515625,18000.0,0.0,0.0,0.3234601318836212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7507394552230835,0.7960195541381836,-0.0452801249921321,0.0,0.0003282709221821,0.0,0.0,72.22334289550781,0.0,0.0,0.0,0.4759701788425445,4.0,0.0,1.0
581040,293.0892028808594,297.1499938964844,293.1499938964844,0.123607724905014,-2718.04150390625,304.1427917480469,0.7441648244857788,0.1904534548521042,0.1727398037910461,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.4606167376041412,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.0731574371457099,-1396.9376220703125,304.1361694335937,0.6473424434661865,0.1258100718259811,0.0888252928853035,293.1467590332031,297.1499938964844,293.1499938964844,0.3781817555427551,-6957.58251953125,304.1347351074219,0.9990000128746032,0.5170155763626099,0.4424363374710083,293.2245483398437,297.1499938964844,293.1499938964844,0.0042137247510254,-1583.6683349609375,296.70660400390625,0.4606167376041412,0.050000000745058,0.2347665131092071,291.12286376953125,291.1499938964844,256.7693786621094,255.68209838867188,279.1316223144531,293.5911560058594,291.12420654296875,1.0,0.2780398726463318,0.6330307722091675,0.6330307722091675,1.0,1.0,-1.1860345602035522,0.466037780046463,0.7199967503547668,0.1814280748367309,0.0,0.0,0.6571927070617676,62.58985137939453,48.0,-6.719974517822266,-14335.609375,221.0122528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0898132324219,308.5247497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17898.353515625,18000.0,0.0,0.0,0.3234601318836212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7507394552230835,0.7960195541381836,-0.0452801249921321,0.0,0.0003282709221821,0.0,0.0,72.22334289550781,0.0,0.0,0.0,0.4759701788425445,4.0,0.0,1.0
581100,293.0888061523437,297.1499938964844,293.1499938964844,0.1241279989480972,-2726.99365234375,304.1431579589844,0.748134970664978,0.1912979036569595,0.1734423041343689,294.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.4637488722801208,0.050000000745058,0.0494396314024925,293.038818359375,297.1499938964844,293.1499938964844,0.0744896382093429,-1415.626220703125,304.1362609863281,0.6531277298927307,0.1275088787078857,0.0900843888521194,293.1451416015625,297.1499938964844,293.1499938964844,0.3726217746734619,-6870.931640625,304.14764404296875,0.9990000128746032,0.5173640251159668,0.4368388950824737,293.2228088378906,297.1499938964844,293.1499938964844,0.0042015467770397,-1578.7127685546875,296.7039794921875,0.4637488722801208,0.050000000745058,0.2345203310251236,291.13262939453125,291.1499938964844,256.7633972167969,255.6770935058593,279.13482666015625,293.5863647460937,291.13531494140625,1.0,0.2757059931755066,0.6325216293334961,0.6325216293334961,1.0,1.0,-1.1813150644302368,0.4638926088809967,0.7174224257469177,0.1799473762512207,0.0,0.0,0.6574040651321411,61.2038459777832,48.0,12.970553398132324,-14313.9375,216.5974578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08074951171875,308.54083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.080078125,18000.0,0.0,0.0,0.3236814737319946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7537177205085754,0.7991046905517578,-0.0453869476914405,0.0,0.0003284955455455,0.0,0.0,72.90171813964844,0.0,0.0,0.0,0.4772597849369049,4.0,0.0,1.0
581160,293.08837890625,297.1499938964844,293.1499938964844,0.1245876997709274,-2734.784423828125,304.1435852050781,0.7533734440803528,0.1921554654836654,0.1741388142108917,294.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.4678542017936706,0.050000000745058,0.0493695251643657,293.0393981933594,297.1499938964844,293.1499938964844,0.0755000784993171,-1429.7197265625,304.1369323730469,0.6595243215560913,0.1288016587495803,0.091084100306034,293.1377868652344,297.1499938964844,293.1499938964844,0.3647604584693908,-6749.83544921875,304.1623840332031,0.9990000128746032,0.5188696980476379,0.4291608333587646,293.2209777832031,297.1499938964844,293.1499938964844,0.0041870758868753,-1572.6409912109375,296.70489501953125,0.4678542017936706,0.050000000745058,0.2341877818107605,291.14764404296875,291.1499938964844,256.757568359375,255.6722412109375,279.1361694335937,293.5713195800781,291.15118408203125,1.0,0.2724315822124481,0.6319378018379211,0.6319378018379211,1.0,1.0,-1.1736538410186768,0.4604573845863342,0.7131964564323425,0.177861601114273,0.0,0.0,0.6560793519020081,59.3173942565918,51.0,29.495880126953125,-14259.7119140625,210.2234039306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08062744140625,308.5581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.7734375,18000.0,0.0,0.0,0.3238230943679809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7536969184875488,0.7991206645965576,-0.0454237572848796,0.0,0.0003286392893642,0.0,0.0,72.99213409423828,0.0,0.0,0.0,0.4773177206516266,4.0,0.0,1.0
581220,293.0876770019531,297.1499938964844,293.1499938964844,0.125600516796112,-2752.115234375,304.1440124511719,0.7603244781494141,0.1938645243644714,0.1756027340888977,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.4720203876495361,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.0767190381884574,-1446.559814453125,304.1392517089844,0.6671777963638306,0.1303942799568176,0.0923325642943382,293.11431884765625,297.1499938964844,293.1499938964844,0.3554555475711822,-6609.1630859375,304.1732177734375,0.9990000128746032,0.5239291191101074,0.4207571446895599,293.2172241210937,297.1499938964844,293.1499938964844,0.0041635110974311,-1562.6669921875,296.7067565917969,0.4720203876495361,0.050000000745058,0.2338306307792663,291.1756591796875,291.1499938964844,256.74639892578125,255.66290283203125,279.1347351074219,293.5360107421875,291.177001953125,1.0,0.2694322466850281,0.6303213238716125,0.6303213238716125,1.0,1.0,-1.1662976741790771,0.4568130075931549,0.7094846367835999,0.1750666350126266,0.0,0.0,0.6505146026611328,57.29646682739258,54.0,28.827146530151367,-14175.380859375,203.7574920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,308.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18094.72265625,18000.0,0.0,0.0,0.3237363696098327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7450969815254211,0.7903563976287842,-0.04525937885046,0.0,0.0003285512793809,0.0,0.0,71.40254211425781,0.0,0.0,0.0,0.4738510251045227,4.0,0.0,1.0
581280,293.0876770019531,297.1499938964844,293.1499938964844,0.125600516796112,-2752.115234375,304.1440124511719,0.7603244781494141,0.1938645243644714,0.1756027340888977,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.4720203876495361,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.0767190381884574,-1446.559814453125,304.1392517089844,0.6671777963638306,0.1303942799568176,0.0923325642943382,293.11431884765625,297.1499938964844,293.1499938964844,0.3554555475711822,-6609.1630859375,304.1732177734375,0.9990000128746032,0.5239291191101074,0.4207571446895599,293.2172241210937,297.1499938964844,293.1499938964844,0.0041635110974311,-1562.6669921875,296.7067565917969,0.4720203876495361,0.050000000745058,0.2338306307792663,291.1756591796875,291.1499938964844,256.74639892578125,255.66290283203125,279.1347351074219,293.5360107421875,291.177001953125,1.0,0.2694322466850281,0.6303213238716125,0.6303213238716125,1.0,1.0,-1.1662976741790771,0.4568130075931549,0.7094846367835999,0.1750666350126266,0.0,0.0,0.6505146026611328,57.29646682739258,54.0,28.827146530151367,-14175.380859375,203.7574920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,308.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18094.72265625,18000.0,0.0,0.0,0.3237363696098327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7450969815254211,0.7903563976287842,-0.04525937885046,0.0,0.0003285512793809,0.0,0.0,71.40254211425781,0.0,0.0,0.0,0.4738510251045227,4.0,0.0,1.0
581340,293.0870056152344,297.1499938964844,293.1499938964844,0.1268967092037201,-2774.85595703125,304.1438293457031,0.764739990234375,0.1955752223730087,0.1771038174629211,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800231933594,0.4737977087497711,0.050000000745058,0.0492609851062297,293.0474548339844,297.1499938964844,293.1499938964844,0.0781661719083786,-1467.074462890625,304.140380859375,0.6726403832435608,0.1326143592596054,0.0936602428555488,293.0959167480469,297.1499938964844,293.1499938964844,0.3512319326400757,-6547.75927734375,304.1723327636719,0.9990000128746032,0.5285786390304565,0.4169929623603821,293.2132873535156,297.1499938964844,293.1499938964844,0.0041495384648442,-1557.4873046875,296.6968688964844,0.4737977087497711,0.050000000745058,0.2336729019880294,291.179931640625,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.51470947265625,291.1795654296875,1.0,0.268287718296051,0.6288706064224243,0.6288706064224243,1.0,1.0,-1.1649432182312012,0.4557329416275024,0.7092103362083435,0.1737194061279297,0.0,0.0,0.6460681557655334,56.42593765258789,57.0,7.99502420425415,-14130.5703125,201.5876617431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659851074219,308.5696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18101.37890625,18000.0,0.0,0.0,0.3232423365116119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734614908695221,0.7795923948287964,-0.0449774824082851,0.0,0.0003280498785898,0.0,0.0,69.29657745361328,0.0,0.0,0.0,0.4694538712501526,4.0,0.0,1.0
581400,293.0870056152344,297.1499938964844,293.1499938964844,0.1268967092037201,-2774.85595703125,304.1438293457031,0.764739990234375,0.1955752223730087,0.1771038174629211,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800231933594,0.4737977087497711,0.050000000745058,0.0492609851062297,293.0474548339844,297.1499938964844,293.1499938964844,0.0781661719083786,-1467.074462890625,304.140380859375,0.6726403832435608,0.1326143592596054,0.0936602428555488,293.0959167480469,297.1499938964844,293.1499938964844,0.3512319326400757,-6547.75927734375,304.1723327636719,0.9990000128746032,0.5285786390304565,0.4169929623603821,293.2132873535156,297.1499938964844,293.1499938964844,0.0041495384648442,-1557.4873046875,296.6968688964844,0.4737977087497711,0.050000000745058,0.2336729019880294,291.179931640625,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.51470947265625,291.1795654296875,1.0,0.268287718296051,0.6288706064224243,0.6288706064224243,1.0,1.0,-1.1649432182312012,0.4557329416275024,0.7092103362083435,0.1737194061279297,0.0,0.0,0.6460681557655334,56.42593765258789,57.0,7.99502420425415,-14130.5703125,201.5876617431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659851074219,308.5696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18101.37890625,18000.0,0.0,0.0,0.3232423365116119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734614908695221,0.7795923948287964,-0.0449774824082851,0.0,0.0003280498785898,0.0,0.0,69.29657745361328,0.0,0.0,0.0,0.4694538712501526,4.0,0.0,1.0
581460,293.08642578125,297.1499938964844,293.1499938964844,0.1283655315637588,-2800.807373046875,304.1434326171875,0.7672654390335083,0.1972918659448623,0.1786378324031829,294.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725158691406,0.4740423560142517,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.0802757367491722,-1497.404296875,304.1400451660156,0.6776595115661621,0.1353694647550583,0.0955307334661483,293.08514404296875,297.1499938964844,293.1499938964844,0.3505598306655884,-6540.8994140625,304.1659240722656,0.9990000128746032,0.5321515202522278,0.4164668023586273,293.20916748046875,297.1499938964844,293.1499938964844,0.004142022691667,-1555.3499755859375,296.6812438964844,0.4740423560142517,0.050000000745058,0.2336508929729461,291.171142578125,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.507568359375,291.16973876953125,1.0,0.2686404883861542,0.6277226805686951,0.6277226805686951,1.0,1.0,-1.168364405632019,0.4567452371120453,0.7116191983222961,0.1736660003662109,0.0,0.0,0.6437287926673889,56.34931564331055,60.0,-9.785958290100098,-14134.8544921875,202.55764770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181091308594,308.5749206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18065.744140625,18000.0,0.0,0.0,0.3225474655628204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274543642997742,0.7722127437591553,-0.0447583869099617,0.0,0.000327344663674,0.0,0.0,67.81796264648438,0.0,0.0,0.0,0.4663795232772827,4.0,0.0,1.0
581520,293.08642578125,297.1499938964844,293.1499938964844,0.1283655315637588,-2800.807373046875,304.1434326171875,0.7672654390335083,0.1972918659448623,0.1786378324031829,294.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725158691406,0.4740423560142517,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.0802757367491722,-1497.404296875,304.1400451660156,0.6776595115661621,0.1353694647550583,0.0955307334661483,293.08514404296875,297.1499938964844,293.1499938964844,0.3505598306655884,-6540.8994140625,304.1659240722656,0.9990000128746032,0.5321515202522278,0.4164668023586273,293.20916748046875,297.1499938964844,293.1499938964844,0.004142022691667,-1555.3499755859375,296.6812438964844,0.4740423560142517,0.050000000745058,0.2336508929729461,291.171142578125,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.507568359375,291.16973876953125,1.0,0.2686404883861542,0.6277226805686951,0.6277226805686951,1.0,1.0,-1.168364405632019,0.4567452371120453,0.7116191983222961,0.1736660003662109,0.0,0.0,0.6437287926673889,56.34931564331055,60.0,-9.785958290100098,-14134.8544921875,202.55764770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181091308594,308.5749206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18065.744140625,18000.0,0.0,0.0,0.3225474655628204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274543642997742,0.7722127437591553,-0.0447583869099617,0.0,0.000327344663674,0.0,0.0,67.81796264648438,0.0,0.0,0.0,0.4663795232772827,4.0,0.0,1.0
581580,293.0859375,297.1499938964844,293.1499938964844,0.1299400925636291,-2828.663330078125,304.1430053710937,0.7681789398193359,0.1990018635988235,0.1801915317773819,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.4730455577373504,0.050000000745058,0.0492750816047191,293.0456848144531,297.1499938964844,293.1499938964844,0.0825507938861846,-1530.3387451171875,304.1395874023437,0.6813791990280151,0.1381915360689163,0.0975114405155181,293.0805969238281,297.1499938964844,293.1499938964844,0.3528061807155609,-6578.1015625,304.1568298339844,0.9990000128746032,0.5347273349761963,0.4185978770256042,293.20513916015625,297.1499938964844,293.1499938964844,0.0041390475817024,-1555.25244140625,296.66259765625,0.4730455577373504,0.050000000745058,0.2337397783994674,291.1548767089844,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1529846191406,1.0,0.2701693773269653,0.6268973350524902,0.6268973350524902,1.0,1.0,-1.175292730331421,0.4593357443809509,0.71595698595047,0.1746280491352081,0.0,0.0,0.6441182494163513,56.91646957397461,63.0,-20.78497886657715,-14183.298828125,205.9769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24774169921875,308.576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.740234375,18000.0,0.0,0.0,0.3219098746776581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7256320714950562,0.770302951335907,-0.0446708612143993,0.0,0.0003266975982114,0.0,0.0,67.36868286132812,0.0,0.0,0.0,0.4655227959156036,4.0,0.0,1.0
581640,293.0859375,297.1499938964844,293.1499938964844,0.1299400925636291,-2828.663330078125,304.1430053710937,0.7681789398193359,0.1990018635988235,0.1801915317773819,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.4730455577373504,0.050000000745058,0.0492750816047191,293.0456848144531,297.1499938964844,293.1499938964844,0.0825507938861846,-1530.3387451171875,304.1395874023437,0.6813791990280151,0.1381915360689163,0.0975114405155181,293.0805969238281,297.1499938964844,293.1499938964844,0.3528061807155609,-6578.1015625,304.1568298339844,0.9990000128746032,0.5347273349761963,0.4185978770256042,293.20513916015625,297.1499938964844,293.1499938964844,0.0041390475817024,-1555.25244140625,296.66259765625,0.4730455577373504,0.050000000745058,0.2337397783994674,291.1548767089844,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1529846191406,1.0,0.2701693773269653,0.6268973350524902,0.6268973350524902,1.0,1.0,-1.175292730331421,0.4593357443809509,0.71595698595047,0.1746280491352081,0.0,0.0,0.6441182494163513,56.91646957397461,63.0,-20.78497886657715,-14183.298828125,205.9769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24774169921875,308.576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.740234375,18000.0,0.0,0.0,0.3219098746776581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7256320714950562,0.770302951335907,-0.0446708612143993,0.0,0.0003266975982114,0.0,0.0,67.36868286132812,0.0,0.0,0.0,0.4655227959156036,4.0,0.0,1.0
581700,293.08575439453125,297.1499938964844,293.1499938964844,0.1307463496923446,-2842.91064453125,304.142822265625,0.7681249976158142,0.1998491287231445,0.1809698939323425,294.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4721458554267883,0.050000000745058,0.0492918416857719,293.04522705078125,297.1499938964844,293.1499938964844,0.0837033092975616,-1547.080810546875,304.1393737792969,0.682749330997467,0.1395983844995498,0.0985078960657119,293.08038330078125,297.1499938964844,293.1499938964844,0.354838490486145,-6610.20458984375,304.15191650390625,0.9990000128746032,0.5356461405754089,0.4204941689968109,293.20318603515625,297.1499938964844,293.1499938964844,0.004138724412769,-1555.69189453125,296.6528625488281,0.4721458554267883,0.050000000745058,0.2338192760944366,291.1454772949219,291.1499938964844,256.70855712890625,255.6312255859375,279.1417236328125,293.5184936523437,291.1434936523437,1.0,0.2712963223457336,0.6265877485275269,0.6265877485275269,1.0,1.0,-1.1798142194747925,0.4611130654811859,0.7187011241912842,0.1754124611616134,0.0,0.0,0.6453657150268555,57.402950286865234,63.0,-23.86108016967773,-14222.0576171875,208.4593811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24951171875,308.5736999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.736328125,18000.0,0.0,0.0,0.3216933906078338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269559502601624,0.7716418504714966,-0.0446858890354633,0.0,0.0003264778933953,0.0,0.0,67.57787322998047,0.0,0.0,0.0,0.4660327732563019,4.0,0.0,1.0
581760,293.08563232421875,297.1499938964844,293.1499938964844,0.131556823849678,-2857.213134765625,304.14263916015625,0.7677819728851318,0.2006888538599014,0.1817462146282196,294.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4710040986537933,0.050000000745058,0.0493128784000873,293.0448608398437,297.1499938964844,293.1499938964844,0.084857054054737,-1563.8687744140625,304.13922119140625,0.6838292479515076,0.1409981250762939,0.0995033830404281,293.0814514160156,297.1499938964844,293.1499938964844,0.3573878705501556,-6649.87060546875,304.1469421386719,0.9990000128746032,0.5363229513168335,0.4228618144989013,293.2012939453125,297.1499938964844,293.1499938964844,0.0041389744728803,-1556.3543701171875,296.6430969238281,0.4710040986537933,0.050000000745058,0.2339190691709518,291.1357421875,291.1499938964844,256.7029113769531,255.62646484375,279.1430358886719,293.5265808105469,291.1337280273437,1.0,0.2726280689239502,0.6263384222984314,0.6263384222984314,1.0,1.0,-1.1849273443222046,0.4631619155406952,0.7217654585838318,0.1763706654310226,0.0,0.0,0.6472983360290527,58.00668716430664,66.0,-25.678050994873047,-14269.1943359375,211.39361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2410888671875,308.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.44140625,18000.0,0.0,0.0,0.3215857744216919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7297797799110413,0.7745213508605957,-0.0447415299713611,0.0,0.0003263686667196,0.0,0.0,68.08258819580078,0.0,0.0,0.0,0.4671782553195953,4.0,0.0,1.0
581820,293.08551025390625,297.1499938964844,293.1499938964844,0.1331730782985687,-2885.663818359375,304.14239501953125,0.7663793563842773,0.2023404985666275,0.1832861453294754,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.4680469036102295,0.050000000745058,0.0493660233914852,293.0443420410156,297.1499938964844,293.1499938964844,0.0871538147330284,-1597.3458251953125,304.13897705078125,0.6852431297302246,0.1437679082155227,0.1014838740229606,293.0868225097656,297.1499938964844,293.1499938964844,0.3637975454330444,-6748.0654296875,304.1372985839844,0.9990000128746032,0.5369751453399658,0.4287844002246856,293.19775390625,297.1499938964844,293.1499938964844,0.0041407225653529,-1558.1224365234375,296.6239318847656,0.4680469036102295,0.050000000745058,0.2341711521148681,291.1163330078125,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5480651855469,291.1144104003906,1.0,0.2758060693740845,0.6259990334510803,0.6259990334510803,1.0,1.0,-1.1966276168823242,0.4679420888423919,0.7286855578422546,0.178732544183731,0.0,0.0,0.6530966758728027,59.51761245727539,69.0,-26.628467559814453,-14384.5927734375,218.45057678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920471191406,308.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17891.0078125,18000.0,0.0,0.0,0.3217976689338684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7397531867027283,0.7847258448600769,-0.0449726842343807,0.0,0.0003265837149228,0.0,0.0,69.97062683105469,0.0,0.0,0.0,0.4713219404220581,4.0,0.0,1.0
581880,293.08551025390625,297.1499938964844,293.1499938964844,0.1331730782985687,-2885.663818359375,304.14239501953125,0.7663793563842773,0.2023404985666275,0.1832861453294754,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.4680469036102295,0.050000000745058,0.0493660233914852,293.0443420410156,297.1499938964844,293.1499938964844,0.0871538147330284,-1597.3458251953125,304.13897705078125,0.6852431297302246,0.1437679082155227,0.1014838740229606,293.0868225097656,297.1499938964844,293.1499938964844,0.3637975454330444,-6748.0654296875,304.1372985839844,0.9990000128746032,0.5369751453399658,0.4287844002246856,293.19775390625,297.1499938964844,293.1499938964844,0.0041407225653529,-1558.1224365234375,296.6239318847656,0.4680469036102295,0.050000000745058,0.2341711521148681,291.1163330078125,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5480651855469,291.1144104003906,1.0,0.2758060693740845,0.6259990334510803,0.6259990334510803,1.0,1.0,-1.1966276168823242,0.4679420888423919,0.7286855578422546,0.178732544183731,0.0,0.0,0.6530966758728027,59.51761245727539,69.0,-26.628467559814453,-14384.5927734375,218.45057678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920471191406,308.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17891.0078125,18000.0,0.0,0.0,0.3217976689338684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7397531867027283,0.7847258448600769,-0.0449726842343807,0.0,0.0003265837149228,0.0,0.0,69.97062683105469,0.0,0.0,0.0,0.4713219404220581,4.0,0.0,1.0
581940,293.08563232421875,297.1499938964844,293.1499938964844,0.1347639262676239,-2913.5625,304.1423034667969,0.7642332315444946,0.2039497196674347,0.1848010718822479,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.4642210006713867,0.050000000745058,0.0494316294789314,293.0436096191406,297.1499938964844,293.1499938964844,0.0894493162631988,-1630.8465576171875,304.1388244628906,0.6859065294265747,0.146592915058136,0.1034687086939811,293.0963134765625,297.1499938964844,293.1499938964844,0.3716378808021545,-6866.3662109375,304.1285095214844,0.9990000128746032,0.5366604328155518,0.4359847605228424,293.19451904296875,297.1499938964844,293.1499938964844,0.0041436376050114,-1560.2479248046875,296.605712890625,0.4642210006713867,0.050000000745058,0.2344823777675628,291.0980224609375,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.57550048828125,291.0962829589844,1.0,0.2795403301715851,0.625838041305542,0.625838041305542,1.0,1.0,-1.2099229097366333,0.4734689891338348,0.7364538908004761,0.1815894842147827,0.0,0.0,0.6612696647644043,61.37025833129883,72.0,-25.404226303100582,-14522.943359375,226.88980102539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1007995605469,308.5031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17834.732421875,18000.0,0.0,0.0,0.3227138817310333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7551635503768921,0.8005226254463196,-0.0453590638935565,0.0,0.0003275135823059,0.0,0.0,73.03013610839844,0.0,0.0,0.0,0.4778358936309814,4.0,0.0,1.0
582000,293.08563232421875,297.1499938964844,293.1499938964844,0.1347639262676239,-2913.5625,304.1423034667969,0.7642332315444946,0.2039497196674347,0.1848010718822479,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.4642210006713867,0.050000000745058,0.0494316294789314,293.0436096191406,297.1499938964844,293.1499938964844,0.0894493162631988,-1630.8465576171875,304.1388244628906,0.6859065294265747,0.146592915058136,0.1034687086939811,293.0963134765625,297.1499938964844,293.1499938964844,0.3716378808021545,-6866.3662109375,304.1285095214844,0.9990000128746032,0.5366604328155518,0.4359847605228424,293.19451904296875,297.1499938964844,293.1499938964844,0.0041436376050114,-1560.2479248046875,296.605712890625,0.4642210006713867,0.050000000745058,0.2344823777675628,291.0980224609375,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.57550048828125,291.0962829589844,1.0,0.2795403301715851,0.625838041305542,0.625838041305542,1.0,1.0,-1.2099229097366333,0.4734689891338348,0.7364538908004761,0.1815894842147827,0.0,0.0,0.6612696647644043,61.37025833129883,72.0,-25.404226303100582,-14522.943359375,226.88980102539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1007995605469,308.5031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17834.732421875,18000.0,0.0,0.0,0.3227138817310333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7551635503768921,0.8005226254463196,-0.0453590638935565,0.0,0.0003275135823059,0.0,0.0,73.03013610839844,0.0,0.0,0.0,0.4778358936309814,4.0,0.0,1.0
582060,293.0859680175781,297.1499938964844,293.1499938964844,0.1363202929496765,-2940.758056640625,304.14227294921875,0.7616365551948547,0.2055150270462036,0.1862848699092865,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829467773437,0.4597403705120086,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.0922206938266754,-1671.339599609375,304.1379089355469,0.6871379017829895,0.1502569913864135,0.1059084311127662,293.1119689941406,297.1499938964844,293.1499938964844,0.3804761171340942,-6998.0341796875,304.1209716796875,0.9990000128746032,0.5348608493804932,0.4440243542194366,293.1915588378906,297.1499938964844,293.1499938964844,0.0041474001482129,-1562.60546875,296.588623046875,0.4597403705120086,0.050000000745058,0.234835997223854,291.0810546875,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.607666015625,291.0794677734375,1.0,0.2837075293064117,0.6257983446121216,0.6257983446121216,1.0,1.0,-1.224795937538147,0.4797172248363495,0.7450786828994751,0.1849053353071212,0.0,0.0,0.6716075539588928,63.47563171386719,75.0,-23.75860595703125,-14681.673828125,236.5847625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720764160156,308.44610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17781.439453125,18000.0,0.0,0.0,0.3244465589523315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7755630016326904,0.8214561343193054,-0.0458931364119052,0.0,0.0003292720066383,0.0,0.0,77.27523803710938,0.0,0.0,0.0,0.4865838289260864,4.0,0.0,1.0
582120,293.0859680175781,297.1499938964844,293.1499938964844,0.1363202929496765,-2940.758056640625,304.14227294921875,0.7616365551948547,0.2055150270462036,0.1862848699092865,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829467773437,0.4597403705120086,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.0922206938266754,-1671.339599609375,304.1379089355469,0.6871379017829895,0.1502569913864135,0.1059084311127662,293.1119689941406,297.1499938964844,293.1499938964844,0.3804761171340942,-6998.0341796875,304.1209716796875,0.9990000128746032,0.5348608493804932,0.4440243542194366,293.1915588378906,297.1499938964844,293.1499938964844,0.0041474001482129,-1562.60546875,296.588623046875,0.4597403705120086,0.050000000745058,0.234835997223854,291.0810546875,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.607666015625,291.0794677734375,1.0,0.2837075293064117,0.6257983446121216,0.6257983446121216,1.0,1.0,-1.224795937538147,0.4797172248363495,0.7450786828994751,0.1849053353071212,0.0,0.0,0.6716075539588928,63.47563171386719,75.0,-23.75860595703125,-14681.673828125,236.5847625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720764160156,308.44610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17781.439453125,18000.0,0.0,0.0,0.3244465589523315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7755630016326904,0.8214561343193054,-0.0458931364119052,0.0,0.0003292720066383,0.0,0.0,77.27523803710938,0.0,0.0,0.0,0.4865838289260864,4.0,0.0,1.0
582180,293.08642578125,297.1499938964844,293.1499938964844,0.1378436386585235,-2967.287841796875,304.1423034667969,0.7587688565254211,0.2070422023534774,0.1877392828464508,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0670471191406,0.4551089107990265,0.050000000745058,0.0495876707136631,293.0311584472656,297.1499938964844,293.1499938964844,0.095583863556385,-1720.4217529296875,304.1363220214844,0.6892535090446472,0.1546151936054229,0.1089010834693908,293.1326904296875,297.1499938964844,293.1499938964844,0.3900547325611114,-7139.1484375,304.1147155761719,0.9990000128746032,0.5316276550292969,0.4526498019695282,293.1887512207031,297.1499938964844,293.1499938964844,0.0041521107777953,-1565.236083984375,296.5728759765625,0.4551089107990265,0.050000000745058,0.2352225631475448,291.0653076171875,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6483154296875,291.0639038085937,1.0,0.2882118225097656,0.6259822249412537,0.6259822249412537,1.0,1.0,-1.2410485744476318,0.4866573810577392,0.7543911933898926,0.1886806190013885,0.0,0.0,0.6839695572853088,65.7811279296875,78.0,-21.83431053161621,-14858.1728515625,247.41671752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,308.37615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17729.669921875,18000.0,0.0,0.0,0.3270591497421264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.80067378282547,0.8472456336021423,-0.0465718209743499,0.0,0.0003319234820082,0.0,0.0,82.78174591064453,0.0,0.0,0.0,0.4975008964538574,4.0,0.0,1.0
582240,293.08642578125,297.1499938964844,293.1499938964844,0.1378436386585235,-2967.287841796875,304.1423034667969,0.7587688565254211,0.2070422023534774,0.1877392828464508,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0670471191406,0.4551089107990265,0.050000000745058,0.0495876707136631,293.0311584472656,297.1499938964844,293.1499938964844,0.095583863556385,-1720.4217529296875,304.1363220214844,0.6892535090446472,0.1546151936054229,0.1089010834693908,293.1326904296875,297.1499938964844,293.1499938964844,0.3900547325611114,-7139.1484375,304.1147155761719,0.9990000128746032,0.5316276550292969,0.4526498019695282,293.1887512207031,297.1499938964844,293.1499938964844,0.0041521107777953,-1565.236083984375,296.5728759765625,0.4551089107990265,0.050000000745058,0.2352225631475448,291.0653076171875,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6483154296875,291.0639038085937,1.0,0.2882118225097656,0.6259822249412537,0.6259822249412537,1.0,1.0,-1.2410485744476318,0.4866573810577392,0.7543911933898926,0.1886806190013885,0.0,0.0,0.6839695572853088,65.7811279296875,78.0,-21.83431053161621,-14858.1728515625,247.41671752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,308.37615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17729.669921875,18000.0,0.0,0.0,0.3270591497421264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.80067378282547,0.8472456336021423,-0.0465718209743499,0.0,0.0003319234820082,0.0,0.0,82.78174591064453,0.0,0.0,0.0,0.4975008964538574,4.0,0.0,1.0
582300,293.0867004394531,297.1499938964844,293.1499938964844,0.1385912448167801,-2980.272216796875,304.142333984375,0.7572668194770813,0.2077939957380294,0.1884573549032211,293.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05975341796875,0.4527793824672699,0.050000000745058,0.0496307164430618,293.02667236328125,297.1499938964844,293.1499938964844,0.0974338725209236,-1747.3426513671875,304.13543701171875,0.6905261874198914,0.1570050120353698,0.1105522140860557,293.14453125,297.1499938964844,293.1499938964844,0.3950679302215576,-7212.4345703125,304.1120300292969,0.9990000128746032,0.5295206904411316,0.4571402966976166,293.1873474121094,297.1499938964844,293.1499938964844,0.0041548395529389,-1566.6458740234375,296.56573486328125,0.4527793824672699,0.050000000745058,0.2354267537593841,291.0581359863281,291.1499938964844,256.6414794921875,255.5741271972656,279.1521911621094,293.6727294921875,291.05682373046875,1.0,0.2905647158622741,0.6261901259422302,0.6261901259422302,1.0,1.0,-1.2495790719985962,0.4903573989868164,0.7592216730117798,0.190729334950447,0.0,0.0,0.6908197402954102,66.9997329711914,78.0,-20.590234756469727,-14951.9384765625,253.2158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72509765625,308.3377380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17705.328125,18000.0,0.0,0.0,0.3287026286125183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.814858615398407,0.8618226051330566,-0.0469639971852302,0.0,0.0003335913934279,0.0,0.0,86.03006744384766,0.0,0.0,0.0,0.503731906414032,4.0,0.0,1.0
582360,293.08697509765625,297.1499938964844,293.1499938964844,0.1393295973539352,-2993.072265625,304.14239501953125,0.7557379603385925,0.2085398137569427,0.1891705393791198,293.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.052978515625,0.4504591524600982,0.050000000745058,0.0496750883758068,293.0217590332031,297.1499938964844,293.1499938964844,0.0993903502821922,-1775.7227783203125,304.1345520019531,0.6919299364089966,0.1595286428928375,0.1122988909482956,293.1571960449219,297.1499938964844,293.1499938964844,0.4002000689506531,-7287.08837890625,304.109619140625,0.9990000128746032,0.5271024107933044,0.4617234766483307,293.1859130859375,297.1499938964844,293.1499938964844,0.0041578514501452,-1568.1268310546875,296.5592346191406,0.4504591524600982,0.050000000745058,0.2356372326612472,291.0514831542969,291.1499938964844,256.63287353515625,255.56675720214844,279.1536865234375,293.7000732421875,291.05029296875,1.0,0.2929725348949432,0.6264862418174744,0.6264862418174744,1.0,1.0,-1.2583389282226562,0.494200587272644,0.7641382813453674,0.1928811520338058,0.0,0.0,0.6980626583099365,68.25647735595703,66.0,-19.23080444335937,-15048.8701171875,259.2514038085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6330871582031,308.2978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17682.501953125,18000.0,0.0,0.0,0.3305675685405731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8300127983093262,0.877402126789093,-0.0473892875015735,0.0,0.0003354840446263,0.0,0.0,89.61168670654297,0.0,0.0,0.0,0.5104364156723022,4.0,0.0,1.0
582420,293.0872802734375,297.1499938964844,293.1499938964844,0.1405343860387802,-3013.60888671875,304.1429443359375,0.7588934302330017,0.2100747972726822,0.1905074119567871,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.4517829418182373,0.050000000745058,0.0496495030820369,293.012939453125,297.1499938964844,293.1499938964844,0.103254996240139,-1831.21240234375,304.13330078125,0.7010414004325867,0.1645752489566803,0.1158472672104835,293.1757507324219,297.1499938964844,293.1499938964844,0.3984569609165191,-7253.48486328125,304.1265869140625,0.9990000128746032,0.5231207609176636,0.4590940773487091,293.1827392578125,297.1499938964844,293.1499938964844,0.0041542858816683,-1566.6519775390625,296.5565185546875,0.4517829418182373,0.050000000745058,0.2355158627033233,291.0531921386719,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421875,291.055419921875,1.0,0.2920271456241607,0.6274055242538452,0.6274055242538452,1.0,1.0,-1.2608802318572998,0.4956685304641723,0.7652117013931274,0.1940497905015945,0.0,0.0,0.7112957239151001,67.65178680419922,54.0,8.10085678100586,-15140.83984375,258.9335327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4581298828125,308.2537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17675.09765625,18000.0,0.0,0.0,0.3347463607788086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8611758351325989,0.90947824716568,-0.0483024083077907,0.0,0.0003397250256966,0.0,0.0,97.40589141845705,0.0,0.0,0.0,0.5243269801139832,4.0,0.0,1.0
582480,293.0872802734375,297.1499938964844,293.1499938964844,0.1405343860387802,-3013.60888671875,304.1429443359375,0.7588934302330017,0.2100747972726822,0.1905074119567871,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.4517829418182373,0.050000000745058,0.0496495030820369,293.012939453125,297.1499938964844,293.1499938964844,0.103254996240139,-1831.21240234375,304.13330078125,0.7010414004325867,0.1645752489566803,0.1158472672104835,293.1757507324219,297.1499938964844,293.1499938964844,0.3984569609165191,-7253.48486328125,304.1265869140625,0.9990000128746032,0.5231207609176636,0.4590940773487091,293.1827392578125,297.1499938964844,293.1499938964844,0.0041542858816683,-1566.6519775390625,296.5565185546875,0.4517829418182373,0.050000000745058,0.2355158627033233,291.0531921386719,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421875,291.055419921875,1.0,0.2920271456241607,0.6274055242538452,0.6274055242538452,1.0,1.0,-1.2608802318572998,0.4956685304641723,0.7652117013931274,0.1940497905015945,0.0,0.0,0.7112957239151001,67.65178680419922,54.0,8.10085678100586,-15140.83984375,258.9335327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4581298828125,308.2537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17675.09765625,18000.0,0.0,0.0,0.3347463607788086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8611758351325989,0.90947824716568,-0.0483024083077907,0.0,0.0003397250256966,0.0,0.0,97.40589141845705,0.0,0.0,0.0,0.5243269801139832,4.0,0.0,1.0
582540,293.0872802734375,297.1499938964844,293.1499938964844,0.1413051933050155,-3026.0478515625,304.1440124511719,0.7676205635070801,0.2116662412881851,0.1918087005615234,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.4583596885204315,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.1060615479946136,-1870.624755859375,304.1342468261719,0.7137214541435242,0.1682981550693512,0.1186593249440193,293.1724853515625,297.1499938964844,293.1499938964844,0.3854231238365173,-7051.92138671875,304.1562805175781,0.9990000128746032,0.5230827331542969,0.4465543627738952,293.1793212890625,297.1499938964844,293.1499938964844,0.0041375868022441,-1558.53857421875,296.5750427246094,0.4583596885204315,0.050000000745058,0.2349477857351303,291.0882873535156,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.7351989746094,291.0928039550781,1.0,0.2868403196334839,0.6274845004081726,0.6274845004081726,1.0,1.0,-1.2499452829360962,0.4910502433776855,0.7588950395584106,0.1917323321104049,0.0,0.0,0.717425525188446,64.45687866210938,42.0,44.62994003295898,-15112.9599609375,247.943099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3438720703125,308.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17797.005859375,18000.0,0.0,0.0,0.3389123678207397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.882247805595398,0.93125718832016,-0.049009371548891,0.0,0.0003439529682509,0.0,0.0,103.2104949951172,0.0,0.0,0.0,0.5339229702949524,4.0,0.0,1.0
