time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582600,293.0872802734375,297.1499938964844,293.1499938964844,0.1413051933050155,-3026.0478515625,304.1440124511719,0.7676205635070801,0.2116662412881851,0.1918087005615234,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.4583596885204315,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.1060615479946136,-1870.624755859375,304.1342468261719,0.7137214541435242,0.1682981550693512,0.1186593249440193,293.1724853515625,297.1499938964844,293.1499938964844,0.3854231238365173,-7051.92138671875,304.1562805175781,0.9990000128746032,0.5230827331542969,0.4465543627738952,293.1793212890625,297.1499938964844,293.1499938964844,0.0041375868022441,-1558.53857421875,296.5750427246094,0.4583596885204315,0.050000000745058,0.2349477857351303,291.0882873535156,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.7351989746094,291.0928039550781,1.0,0.2868403196334839,0.6274845004081726,0.6274845004081726,1.0,1.0,-1.2499452829360962,0.4910502433776855,0.7588950395584106,0.1917323321104049,0.0,0.0,0.717425525188446,64.45687866210938,42.0,44.62994003295898,-15112.9599609375,247.943099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3438720703125,308.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17797.005859375,18000.0,0.0,0.0,0.3389123678207397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.882247805595398,0.93125718832016,-0.049009371548891,0.0,0.0003439529682509,0.0,0.0,103.2104949951172,0.0,0.0,0.0,0.5339229702949524,4.0,0.0,1.0
582660,293.0870666503906,297.1499938964844,293.1499938964844,0.1417980939149856,-3033.36572265625,304.14520263671875,0.7813330888748169,0.2132985293865203,0.1930895745754242,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.4691482186317444,0.050000000745058,0.0493461713194847,293.0212707519531,297.1499938964844,293.1499938964844,0.1071356236934661,-1884.7830810546875,304.1377868652344,0.7267816066741943,0.1699023842811584,0.1200431063771247,293.1444396972656,297.1499938964844,293.1499938964844,0.3639434278011322,-6725.3427734375,304.1900329589844,0.9990000128746032,0.5281481742858887,0.4266125559806824,293.1759948730469,297.1499938964844,293.1499938964844,0.0041123363189399,-1546.1978759765625,296.6063842773437,0.4691482186317444,0.050000000745058,0.2340769916772842,291.1437683105469,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6766662597656,291.1501770019531,1.0,0.2782518863677978,0.6263251900672913,0.6263251900672913,1.0,1.0,-1.2279455661773682,0.4811929762363434,0.7467526197433472,0.1863211244344711,0.0,0.0,0.7147422432899475,59.48232269287109,45.0,74.60758972167969,-14971.849609375,229.38449096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3313903808594,308.2938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.576171875,18000.0,0.0,0.0,0.3423238694667816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8863789439201355,0.935632586479187,-0.0492536723613739,0.0,0.0003474152181297,0.0,0.0,104.71482849121094,0.0,0.0,0.0,0.5359528660774231,4.0,0.0,1.0
582720,293.0870666503906,297.1499938964844,293.1499938964844,0.1417980939149856,-3033.36572265625,304.14520263671875,0.7813330888748169,0.2132985293865203,0.1930895745754242,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.4691482186317444,0.050000000745058,0.0493461713194847,293.0212707519531,297.1499938964844,293.1499938964844,0.1071356236934661,-1884.7830810546875,304.1377868652344,0.7267816066741943,0.1699023842811584,0.1200431063771247,293.1444396972656,297.1499938964844,293.1499938964844,0.3639434278011322,-6725.3427734375,304.1900329589844,0.9990000128746032,0.5281481742858887,0.4266125559806824,293.1759948730469,297.1499938964844,293.1499938964844,0.0041123363189399,-1546.1978759765625,296.6063842773437,0.4691482186317444,0.050000000745058,0.2340769916772842,291.1437683105469,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6766662597656,291.1501770019531,1.0,0.2782518863677978,0.6263251900672913,0.6263251900672913,1.0,1.0,-1.2279455661773682,0.4811929762363434,0.7467526197433472,0.1863211244344711,0.0,0.0,0.7147422432899475,59.48232269287109,45.0,74.60758972167969,-14971.849609375,229.38449096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3313903808594,308.2938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.576171875,18000.0,0.0,0.0,0.3423238694667816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8863789439201355,0.935632586479187,-0.0492536723613739,0.0,0.0003474152181297,0.0,0.0,104.71482849121094,0.0,0.0,0.0,0.5359528660774231,4.0,0.0,1.0
582780,293.0869445800781,297.1499938964844,293.1499938964844,0.1423110365867614,-3041.088134765625,304.1459045410156,0.791911780834198,0.2149150967597961,0.1944325566291809,293.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966247558594,0.4756159782409668,0.050000000745058,0.0492260381579399,293.0382080078125,297.1499938964844,293.1499938964844,0.1067068204283714,-1877.5,304.1425476074219,0.7341102957725525,0.1697320491075515,0.1200675889849662,293.1015625,297.1499938964844,293.1499938964844,0.3481194674968719,-6488.501953125,304.2024230957031,0.9990000128746032,0.536974310874939,0.4130379557609558,293.1728210449219,297.1499938964844,293.1499938964844,0.0040908954106271,-1535.206298828125,296.6400451660156,0.4756159782409668,0.050000000745058,0.2335071265697479,291.2022399902344,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090393066406,291.20660400390625,1.0,0.2728694081306457,0.6243177652359009,0.6243177652359009,1.0,1.0,-1.2124576568603516,0.4737376868724823,0.7387199997901917,0.1818885803222656,0.0,0.0,0.7036145329475403,56.211795806884766,48.0,72.54993438720703,-14834.4091796875,217.14459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4298400878906,308.35693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18198.5078125,18000.0,0.0,0.0,0.3444477319717407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8702429533004761,0.9191487431526184,-0.0489057824015617,0.0,0.0003495706769172,0.0,0.0,100.8125,0.0,0.0,0.0,0.5289207100868225,4.0,0.0,1.0
582840,293.0869445800781,297.1499938964844,293.1499938964844,0.1423110365867614,-3041.088134765625,304.1459045410156,0.791911780834198,0.2149150967597961,0.1944325566291809,293.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966247558594,0.4756159782409668,0.050000000745058,0.0492260381579399,293.0382080078125,297.1499938964844,293.1499938964844,0.1067068204283714,-1877.5,304.1425476074219,0.7341102957725525,0.1697320491075515,0.1200675889849662,293.1015625,297.1499938964844,293.1499938964844,0.3481194674968719,-6488.501953125,304.2024230957031,0.9990000128746032,0.536974310874939,0.4130379557609558,293.1728210449219,297.1499938964844,293.1499938964844,0.0040908954106271,-1535.206298828125,296.6400451660156,0.4756159782409668,0.050000000745058,0.2335071265697479,291.2022399902344,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090393066406,291.20660400390625,1.0,0.2728694081306457,0.6243177652359009,0.6243177652359009,1.0,1.0,-1.2124576568603516,0.4737376868724823,0.7387199997901917,0.1818885803222656,0.0,0.0,0.7036145329475403,56.211795806884766,48.0,72.54993438720703,-14834.4091796875,217.14459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4298400878906,308.35693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18198.5078125,18000.0,0.0,0.0,0.3444477319717407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8702429533004761,0.9191487431526184,-0.0489057824015617,0.0,0.0003495706769172,0.0,0.0,100.8125,0.0,0.0,0.0,0.5289207100868225,4.0,0.0,1.0
582900,293.0869140625,297.1499938964844,293.1499938964844,0.1427016407251358,-3047.468994140625,304.1459350585937,0.7958235144615173,0.2157196998596191,0.1951170861721038,293.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.4776162803173065,0.050000000745058,0.0491874739527702,293.04571533203125,297.1499938964844,293.1499938964844,0.1064090058207511,-1872.8621826171875,304.1444396972656,0.7363033294677734,0.1696738600730896,0.1199243366718292,293.0814514160156,297.1499938964844,293.1499938964844,0.3427583575248718,-6409.51220703125,304.2026062011719,0.9990000128746032,0.5415410399436951,0.408584713935852,293.1711730957031,297.1499938964844,293.1499938964844,0.0040842541493475,-1531.77685546875,296.6514892578125,0.4776162803173065,0.050000000745058,0.233324185013771,291.2211303710937,291.1499938964844,256.5310974121094,255.4788055419922,279.13409423828125,293.58819580078125,291.22430419921875,1.0,0.2710760831832886,0.6234630346298218,0.6234630346298218,1.0,1.0,-1.2074947357177734,0.4712461829185486,0.7362485527992249,0.1803804486989975,0.0,0.0,0.6969445943832397,55.16294860839844,48.0,60.104793548583984,-14775.0224609375,213.2781677246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51025390625,308.39263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18261.66015625,18000.0,0.0,0.0,0.3450053036212921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8572513461112976,0.9058135747909546,-0.0485622324049472,0.0,0.0003501365135889,0.0,0.0,97.54737854003906,0.0,0.0,0.0,0.523198664188385,4.0,0.0,1.0
582960,293.0868835449219,297.1499938964844,293.1499938964844,0.1431746631860733,-3055.379638671875,304.14581298828125,0.7990598678588867,0.2165281921625137,0.1958124339580536,293.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313232421875,0.479100227355957,0.050000000745058,0.0491586066782474,293.049072265625,297.1499938964844,293.1499938964844,0.1065103933215141,-1874.078369140625,304.1452331542969,0.7385509610176086,0.1703320741653442,0.1201104968786239,293.0652160644531,297.1499938964844,293.1499938964844,0.3386406302452087,-6349.62060546875,304.20050048828125,0.9990000128746032,0.5456053614616394,0.4052196145057678,293.1694030761719,297.1499938964844,293.1499938964844,0.0040799877606332,-1529.5430908203125,296.6600036621094,0.479100227355957,0.050000000745058,0.2331872582435608,291.2340087890625,291.1499938964844,256.5164794921875,255.4661407470703,279.134033203125,293.57305908203125,291.2359313964844,1.0,0.2698057889938354,0.622658371925354,0.622658371925354,1.0,1.0,-1.204313039779663,0.4695297181606293,0.7347832918167114,0.1792951673269271,0.0,0.0,0.6900177001953125,54.3857536315918,51.0,45.16314697265625,-14726.119140625,210.5995941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6054077148437,308.430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18300.130859375,18000.0,0.0,0.0,0.3452382683753967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8426892757415771,0.8908496499061584,-0.0481603592634201,0.0,0.0003503729822114,0.0,0.0,93.92224884033205,0.0,0.0,0.0,0.5167698860168457,4.0,0.0,1.0
583020,293.086669921875,297.1499938964844,293.1499938964844,0.144388273358345,-3076.125732421875,304.1451721191406,0.8037551045417786,0.2181662321090698,0.1972419321537017,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410888671875,0.4808238744735718,0.050000000745058,0.0491249114274978,293.0501708984375,297.1499938964844,293.1499938964844,0.1079850420355796,-1894.9844970703125,304.1443176269531,0.743523359298706,0.1726597994565963,0.1215153336524963,293.0418701171875,297.1499938964844,293.1499938964844,0.3337085843086242,-6280.39306640625,304.1917724609375,0.9990000128746032,0.5525050759315491,0.4012575149536133,293.16552734375,297.1499938964844,293.1499938964844,0.0040782447904348,-1528.5728759765625,296.66802978515625,0.4808238744735718,0.050000000745058,0.2330274283885955,291.2409973144531,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.5553894042969,291.240478515625,1.0,0.268621414899826,0.6211721897125244,0.6211721897125244,1.0,1.0,-1.2027246952056885,0.4681523740291595,0.7345723509788513,0.1782486736774444,0.0,0.0,0.6771539449691772,53.50962448120117,54.0,12.191210746765137,-14663.3623046875,208.2689666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8196716308594,308.510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18310.205078125,18000.0,0.0,0.0,0.344849020242691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8128167390823364,0.8601202964782715,-0.0473035126924514,0.0,0.0003499778977129,0.0,0.0,86.67766571044922,0.0,0.0,0.0,0.503616988658905,4.0,0.0,1.0
583080,293.086669921875,297.1499938964844,293.1499938964844,0.144388273358345,-3076.125732421875,304.1451721191406,0.8037551045417786,0.2181662321090698,0.1972419321537017,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410888671875,0.4808238744735718,0.050000000745058,0.0491249114274978,293.0501708984375,297.1499938964844,293.1499938964844,0.1079850420355796,-1894.9844970703125,304.1443176269531,0.743523359298706,0.1726597994565963,0.1215153336524963,293.0418701171875,297.1499938964844,293.1499938964844,0.3337085843086242,-6280.39306640625,304.1917724609375,0.9990000128746032,0.5525050759315491,0.4012575149536133,293.16552734375,297.1499938964844,293.1499938964844,0.0040782447904348,-1528.5728759765625,296.66802978515625,0.4808238744735718,0.050000000745058,0.2330274283885955,291.2409973144531,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.5553894042969,291.240478515625,1.0,0.268621414899826,0.6211721897125244,0.6211721897125244,1.0,1.0,-1.2027246952056885,0.4681523740291595,0.7345723509788513,0.1782486736774444,0.0,0.0,0.6771539449691772,53.50962448120117,54.0,12.191210746765137,-14663.3623046875,208.2689666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8196716308594,308.510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18310.205078125,18000.0,0.0,0.0,0.344849020242691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8128167390823364,0.8601202964782715,-0.0473035126924514,0.0,0.0003499778977129,0.0,0.0,86.67766571044922,0.0,0.0,0.0,0.503616988658905,4.0,0.0,1.0
583140,293.0863952636719,297.1499938964844,293.1499938964844,0.1458962112665176,-3102.20654296875,304.1442565917969,0.8062461018562317,0.2198282331228256,0.1987219601869583,293.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2302551269531,0.4810980260372162,0.050000000745058,0.0491195246577262,293.0494689941406,297.1499938964844,293.1499938964844,0.1101052910089492,-1925.2215576171875,304.1426696777344,0.7474145293235779,0.1753305345773697,0.1233418732881546,293.027587890625,297.1499938964844,293.1499938964844,0.3327086567878723,-6270.9716796875,304.1794738769531,0.9990000128746032,0.5581598281860352,0.4006228148937225,293.161376953125,297.1499938964844,293.1499938964844,0.0040843561291694,-1531.5087890625,296.6667175292969,0.4810980260372162,0.050000000745058,0.2330018728971481,291.2282409667969,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517883300781,291.22625732421875,1.0,0.2689385414123535,0.619856595993042,0.619856595993042,1.0,1.0,-1.2058930397033691,0.4688421487808227,0.7370508909225464,0.1783371567726135,0.0,0.0,0.6674185991287231,53.41934967041016,57.0,-14.215314865112305,-14649.8349609375,209.15573120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03485107421875,308.591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18252.388671875,18000.0,0.0,0.0,0.3435795307159424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876535654067993,0.8342036604881287,-0.0465501025319099,0.0,0.0003486895293463,0.0,0.0,80.78717041015625,0.0,0.0,0.0,0.4925550818443298,4.0,0.0,1.0
583200,293.0863952636719,297.1499938964844,293.1499938964844,0.1458962112665176,-3102.20654296875,304.1442565917969,0.8062461018562317,0.2198282331228256,0.1987219601869583,293.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2302551269531,0.4810980260372162,0.050000000745058,0.0491195246577262,293.0494689941406,297.1499938964844,293.1499938964844,0.1101052910089492,-1925.2215576171875,304.1426696777344,0.7474145293235779,0.1753305345773697,0.1233418732881546,293.027587890625,297.1499938964844,293.1499938964844,0.3327086567878723,-6270.9716796875,304.1794738769531,0.9990000128746032,0.5581598281860352,0.4006228148937225,293.161376953125,297.1499938964844,293.1499938964844,0.0040843561291694,-1531.5087890625,296.6667175292969,0.4810980260372162,0.050000000745058,0.2330018728971481,291.2282409667969,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517883300781,291.22625732421875,1.0,0.2689385414123535,0.619856595993042,0.619856595993042,1.0,1.0,-1.2058930397033691,0.4688421487808227,0.7370508909225464,0.1783371567726135,0.0,0.0,0.6674185991287231,53.41934967041016,57.0,-14.215314865112305,-14649.8349609375,209.15573120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03485107421875,308.591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18252.388671875,18000.0,0.0,0.0,0.3435795307159424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876535654067993,0.8342036604881287,-0.0465501025319099,0.0,0.0003486895293463,0.0,0.0,80.78717041015625,0.0,0.0,0.0,0.4925550818443298,4.0,0.0,1.0
583260,293.08612060546875,297.1499938964844,293.1499938964844,0.1475739181041717,-3131.274658203125,304.1434020996094,0.8068912029266357,0.2214947044849395,0.2002325356006622,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2078857421875,0.4801918268203735,0.050000000745058,0.0491372235119342,293.0485534667969,297.1499938964844,293.1499938964844,0.1124368607997894,-1958.40087890625,304.1412353515625,0.7498425245285034,0.1780581027269363,0.1252529472112655,293.0204162597656,297.1499938964844,293.1499938964844,0.3348462283611297,-6308.67919921875,304.16607666015625,0.9990000128746032,0.5627232193946838,0.402715653181076,293.1571960449219,297.1499938964844,293.1499938964844,0.0040957480669021,-1536.916259765625,296.66082763671875,0.4801918268203735,0.050000000745058,0.2330858260393142,291.2049865722656,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.2023620605469,1.0,0.2704425156116485,0.6186416745185852,0.6186416745185852,1.0,1.0,-1.2126330137252808,0.4710713624954223,0.7415615916252136,0.1792563796043396,0.0,0.0,0.6615741848945618,53.965667724609375,60.0,-29.936918258666992,-14683.7578125,212.574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21875,308.6656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18166.201171875,18000.0,0.0,0.0,0.3418181240558624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704963088035583,0.8165072798728943,-0.0460109375417232,0.0,0.0003469019429758,0.0,0.0,76.86119079589844,0.0,0.0,0.0,0.4849939048290252,4.0,0.0,1.0
583320,293.08612060546875,297.1499938964844,293.1499938964844,0.1475739181041717,-3131.274658203125,304.1434020996094,0.8068912029266357,0.2214947044849395,0.2002325356006622,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2078857421875,0.4801918268203735,0.050000000745058,0.0491372235119342,293.0485534667969,297.1499938964844,293.1499938964844,0.1124368607997894,-1958.40087890625,304.1412353515625,0.7498425245285034,0.1780581027269363,0.1252529472112655,293.0204162597656,297.1499938964844,293.1499938964844,0.3348462283611297,-6308.67919921875,304.16607666015625,0.9990000128746032,0.5627232193946838,0.402715653181076,293.1571960449219,297.1499938964844,293.1499938964844,0.0040957480669021,-1536.916259765625,296.66082763671875,0.4801918268203735,0.050000000745058,0.2330858260393142,291.2049865722656,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.2023620605469,1.0,0.2704425156116485,0.6186416745185852,0.6186416745185852,1.0,1.0,-1.2126330137252808,0.4710713624954223,0.7415615916252136,0.1792563796043396,0.0,0.0,0.6615741848945618,53.965667724609375,60.0,-29.936918258666992,-14683.7578125,212.574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21875,308.6656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18166.201171875,18000.0,0.0,0.0,0.3418181240558624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704963088035583,0.8165072798728943,-0.0460109375417232,0.0,0.0003469019429758,0.0,0.0,76.86119079589844,0.0,0.0,0.0,0.4849939048290252,4.0,0.0,1.0
583380,293.0859680175781,297.1499938964844,293.1499938964844,0.1493248492479324,-3161.5439453125,304.1426696777344,0.8060715198516846,0.223146915435791,0.20175202190876,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.478321373462677,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.1148531883955001,-1992.6317138671875,304.14013671875,0.7509823441505432,0.1807842850685119,0.1271836459636688,293.0192565917969,297.1499938964844,293.1499938964844,0.3394454717636108,-6382.73828125,304.153076171875,0.9990000128746032,0.566253662109375,0.4069907963275909,293.1531982421875,297.1499938964844,293.1499938964844,0.004110443405807,-1543.7335205078125,296.6535949707031,0.478321373462677,0.050000000745058,0.2332587838172912,291.1776428222656,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.1748962402344,1.0,0.2728863358497619,0.6174631714820862,0.6174631714820862,1.0,1.0,-1.222156286239624,0.4744815230369568,0.7476747632026672,0.1807960718870163,0.0,0.0,0.6596980094909668,55.028411865234375,63.0,-36.77660369873047,-14758.7587890625,218.06402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3480224609375,308.7209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18074.6328125,18000.0,0.0,0.0,0.3399717211723327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621715068817139,0.8078886270523071,-0.0457171462476253,0.0,0.0003450280928518,0.0,0.0,74.91997528076172,0.0,0.0,0.0,0.4812589585781097,4.0,0.0,1.0
583440,293.0859680175781,297.1499938964844,293.1499938964844,0.1493248492479324,-3161.5439453125,304.1426696777344,0.8060715198516846,0.223146915435791,0.20175202190876,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.478321373462677,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.1148531883955001,-1992.6317138671875,304.14013671875,0.7509823441505432,0.1807842850685119,0.1271836459636688,293.0192565917969,297.1499938964844,293.1499938964844,0.3394454717636108,-6382.73828125,304.153076171875,0.9990000128746032,0.566253662109375,0.4069907963275909,293.1531982421875,297.1499938964844,293.1499938964844,0.004110443405807,-1543.7335205078125,296.6535949707031,0.478321373462677,0.050000000745058,0.2332587838172912,291.1776428222656,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.1748962402344,1.0,0.2728863358497619,0.6174631714820862,0.6174631714820862,1.0,1.0,-1.222156286239624,0.4744815230369568,0.7476747632026672,0.1807960718870163,0.0,0.0,0.6596980094909668,55.028411865234375,63.0,-36.77660369873047,-14758.7587890625,218.06402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3480224609375,308.7209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18074.6328125,18000.0,0.0,0.0,0.3399717211723327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621715068817139,0.8078886270523071,-0.0457171462476253,0.0,0.0003450280928518,0.0,0.0,74.91997528076172,0.0,0.0,0.0,0.4812589585781097,4.0,0.0,1.0
583500,293.0859375,297.1499938964844,293.1499938964844,0.1502071321010589,-3176.75390625,304.14239501953125,0.8052107095718384,0.2239633500576019,0.2025097757577896,293.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.4770742654800415,0.050000000745058,0.0491978600621223,293.0474853515625,297.1499938964844,293.1499938964844,0.1160735487937927,-2009.8499755859373,304.13970947265625,0.7511476278305054,0.1821400374174118,0.1281493902206421,293.0205993652344,297.1499938964844,293.1499938964844,0.3424968719482422,-6430.67041015625,304.1470031738281,0.9990000128746032,0.5676456093788147,0.4098003804683685,293.1513061523437,297.1499938964844,293.1499938964844,0.00411859434098,-1547.4453125,296.6501159667969,0.4770742654800415,0.050000000745058,0.2333734631538391,291.1637268066406,291.1499938964844,256.3468322753906,255.3188018798828,279.13800048828125,293.5795593261719,291.1610107421875,1.0,0.274396538734436,0.6168748736381531,0.6168748736381531,1.0,1.0,-1.2277636528015137,0.4765411019325256,0.751222550868988,0.1817476004362106,0.0,0.0,0.6601816415786743,55.72315216064453,63.0,-37.88087463378906,-14809.048828125,221.4738922119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3875732421875,308.7386779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18030.283203125,18000.0,0.0,0.0,0.3391379117965698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612505555152893,0.8069119453430176,-0.0456614308059215,0.0,0.0003441818698775,0.0,0.0,74.64749908447266,0.0,0.0,0.0,0.4807908535003662,4.0,0.0,1.0
583560,293.0859375,297.1499938964844,293.1499938964844,0.1510868221521377,-3191.886962890625,304.1421813964844,0.8041011095046997,0.2247717827558517,0.2032640427350998,293.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4756377935409546,0.050000000745058,0.0492254979908466,293.0472412109375,297.1499938964844,293.1499938964844,0.1172956004738807,-2027.043212890625,304.1393737792969,0.751085638999939,0.1834889501333236,0.1291132569313049,293.0231018066406,297.1499938964844,293.1499938964844,0.3459725975990295,-6484.65087890625,304.1412353515625,0.9990000128746032,0.5687968730926514,0.4129887223243713,293.14947509765625,297.1499938964844,293.1499938964844,0.0041271182708442,-1551.2789306640625,296.6468505859375,0.4756377935409546,0.050000000745058,0.2335045635700225,291.1500549316406,291.1499938964844,256.3236389160156,255.29872131347656,279.1380615234375,293.589111328125,291.1473999023437,1.0,0.2760689854621887,0.6162832975387573,0.6162832975387573,1.0,1.0,-1.233843207359314,0.4787970781326294,0.7550461888313293,0.1827973574399948,0.0,0.0,0.6615602970123291,56.51289749145508,66.0,-37.97262954711914,-14866.435546875,225.2773284912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4091186523437,308.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.580078125,18000.0,0.0,0.0,0.3384225964546203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7623847126960754,0.808048665523529,-0.045663945376873,0.0,0.0003434559330344,0.0,0.0,74.81266784667969,0.0,0.0,0.0,0.4812110066413879,4.0,0.0,1.0
583620,293.08612060546875,297.1499938964844,293.1499938964844,0.1528264731168747,-3221.7158203125,304.14190673828125,0.8012838363647461,0.2263622730970382,0.204758271574974,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.4722313582897186,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.119733914732933,-2061.201416015625,304.13885498046875,0.750404953956604,0.1861627846956253,0.1310317516326904,293.031005859375,297.1499938964844,293.1499938964844,0.3539935350418091,-6607.56689453125,304.1308288574219,0.9990000128746032,0.5704122185707092,0.4203110039234161,293.1460876464844,297.1499938964844,293.1499938964844,0.004144983831793,-1559.1724853515625,296.6413879394531,0.4722313582897186,0.050000000745058,0.2338095158338546,291.1239318847656,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.1215209960937,1.0,0.2798186540603637,0.615085244178772,0.615085244178772,1.0,1.0,-1.2471715211868286,0.4837931990623474,0.7633783221244812,0.1851323843002319,0.0,0.0,0.6668053865432739,58.33927154541016,69.0,-36.31406784057617,-14998.6171875,233.928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39874267578125,308.7450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17907.35546875,18000.0,0.0,0.0,0.3374896347522735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7703865766525269,0.8162195086479187,-0.0458329394459724,0.0,0.0003425090690143,0.0,0.0,76.37948608398438,0.0,0.0,0.0,0.4845437109470367,4.0,0.0,1.0
583680,293.08612060546875,297.1499938964844,293.1499938964844,0.1528264731168747,-3221.7158203125,304.14190673828125,0.8012838363647461,0.2263622730970382,0.204758271574974,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.4722313582897186,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.119733914732933,-2061.201416015625,304.13885498046875,0.750404953956604,0.1861627846956253,0.1310317516326904,293.031005859375,297.1499938964844,293.1499938964844,0.3539935350418091,-6607.56689453125,304.1308288574219,0.9990000128746032,0.5704122185707092,0.4203110039234161,293.1460876464844,297.1499938964844,293.1499938964844,0.004144983831793,-1559.1724853515625,296.6413879394531,0.4722313582897186,0.050000000745058,0.2338095158338546,291.1239318847656,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.1215209960937,1.0,0.2798186540603637,0.615085244178772,0.615085244178772,1.0,1.0,-1.2471715211868286,0.4837931990623474,0.7633783221244812,0.1851323843002319,0.0,0.0,0.6668053865432739,58.33927154541016,69.0,-36.31406784057617,-14998.6171875,233.928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39874267578125,308.7450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17907.35546875,18000.0,0.0,0.0,0.3374896347522735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7703865766525269,0.8162195086479187,-0.0458329394459724,0.0,0.0003425090690143,0.0,0.0,76.37948608398438,0.0,0.0,0.0,0.4845437109470367,4.0,0.0,1.0
583740,293.08642578125,297.1499938964844,293.1499938964844,0.154527872800827,-3250.762939453125,304.1417541503906,0.7978637218475342,0.2279161065816879,0.2062295228242874,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.4681163728237152,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.1221528798341751,-2094.89794921875,304.1385498046875,0.7491520047187805,0.1888020783662796,0.1329339891672134,293.042236328125,297.1499938964844,293.1499938964844,0.3631795048713684,-6746.3212890625,304.1219482421875,0.9990000128746032,0.5711562037467957,0.4286447763442993,293.1430358886719,297.1499938964844,293.1499938964844,0.0041636563837528,-1567.2364501953125,296.6374816894531,0.4681163728237152,0.050000000745058,0.2341631352901458,291.1000061035156,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63653564453125,291.0978698730469,1.0,0.2840015292167663,0.6138702630996704,0.6138702630996704,1.0,1.0,-1.261737823486328,0.489303320646286,0.7724344730377197,0.1877085119485855,0.0,0.0,0.6750956177711487,60.446067810058594,72.0,-33.390865325927734,-15149.20703125,243.80319213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32098388671875,308.71014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17833.669921875,18000.0,0.0,0.0,0.3374097049236297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854580283164978,0.8316659331321716,-0.0462078563868999,0.0,0.0003424279566388,0.0,0.0,79.54174041748047,0.0,0.0,0.0,0.4909895360469818,4.0,0.0,1.0
583800,293.08642578125,297.1499938964844,293.1499938964844,0.154527872800827,-3250.762939453125,304.1417541503906,0.7978637218475342,0.2279161065816879,0.2062295228242874,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.4681163728237152,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.1221528798341751,-2094.89794921875,304.1385498046875,0.7491520047187805,0.1888020783662796,0.1329339891672134,293.042236328125,297.1499938964844,293.1499938964844,0.3631795048713684,-6746.3212890625,304.1219482421875,0.9990000128746032,0.5711562037467957,0.4286447763442993,293.1430358886719,297.1499938964844,293.1499938964844,0.0041636563837528,-1567.2364501953125,296.6374816894531,0.4681163728237152,0.050000000745058,0.2341631352901458,291.1000061035156,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63653564453125,291.0978698730469,1.0,0.2840015292167663,0.6138702630996704,0.6138702630996704,1.0,1.0,-1.261737823486328,0.489303320646286,0.7724344730377197,0.1877085119485855,0.0,0.0,0.6750956177711487,60.446067810058594,72.0,-33.390865325927734,-15149.20703125,243.80319213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32098388671875,308.71014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17833.669921875,18000.0,0.0,0.0,0.3374097049236297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854580283164978,0.8316659331321716,-0.0462078563868999,0.0,0.0003424279566388,0.0,0.0,79.54174041748047,0.0,0.0,0.0,0.4909895360469818,4.0,0.0,1.0
583860,293.0868835449219,297.1499938964844,293.1499938964844,0.1561857759952545,-3278.95166015625,304.1417541503906,0.7940871715545654,0.2294344305992126,0.2076757401227951,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.4632871747016907,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.1248068585991859,-2131.697021484375,304.1379089355469,0.7479598522186279,0.19200199842453,0.1350535899400711,293.0581359863281,297.1499938964844,293.1499938964844,0.3731956481933594,-6895.7265625,304.1146545410156,0.9990000128746032,0.5706767439842224,0.4376591145992279,293.1402282714844,297.1499938964844,293.1499938964844,0.0041828989051282,-1575.3790283203125,296.63525390625,0.4632871747016907,0.050000000745058,0.2345534563064575,291.07843017578125,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629638671875,291.07647705078125,1.0,0.2885124385356903,0.6125722527503967,0.6125722527503967,1.0,1.0,-1.2774051427841189,0.4952394664287567,0.7821657061576843,0.1904575824737548,0.0,0.0,0.6861078143119812,62.767879486083984,75.0,-30.373327255249023,-15315.2529296875,254.7637176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185546875,308.64752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17765.759765625,18000.0,0.0,0.0,0.3383352160453796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068864941596985,0.8536606431007385,-0.0467741377651691,0.0,0.000343367253663,0.0,0.0,84.27935028076172,0.0,0.0,0.0,0.5003015398979187,4.0,0.0,1.0
583920,293.0868835449219,297.1499938964844,293.1499938964844,0.1561857759952545,-3278.95166015625,304.1417541503906,0.7940871715545654,0.2294344305992126,0.2076757401227951,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.4632871747016907,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.1248068585991859,-2131.697021484375,304.1379089355469,0.7479598522186279,0.19200199842453,0.1350535899400711,293.0581359863281,297.1499938964844,293.1499938964844,0.3731956481933594,-6895.7265625,304.1146545410156,0.9990000128746032,0.5706767439842224,0.4376591145992279,293.1402282714844,297.1499938964844,293.1499938964844,0.0041828989051282,-1575.3790283203125,296.63525390625,0.4632871747016907,0.050000000745058,0.2345534563064575,291.07843017578125,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629638671875,291.07647705078125,1.0,0.2885124385356903,0.6125722527503967,0.6125722527503967,1.0,1.0,-1.2774051427841189,0.4952394664287567,0.7821657061576843,0.1904575824737548,0.0,0.0,0.6861078143119812,62.767879486083984,75.0,-30.373327255249023,-15315.2529296875,254.7637176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185546875,308.64752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17765.759765625,18000.0,0.0,0.0,0.3383352160453796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068864941596985,0.8536606431007385,-0.0467741377651691,0.0,0.000343367253663,0.0,0.0,84.27935028076172,0.0,0.0,0.0,0.5003015398979187,4.0,0.0,1.0
583980,293.0874328613281,297.1499938964844,293.1499938964844,0.1578099131584167,-3306.474365234375,304.14178466796875,0.7901877760887146,0.2309229671955108,0.2090982049703598,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.4581047594547272,0.050000000745058,0.0495338961482048,293.0367126464844,297.1499938964844,293.1499938964844,0.1282420009374618,-2179.100830078125,304.1361999511719,0.7478235363960266,0.1961240917444229,0.1378640234470367,293.0797424316406,297.1499938964844,293.1499938964844,0.3837232291698456,-7050.9755859375,304.10894775390625,0.9990000128746032,0.5686337947845459,0.4470224976539612,293.1376037597656,297.1499938964844,293.1499938964844,0.0042028278112411,-1583.68408203125,296.6344299316406,0.4581047594547272,0.050000000745058,0.2349674850702285,291.058349609375,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.6921691894531,291.0566101074219,1.0,0.293280154466629,0.6112344861030579,0.6112344861030579,1.0,1.0,-1.294326901435852,0.5016834139823914,0.7926435470581055,0.1934304684400558,0.0,0.0,0.6996898055076599,65.23837280273438,78.0,-27.93947029113769,-15496.9951171875,266.7791442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0048522949219,308.56298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17700.5390625,18000.0,0.0,0.0,0.3403515517711639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341957330703735,0.8817190527915955,-0.0475233234465122,0.0,0.0003454135730862,0.0,0.0,90.66627502441406,0.0,0.0,0.0,0.5123404264450073,4.0,0.0,1.0
584040,293.0874328613281,297.1499938964844,293.1499938964844,0.1578099131584167,-3306.474365234375,304.14178466796875,0.7901877760887146,0.2309229671955108,0.2090982049703598,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.4581047594547272,0.050000000745058,0.0495338961482048,293.0367126464844,297.1499938964844,293.1499938964844,0.1282420009374618,-2179.100830078125,304.1361999511719,0.7478235363960266,0.1961240917444229,0.1378640234470367,293.0797424316406,297.1499938964844,293.1499938964844,0.3837232291698456,-7050.9755859375,304.10894775390625,0.9990000128746032,0.5686337947845459,0.4470224976539612,293.1376037597656,297.1499938964844,293.1499938964844,0.0042028278112411,-1583.68408203125,296.6344299316406,0.4581047594547272,0.050000000745058,0.2349674850702285,291.058349609375,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.6921691894531,291.0566101074219,1.0,0.293280154466629,0.6112344861030579,0.6112344861030579,1.0,1.0,-1.294326901435852,0.5016834139823914,0.7926435470581055,0.1934304684400558,0.0,0.0,0.6996898055076599,65.23837280273438,78.0,-27.93947029113769,-15496.9951171875,266.7791442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0048522949219,308.56298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17700.5390625,18000.0,0.0,0.0,0.3403515517711639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341957330703735,0.8817190527915955,-0.0475233234465122,0.0,0.0003454135730862,0.0,0.0,90.66627502441406,0.0,0.0,0.0,0.5123404264450073,4.0,0.0,1.0
584100,293.08770751953125,297.1499938964844,293.1499938964844,0.1586078703403473,-3319.959716796875,304.141845703125,0.7882090210914612,0.2316589057445526,0.2098028063774109,293.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.4555433690547943,0.050000000745058,0.0495793297886848,293.032470703125,297.1499938964844,293.1499938964844,0.1301532685756683,-2205.33984375,304.1352233886719,0.7479820251464844,0.1983963251113891,0.139436274766922,293.0920104980469,297.1499938964844,293.1499938964844,0.3891491591930389,-7130.36669921875,304.1065368652344,0.9990000128746032,0.5671112537384033,0.4518196880817413,293.1363220214844,297.1499938964844,293.1499938964844,0.0042131235823035,-1587.9097900390625,296.6347961425781,0.4555433690547943,0.050000000745058,0.2351830005645752,291.0491027832031,291.1499938964844,256.0845947265625,255.0919647216797,279.1371154785156,293.70953369140625,291.0474853515625,1.0,0.295740008354187,0.6106066703796387,0.6106066703796387,1.0,1.0,-1.3031314611434937,0.5050737857818604,0.7980576753616333,0.1950032114982605,0.0,0.0,0.707352340221405,66.52557373046875,78.0,-26.469470977783203,-15592.7255859375,273.1410217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9017028808594,308.5149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17669.59375,18000.0,0.0,0.0,0.3417778015136719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8499122858047485,0.8978774547576904,-0.0479651913046836,0.0,0.0003468610229901,0.0,0.0,94.51691436767578,0.0,0.0,0.0,0.5193407535552979,4.0,0.0,1.0
584160,293.0880126953125,297.1499938964844,293.1499938964844,0.1593958586454391,-3333.251220703125,304.1418762207031,0.7862237095832825,0.2323910742998123,0.2105043977499008,293.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.453013926744461,0.050000000745058,0.0496258437633514,293.0278625488281,297.1499938964844,293.1499938964844,0.13216632604599,-2232.87060546875,304.13427734375,0.7482513189315796,0.2007848173379898,0.141095221042633,293.1050720214844,297.1499938964844,293.1499938964844,0.3946610391139984,-7210.61328125,304.1044311523437,0.9990000128746032,0.5652808547019958,0.4566788971424103,293.135009765625,297.1499938964844,293.1499938964844,0.0042236591689288,-1592.183837890625,296.6358337402344,0.453013926744461,0.050000000745058,0.2354036420583725,291.0404663085937,291.1499938964844,256.0552978515625,255.066635131836,279.1376037597656,293.7291564941406,291.0390014648437,1.0,0.2982405126094818,0.6100228428840637,0.6100228428840637,1.0,1.0,-1.312118411064148,0.5085670948028564,0.8035513162612915,0.1966331750154495,0.0,0.0,0.7155275344848633,67.84390258789062,81.0,-24.84412384033203,-15691.150390625,279.7199401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7925109863281,308.4642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17640.654296875,18000.0,0.0,0.0,0.3434786200523376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.866852879524231,0.9153022170066832,-0.0484493039548397,0.0,0.0003485871420707,0.0,0.0,98.8126220703125,0.0,0.0,0.0,0.5269407629966736,4.0,0.0,1.0
584220,293.0878601074219,297.1499938964844,293.1499938964844,0.1609725356101989,-3359.781494140625,304.1419677734375,0.7823129296302795,0.2339822500944137,0.211933434009552,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.4480852484703064,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.1364320814609527,-2290.857666015625,304.1324157714844,0.7490339875221252,0.2057261615991592,0.1446119993925094,293.133056640625,297.1499938964844,293.1499938964844,0.4058791399002075,-7372.7685546875,304.1009521484375,0.9990000128746032,0.5607526898384094,0.4665304720401764,293.1322021484375,297.1499938964844,293.1499938964844,0.0042456476949155,-1600.9459228515625,296.6401062011719,0.4480852484703064,0.050000000745058,0.2358582019805908,291.0251770019531,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.7747497558594,291.0239562988281,1.0,0.3033367395401001,0.6089978814125061,0.6089978814125061,1.0,1.0,-1.3305412530899048,0.5158319473266602,0.8147093057632446,0.2000540941953659,0.0,0.0,0.7332208156585693,70.56143951416016,84.0,-21.41242027282715,-15894.9228515625,293.4798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17589.548828125,18000.0,0.0,0.0,0.347655713558197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.903867781162262,0.9533995985984802,-0.0495318211615085,0.0,0.0003528263478074,0.0,0.0,108.73088073730467,0.0,0.0,0.0,0.5437254309654236,4.0,0.0,1.0
584280,293.0878601074219,297.1499938964844,293.1499938964844,0.1609725356101989,-3359.781494140625,304.1419677734375,0.7823129296302795,0.2339822500944137,0.211933434009552,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.4480852484703064,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.1364320814609527,-2290.857666015625,304.1324157714844,0.7490339875221252,0.2057261615991592,0.1446119993925094,293.133056640625,297.1499938964844,293.1499938964844,0.4058791399002075,-7372.7685546875,304.1009521484375,0.9990000128746032,0.5607526898384094,0.4665304720401764,293.1322021484375,297.1499938964844,293.1499938964844,0.0042456476949155,-1600.9459228515625,296.6401062011719,0.4480852484703064,0.050000000745058,0.2358582019805908,291.0251770019531,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.7747497558594,291.0239562988281,1.0,0.3033367395401001,0.6089978814125061,0.6089978814125061,1.0,1.0,-1.3305412530899048,0.5158319473266602,0.8147093057632446,0.2000540941953659,0.0,0.0,0.7332208156585693,70.56143951416016,84.0,-21.41242027282715,-15894.9228515625,293.4798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17589.548828125,18000.0,0.0,0.0,0.347655713558197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.903867781162262,0.9533995985984802,-0.0495318211615085,0.0,0.0003528263478074,0.0,0.0,108.73088073730467,0.0,0.0,0.0,0.5437254309654236,4.0,0.0,1.0
584340,293.0824890136719,297.1499938964844,293.1499938964844,0.1633952111005783,-3400.6083984375,304.1405639648437,0.7796274423599243,0.2366565763950348,0.2142980247735977,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.4433590173721313,0.050000000745058,0.0498208776116371,293.0184020996094,297.1499938964844,293.1499938964844,0.1399019807577133,-2337.52685546875,304.132568359375,0.748527467250824,0.2091434448957443,0.1473941355943679,293.1630249023437,297.1499938964844,293.1499938964844,0.4173519909381866,-7537.19873046875,304.0981750488281,0.9990000128746032,0.5551064610481262,0.4765146970748901,293.1292419433594,297.1499938964844,293.1499938964844,0.0042686029337346,-1610.0032958984375,296.64654541015625,0.4433590173721313,0.050000000745058,0.2363287955522537,291.0109558105469,291.1499938964844,255.934310913086,254.96197509765625,279.1273803710937,293.7701110839844,291.00946044921875,1.0,0.3085252344608307,0.6064431071281433,0.6064431071281433,1.0,1.0,-1.3493884801864624,0.5224736332893372,0.8269148468971252,0.2027386575937271,0.0,0.0,0.7526830434799194,73.3752670288086,72.0,-21.477548599243164,-16113.5869140625,307.97088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.331298828125,308.25128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17545.775390625,18000.0,0.0,0.0,0.3527929484844208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9443817138671876,0.9951308965682985,-0.0507492274045944,0.0,0.0003580400079954,0.0,0.0,120.44194793701172,0.0,0.0,0.0,0.5623527765274048,4.0,0.0,1.0
