time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584400,293.0824890136719,297.1499938964844,293.1499938964844,0.1633952111005783,-3400.6083984375,304.1405639648437,0.7796274423599243,0.2366565763950348,0.2142980247735977,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.4433590173721313,0.050000000745058,0.0498208776116371,293.0184020996094,297.1499938964844,293.1499938964844,0.1399019807577133,-2337.52685546875,304.132568359375,0.748527467250824,0.2091434448957443,0.1473941355943679,293.1630249023437,297.1499938964844,293.1499938964844,0.4173519909381866,-7537.19873046875,304.0981750488281,0.9990000128746032,0.5551064610481262,0.4765146970748901,293.1292419433594,297.1499938964844,293.1499938964844,0.0042686029337346,-1610.0032958984375,296.64654541015625,0.4433590173721313,0.050000000745058,0.2363287955522537,291.0109558105469,291.1499938964844,255.934310913086,254.96197509765625,279.1273803710937,293.7701110839844,291.00946044921875,1.0,0.3085252344608307,0.6064431071281433,0.6064431071281433,1.0,1.0,-1.3493884801864624,0.5224736332893372,0.8269148468971252,0.2027386575937271,0.0,0.0,0.7526830434799194,73.3752670288086,72.0,-21.477548599243164,-16113.5869140625,307.97088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.331298828125,308.25128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17545.775390625,18000.0,0.0,0.0,0.3527929484844208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9443817138671876,0.9951308965682985,-0.0507492274045944,0.0,0.0003580400079954,0.0,0.0,120.44194793701172,0.0,0.0,0.0,0.5623527765274048,4.0,0.0,1.0
584460,293.08258056640625,297.1499938964844,293.1499938964844,0.1650231331586837,-3427.47900390625,304.1410827636719,0.7825853824615479,0.2383547723293304,0.2160023003816604,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.444057285785675,0.050000000745058,0.0498056598007679,293.0223083496094,297.1499938964844,293.1499938964844,0.1421456784009933,-2367.15966796875,304.1346740722656,0.7523069381713867,0.2116928249597549,0.1492524743080139,293.1858825683594,297.1499938964844,293.1499938964844,0.4170616865158081,-7523.384765625,304.1165466308594,0.9990000128746032,0.5501053333282471,0.4750029444694519,293.12725830078125,297.1499938964844,293.1499938964844,0.0042793778702616,-1613.749755859375,296.6590270996094,0.444057285785675,0.050000000745058,0.2362565994262695,291.0102844238281,291.1499938964844,255.8719940185547,254.9080352783203,279.12115478515625,293.71075439453125,291.0126647949219,1.0,0.307880163192749,0.6030552983283997,0.6030552983283997,1.0,1.0,-1.351756572723389,0.5214710235595703,0.8302855491638184,0.2011623084545135,0.0,0.0,0.7718898057937622,73.02693939208984,60.0,7.301907062530518,-16222.63671875,308.2011413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1229248046875,308.19317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17531.73828125,18000.0,0.0,0.0,0.3585870265960693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872222542762756,1.039304256439209,-0.0520819649100303,0.0,0.0003639202332124,0.0,0.0,133.88523864746094,0.0,0.0,0.0,0.5822240114212036,4.0,0.0,1.0
584520,293.08258056640625,297.1499938964844,293.1499938964844,0.1650231331586837,-3427.47900390625,304.1410827636719,0.7825853824615479,0.2383547723293304,0.2160023003816604,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.444057285785675,0.050000000745058,0.0498056598007679,293.0223083496094,297.1499938964844,293.1499938964844,0.1421456784009933,-2367.15966796875,304.1346740722656,0.7523069381713867,0.2116928249597549,0.1492524743080139,293.1858825683594,297.1499938964844,293.1499938964844,0.4170616865158081,-7523.384765625,304.1165466308594,0.9990000128746032,0.5501053333282471,0.4750029444694519,293.12725830078125,297.1499938964844,293.1499938964844,0.0042793778702616,-1613.749755859375,296.6590270996094,0.444057285785675,0.050000000745058,0.2362565994262695,291.0102844238281,291.1499938964844,255.8719940185547,254.9080352783203,279.12115478515625,293.71075439453125,291.0126647949219,1.0,0.307880163192749,0.6030552983283997,0.6030552983283997,1.0,1.0,-1.351756572723389,0.5214710235595703,0.8302855491638184,0.2011623084545135,0.0,0.0,0.7718898057937622,73.02693939208984,60.0,7.301907062530518,-16222.63671875,308.2011413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1229248046875,308.19317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17531.73828125,18000.0,0.0,0.0,0.3585870265960693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872222542762756,1.039304256439209,-0.0520819649100303,0.0,0.0003639202332124,0.0,0.0,133.88523864746094,0.0,0.0,0.0,0.5822240114212036,4.0,0.0,1.0
584580,293.08404541015625,297.1499938964844,293.1499938964844,0.1655464768409729,-3434.9580078125,304.1431884765625,0.7907182574272156,0.2397674173116684,0.2171879410743713,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476379394531,0.4496170878410339,0.050000000745058,0.0496909506618976,293.0260314941406,297.1499938964844,293.1499938964844,0.1435755789279937,-2385.23046875,304.13739013671875,0.7610839009284973,0.2141665965318679,0.1508816480636596,293.1858215332031,297.1499938964844,293.1499938964844,0.4047565162181854,-7332.32177734375,304.1484069824219,0.9990000128746032,0.5491567850112915,0.463409960269928,293.1256408691406,297.1499938964844,293.1499938964844,0.0042730821296572,-1608.7601318359375,296.69647216796875,0.4496170878410339,0.050000000745058,0.235712468624115,291.0540466308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.6982727050781,291.0595092773437,1.0,0.302938163280487,0.6013954877853394,0.6013954877853394,1.0,1.0,-1.3404334783554075,0.5156991481781006,0.8247343897819519,0.1974622756242752,0.0,0.0,0.7821339964866638,69.93392181396484,63.0,55.37728500366211,-16206.353515625,296.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9973449707031,308.19317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17681.158203125,18000.0,0.0,0.0,0.3642376363277435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0186057090759275,1.0717726945877075,-0.053166925907135,0.0,0.0003696549101732,0.0,0.0,144.77850341796875,0.0,0.0,0.0,0.5969728827476501,4.0,0.0,1.0
584640,293.08404541015625,297.1499938964844,293.1499938964844,0.1655464768409729,-3434.9580078125,304.1431884765625,0.7907182574272156,0.2397674173116684,0.2171879410743713,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476379394531,0.4496170878410339,0.050000000745058,0.0496909506618976,293.0260314941406,297.1499938964844,293.1499938964844,0.1435755789279937,-2385.23046875,304.13739013671875,0.7610839009284973,0.2141665965318679,0.1508816480636596,293.1858215332031,297.1499938964844,293.1499938964844,0.4047565162181854,-7332.32177734375,304.1484069824219,0.9990000128746032,0.5491567850112915,0.463409960269928,293.1256408691406,297.1499938964844,293.1499938964844,0.0042730821296572,-1608.7601318359375,296.69647216796875,0.4496170878410339,0.050000000745058,0.235712468624115,291.0540466308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.6982727050781,291.0595092773437,1.0,0.302938163280487,0.6013954877853394,0.6013954877853394,1.0,1.0,-1.3404334783554075,0.5156991481781006,0.8247343897819519,0.1974622756242752,0.0,0.0,0.7821339964866638,69.93392181396484,63.0,55.37728500366211,-16206.353515625,296.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9973449707031,308.19317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17681.158203125,18000.0,0.0,0.0,0.3642376363277435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0186057090759275,1.0717726945877075,-0.053166925907135,0.0,0.0003696549101732,0.0,0.0,144.77850341796875,0.0,0.0,0.0,0.5969728827476501,4.0,0.0,1.0
584700,293.08477783203125,297.1499938964844,293.1499938964844,0.165668323636055,-3436.250732421875,304.1441955566406,0.7940164804458618,0.2404593974351883,0.2177724391222,293.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779724121094,0.4517995715141296,0.050000000745058,0.0496486164629459,293.0274658203125,297.1499938964844,293.1499938964844,0.1442208439111709,-2393.250732421875,304.1385192871094,0.7649011015892029,0.215458944439888,0.1517383754253387,293.17822265625,297.1499938964844,293.1499938964844,0.3994223475456238,-7251.396484375,304.1582946777344,0.9990000128746032,0.5501923561096191,0.45905601978302,293.12457275390625,297.1499938964844,293.1499938964844,0.0042696367017924,-1605.6624755859375,296.7213134765625,0.4517995715141296,0.050000000745058,0.2355116456747055,291.0852355957031,291.1499938964844,255.77706909179688,254.8258209228516,279.1334228515625,293.7037048339844,291.0906677246094,1.0,0.3014975488185882,0.6008482575416565,0.6008482575416565,1.0,1.0,-1.3366397619247437,0.5138136744499207,0.822826087474823,0.1961488574743271,0.0,0.0,0.7833369374275208,68.7963638305664,63.0,69.31825256347656,-16200.173828125,292.04840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9752502441406,308.2044677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17790.20703125,18000.0,0.0,0.0,0.3667897284030914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0270068645477295,1.0805057287216189,-0.0534989051520824,0.0,0.0003722449473571,0.0,0.0,147.9595947265625,0.0,0.0,0.0,0.6009814143180847,4.0,0.0,1.0
584760,293.0854797363281,297.1499938964844,293.1499938964844,0.1658608764410019,-3438.860595703125,304.1448974609375,0.7964411973953247,0.2411479353904724,0.2183645367622375,293.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.4532422125339508,0.050000000745058,0.0496213771402835,293.02862548828125,297.1499938964844,293.1499938964844,0.1449601501226425,-2402.62451171875,304.1392517089844,0.7679786086082458,0.2167838215827942,0.1526306718587875,293.1696472167969,297.1499938964844,293.1499938964844,0.3956770896911621,-7195.20166015625,304.1635437011719,0.9990000128746032,0.5515212416648865,0.4562335312366485,293.1232604980469,297.1499938964844,293.1499938964844,0.0042684469372034,-1603.670166015625,296.74444580078125,0.4532422125339508,0.050000000745058,0.2353824526071548,291.1119384765625,291.1499938964844,255.7451629638672,254.7981719970703,279.1356811523437,293.7101745605469,291.1163024902344,1.0,0.3005400896072387,0.6003051400184631,0.6003051400184631,1.0,1.0,-1.3348443508148191,0.5127591490745544,0.8220852613449097,0.1953188180923462,0.0,0.0,0.7831603288650513,68.07476806640625,66.0,69.2841567993164,-16201.53515625,289.6540832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.975341796875,308.2187194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17889.296875,18000.0,0.0,0.0,0.3691413700580597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0308468341827393,1.0845260620117188,-0.053679171949625,0.0,0.000374631548766,0.0,0.0,149.5450439453125,0.0,0.0,0.0,0.6028867363929749,4.0,0.0,1.0
584820,293.0867614746094,297.1499938964844,293.1499938964844,0.1664473861455917,-3447.777587890625,304.1455993652344,0.7996028661727905,0.242517814040184,0.2195693552494049,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.4546688199043274,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466693133115768,-2424.667724609375,304.13995361328125,0.7726642489433289,0.2194762825965881,0.1544803828001022,293.1532592773437,297.1499938964844,293.1499938964844,0.391358345746994,-7131.9580078125,304.1659851074219,0.9990000128746032,0.5543491244316101,0.4534836709499359,293.1201477050781,297.1499938964844,293.1499938964844,0.0042730290442705,-1602.979248046875,296.78472900390625,0.4546688199043274,0.050000000745058,0.2352572828531265,291.1512451171875,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7187805175781,291.1540832519531,1.0,0.2998928129673004,0.5990243554115295,0.5990243554115295,1.0,1.0,-1.3350259065628052,0.5121217966079712,0.8229041695594788,0.194397896528244,0.0,0.0,0.7801963686943054,67.4042739868164,69.0,54.803104400634766,-16226.4970703125,288.2084350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02838134765625,308.2640686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.974609375,18000.0,0.0,0.0,0.3732222020626068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0301649570465088,1.083898425102234,-0.0537334568798542,0.0,0.0003787730820477,0.0,0.0,149.61363220214844,0.0,0.0,0.0,0.6026961207389832,4.0,0.0,1.0
584880,293.0867614746094,297.1499938964844,293.1499938964844,0.1664473861455917,-3447.777587890625,304.1455993652344,0.7996028661727905,0.242517814040184,0.2195693552494049,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.4546688199043274,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466693133115768,-2424.667724609375,304.13995361328125,0.7726642489433289,0.2194762825965881,0.1544803828001022,293.1532592773437,297.1499938964844,293.1499938964844,0.391358345746994,-7131.9580078125,304.1659851074219,0.9990000128746032,0.5543491244316101,0.4534836709499359,293.1201477050781,297.1499938964844,293.1499938964844,0.0042730290442705,-1602.979248046875,296.78472900390625,0.4546688199043274,0.050000000745058,0.2352572828531265,291.1512451171875,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7187805175781,291.1540832519531,1.0,0.2998928129673004,0.5990243554115295,0.5990243554115295,1.0,1.0,-1.3350259065628052,0.5121217966079712,0.8229041695594788,0.194397896528244,0.0,0.0,0.7801963686943054,67.4042739868164,69.0,54.803104400634766,-16226.4970703125,288.2084350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02838134765625,308.2640686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.974609375,18000.0,0.0,0.0,0.3732222020626068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0301649570465088,1.083898425102234,-0.0537334568798542,0.0,0.0003787730820477,0.0,0.0,149.61363220214844,0.0,0.0,0.0,0.6026961207389832,4.0,0.0,1.0
584940,293.0880432128906,297.1499938964844,293.1499938964844,0.1672694683074951,-3460.98095703125,304.14569091796875,0.8008620738983154,0.2438616305589676,0.2207841128110885,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.4544490575790405,0.050000000745058,0.0495989955961704,293.0322570800781,297.1499938964844,293.1499938964844,0.1486022323369979,-2449.8994140625,304.1400756835937,0.775576114654541,0.2221451550722122,0.1563524603843689,293.1417236328125,297.1499938964844,293.1499938964844,0.3906736969947815,-7124.0546875,304.16168212890625,0.9990000128746032,0.5566197037696838,0.453904390335083,293.1166687011719,297.1499938964844,293.1499938964844,0.0042847329750657,-1605.792236328125,296.8175354003906,0.4544490575790405,0.050000000745058,0.2352762818336486,291.17401123046875,291.1499938964844,255.6172637939453,254.68722534179688,279.1332702636719,293.7131042480469,291.17535400390625,1.0,0.30062136054039,0.597213089466095,0.597213089466095,1.0,1.0,-1.3392623662948608,0.51285719871521,0.8264051675796509,0.1940698027610778,0.0,0.0,0.7753039002418518,67.56947326660156,72.0,33.77535629272461,-16279.009765625,290.3628845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1301574707031,308.3256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18092.4296875,18000.0,0.0,0.0,0.3764976263046264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0224779844284058,1.0760077238082886,-0.0535296387970447,0.0,0.0003820972342509,0.0,0.0,147.08135986328125,0.0,0.0,0.0,0.5991566777229309,4.0,0.0,1.0
585000,293.0880432128906,297.1499938964844,293.1499938964844,0.1672694683074951,-3460.98095703125,304.14569091796875,0.8008620738983154,0.2438616305589676,0.2207841128110885,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.4544490575790405,0.050000000745058,0.0495989955961704,293.0322570800781,297.1499938964844,293.1499938964844,0.1486022323369979,-2449.8994140625,304.1400756835937,0.775576114654541,0.2221451550722122,0.1563524603843689,293.1417236328125,297.1499938964844,293.1499938964844,0.3906736969947815,-7124.0546875,304.16168212890625,0.9990000128746032,0.5566197037696838,0.453904390335083,293.1166687011719,297.1499938964844,293.1499938964844,0.0042847329750657,-1605.792236328125,296.8175354003906,0.4544490575790405,0.050000000745058,0.2352762818336486,291.17401123046875,291.1499938964844,255.6172637939453,254.68722534179688,279.1332702636719,293.7131042480469,291.17535400390625,1.0,0.30062136054039,0.597213089466095,0.597213089466095,1.0,1.0,-1.3392623662948608,0.51285719871521,0.8264051675796509,0.1940698027610778,0.0,0.0,0.7753039002418518,67.56947326660156,72.0,33.77535629272461,-16279.009765625,290.3628845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1301574707031,308.3256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18092.4296875,18000.0,0.0,0.0,0.3764976263046264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0224779844284058,1.0760077238082886,-0.0535296387970447,0.0,0.0003820972342509,0.0,0.0,147.08135986328125,0.0,0.0,0.0,0.5991566777229309,4.0,0.0,1.0
585060,293.08935546875,297.1499938964844,293.1499938964844,0.1682911366224289,-3477.782470703125,304.1454162597656,0.8006088137626648,0.2451648563146591,0.2219873964786529,293.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.4529507756233215,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.1506818979978561,-2477.21630859375,304.1399230957031,0.7769761085510254,0.2247225642204284,0.1581882089376449,293.1369934082031,297.1499938964844,293.1499938964844,0.3929988443851471,-7161.07177734375,304.15386962890625,0.9990000128746032,0.5578035116195679,0.4567995369434356,293.1133728027344,297.1499938964844,293.1499938964844,0.0043019135482609,-1611.4136962890625,296.8426513671875,0.4529507756233215,0.050000000745058,0.2354080080986023,291.1819152832031,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6913452148437,291.1820678710937,1.0,0.3024114668369293,0.59479159116745,0.59479159116745,1.0,1.0,-1.3465758562088013,0.514480471611023,0.8320954442024231,0.1940449476242065,0.0,0.0,0.7703790068626404,68.38733673095703,75.0,13.680556297302246,-16355.8369140625,295.32696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2564392089844,308.3955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18114.056640625,18000.0,0.0,0.0,0.379063218832016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0122747421264648,1.0654927492141724,-0.0532180629670619,0.0,0.0003847009793389,0.0,0.0,143.60211181640625,0.0,0.0,0.0,0.5944061875343323,4.0,0.0,1.0
585120,293.08935546875,297.1499938964844,293.1499938964844,0.1682911366224289,-3477.782470703125,304.1454162597656,0.8006088137626648,0.2451648563146591,0.2219873964786529,293.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.4529507756233215,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.1506818979978561,-2477.21630859375,304.1399230957031,0.7769761085510254,0.2247225642204284,0.1581882089376449,293.1369934082031,297.1499938964844,293.1499938964844,0.3929988443851471,-7161.07177734375,304.15386962890625,0.9990000128746032,0.5578035116195679,0.4567995369434356,293.1133728027344,297.1499938964844,293.1499938964844,0.0043019135482609,-1611.4136962890625,296.8426513671875,0.4529507756233215,0.050000000745058,0.2354080080986023,291.1819152832031,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6913452148437,291.1820678710937,1.0,0.3024114668369293,0.59479159116745,0.59479159116745,1.0,1.0,-1.3465758562088013,0.514480471611023,0.8320954442024231,0.1940449476242065,0.0,0.0,0.7703790068626404,68.38733673095703,75.0,13.680556297302246,-16355.8369140625,295.32696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2564392089844,308.3955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18114.056640625,18000.0,0.0,0.0,0.379063218832016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0122747421264648,1.0654927492141724,-0.0532180629670619,0.0,0.0003847009793389,0.0,0.0,143.60211181640625,0.0,0.0,0.0,0.5944061875343323,4.0,0.0,1.0
585180,293.0907287597656,297.1499938964844,293.1499938964844,0.1694532930850982,-3497.085205078125,304.14501953125,0.7991992831230164,0.246425375342369,0.2231698185205459,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.4505180716514587,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528289318084716,-2505.480712890625,304.13970947265625,0.7771491408348083,0.2271753698587417,0.1599550098180771,293.13922119140625,297.1499938964844,293.1499938964844,0.3977181017398834,-7233.04150390625,304.14471435546875,0.9990000128746032,0.557691752910614,0.4615988731384277,293.11053466796875,297.1499938964844,293.1499938964844,0.0043228259310126,-1618.9915771484375,296.8614501953125,0.4505180716514587,0.050000000745058,0.2356282919645309,291.17889404296875,291.1499938964844,255.4905242919922,254.5771026611328,279.12353515625,293.6582946777344,291.17828369140625,1.0,0.3050113022327423,0.591895341873169,0.591895341873169,1.0,1.0,-1.3561965227127075,0.5167263746261597,0.8394700884819031,0.1942089349031448,0.0,0.0,0.7666393518447876,69.71697998046875,78.0,-1.835637450218201,-16453.697265625,302.5108947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38641357421875,308.4664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.662109375,18000.0,0.0,0.0,0.3810726404190063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029910802841189,1.0559070110321045,-0.0529158525168895,0.0,0.000386740284739,0.0,0.0,140.41163635253906,0.0,0.0,0.0,0.5900645852088928,4.0,0.0,1.0
585240,293.0907287597656,297.1499938964844,293.1499938964844,0.1694532930850982,-3497.085205078125,304.14501953125,0.7991992831230164,0.246425375342369,0.2231698185205459,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.4505180716514587,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528289318084716,-2505.480712890625,304.13970947265625,0.7771491408348083,0.2271753698587417,0.1599550098180771,293.13922119140625,297.1499938964844,293.1499938964844,0.3977181017398834,-7233.04150390625,304.14471435546875,0.9990000128746032,0.557691752910614,0.4615988731384277,293.11053466796875,297.1499938964844,293.1499938964844,0.0043228259310126,-1618.9915771484375,296.8614501953125,0.4505180716514587,0.050000000745058,0.2356282919645309,291.17889404296875,291.1499938964844,255.4905242919922,254.5771026611328,279.12353515625,293.6582946777344,291.17828369140625,1.0,0.3050113022327423,0.591895341873169,0.591895341873169,1.0,1.0,-1.3561965227127075,0.5167263746261597,0.8394700884819031,0.1942089349031448,0.0,0.0,0.7666393518447876,69.71697998046875,78.0,-1.835637450218201,-16453.697265625,302.5108947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38641357421875,308.4664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.662109375,18000.0,0.0,0.0,0.3810726404190063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029910802841189,1.0559070110321045,-0.0529158525168895,0.0,0.000386740284739,0.0,0.0,140.41163635253906,0.0,0.0,0.0,0.5900645852088928,4.0,0.0,1.0
585300,293.0914001464844,297.1499938964844,293.1499938964844,0.170069545507431,-3507.352783203125,304.1448059082031,0.7981575131416321,0.2470413446426391,0.2237530350685119,293.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.4490445256233215,0.050000000745058,0.0497021824121475,293.0379638671875,297.1499938964844,293.1499938964844,0.1539076417684555,-2519.68115234375,304.1396179199219,0.7768608331680298,0.228352278470993,0.1608082801103592,293.1427917480469,297.1499938964844,293.1499938964844,0.4008060693740845,-7279.431640625,304.1400756835937,0.9990000128746032,0.5571271777153015,0.4645683765411377,293.1093139648437,297.1499938964844,293.1499938964844,0.004334251396358,-1623.28662109375,296.8691101074219,0.4490445256233215,0.050000000745058,0.2357657551765442,291.174560546875,291.1499938964844,255.4592742919922,254.5499420166016,279.12164306640625,293.6394958496094,291.1737060546875,1.0,0.3065524101257324,0.590334415435791,0.590334415435791,1.0,1.0,-1.3616849184036257,0.5180389881134033,0.8436458706855774,0.1943536400794983,0.0,0.0,0.7654317617416382,70.5394515991211,78.0,-7.570489883422852,-16509.4375,306.7959899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4475402832031,308.5000915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18083.47265625,18000.0,0.0,0.0,0.381924569606781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9994049072265624,1.052198052406311,-0.052793126553297,0.0,0.0003876049013342,0.0,0.0,139.1687469482422,0.0,0.0,0.0,0.5883814096450806,4.0,0.0,1.0
585360,293.09210205078125,297.1499938964844,293.1499938964844,0.1707013845443725,-3517.886962890625,304.14459228515625,0.7969379425048828,0.2476492226123809,0.2243316173553466,293.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.4474441111087799,0.050000000745058,0.0497344210743904,293.0393371582031,297.1499938964844,293.1499938964844,0.154982104897499,-2533.816650390625,304.1395568847656,0.7763673663139343,0.2294972985982895,0.1616413295269012,293.1478576660156,297.1499938964844,293.1499938964844,0.4042970538139343,-7331.46337890625,304.13555908203125,0.9990000128746032,0.5562240481376648,0.4678498804569244,293.1082458496094,297.1499938964844,293.1499938964844,0.0043461588211357,-1627.8250732421875,296.8759460449219,0.4474441111087799,0.050000000745058,0.2359186857938766,291.1689758300781,291.1499938964844,255.42828369140625,254.52297973632807,279.1202087402344,293.6202087402344,291.1679382324219,1.0,0.3082253634929657,0.5887340307235718,0.5887340307235718,1.0,1.0,-1.3675405979156494,0.519463300704956,0.8480772376060486,0.1945413202047348,0.0,0.0,0.7647250294685364,71.45112609863281,81.0,-12.045388221740724,-16569.087890625,311.47967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50390625,308.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.4140625,18000.0,0.0,0.0,0.3827067911624908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9967542886734008,1.0494520664215088,-0.052697729319334,0.0,0.0003883987374138,0.0,0.0,138.23675537109375,0.0,0.0,0.0,0.5871323943138123,4.0,0.0,1.0
585420,293.0934753417969,297.1499938964844,293.1499938964844,0.1719902753829956,-3539.370849609375,304.1442565917969,0.7940784096717834,0.2488355636596679,0.2254726290702819,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.4439743459224701,0.050000000745058,0.0498072616755962,293.0423278808594,297.1499938964844,293.1499938964844,0.1571035832166671,-2561.685302734375,304.1394958496094,0.7748827934265137,0.2316979318857193,0.1632496118545532,293.1619873046875,297.1499938964844,293.1499938964844,0.4122810661792755,-7449.24365234375,304.1271057128906,0.9990000128746032,0.5534238219261169,0.4751798510551452,293.1063842773437,297.1499938964844,293.1499938964844,0.0043710968457162,-1637.437744140625,296.887939453125,0.4439743459224701,0.050000000745058,0.2362641990184784,291.1554260253906,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.58203125,291.1541748046875,1.0,0.3118946254253387,0.5854960680007935,0.5854960680007935,1.0,1.0,-1.3801414966583252,0.5226084589958191,0.8575330376625061,0.1950462460517883,0.0,0.0,0.7648856043815613,73.50262451171875,69.0,-17.856294631958008,-16698.26953125,321.8851623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5976867675781,308.5855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.412109375,18000.0,0.0,0.0,0.3841561079025268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994621515274048,1.0472242832183838,-0.0526028014719486,0.0,0.0003898696159012,0.0,0.0,137.41990661621094,0.0,0.0,0.0,0.586108386516571,4.0,0.0,1.0
585480,293.0934753417969,297.1499938964844,293.1499938964844,0.1719902753829956,-3539.370849609375,304.1442565917969,0.7940784096717834,0.2488355636596679,0.2254726290702819,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.4439743459224701,0.050000000745058,0.0498072616755962,293.0423278808594,297.1499938964844,293.1499938964844,0.1571035832166671,-2561.685302734375,304.1394958496094,0.7748827934265137,0.2316979318857193,0.1632496118545532,293.1619873046875,297.1499938964844,293.1499938964844,0.4122810661792755,-7449.24365234375,304.1271057128906,0.9990000128746032,0.5534238219261169,0.4751798510551452,293.1063842773437,297.1499938964844,293.1499938964844,0.0043710968457162,-1637.437744140625,296.887939453125,0.4439743459224701,0.050000000745058,0.2362641990184784,291.1554260253906,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.58203125,291.1541748046875,1.0,0.3118946254253387,0.5854960680007935,0.5854960680007935,1.0,1.0,-1.3801414966583252,0.5226084589958191,0.8575330376625061,0.1950462460517883,0.0,0.0,0.7648856043815613,73.50262451171875,69.0,-17.856294631958008,-16698.26953125,321.8851623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5976867675781,308.5855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.412109375,18000.0,0.0,0.0,0.3841561079025268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994621515274048,1.0472242832183838,-0.0526028014719486,0.0,0.0003898696159012,0.0,0.0,137.41990661621094,0.0,0.0,0.0,0.586108386516571,4.0,0.0,1.0
585540,293.0946044921875,297.1499938964844,293.1499938964844,0.172965869307518,-3555.285888671875,304.1445617675781,0.7975879311561584,0.2500361800193786,0.2265015393495559,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.4458143413066864,0.050000000745058,0.0497680529952049,293.0450744628906,297.1499938964844,293.1499938964844,0.158886432647705,-2584.781494140625,304.1400451660156,0.779455304145813,0.2338686734437942,0.1647294908761978,293.1712951660156,297.1499938964844,293.1499938964844,0.4089741110801697,-7395.13427734375,304.140869140625,0.9990000128746032,0.5511963963508606,0.47125443816185,293.10467529296875,297.1499938964844,293.1499938964844,0.0043854997493326,-1642.382080078125,296.9076538085937,0.4458143413066864,0.050000000745058,0.2360782176256179,291.1551208496094,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.1569519042969,1.0,0.3100577592849731,0.583308756351471,0.583308756351471,1.0,1.0,-1.378181219100952,0.5202527046203613,0.857928454875946,0.1931185871362686,0.0,0.0,0.7646645903587341,72.4781494140625,57.0,5.35458517074585,-16723.548828125,318.6014709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6778564453125,308.6618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5625,18000.0,0.0,0.0,0.3854067325592041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953072667121888,1.047922968864441,-0.0526156574487686,0.0,0.0003911388339474,0.0,0.0,137.61412048339844,0.0,0.0,0.0,0.5863417983055115,4.0,0.0,1.0
585600,293.0946044921875,297.1499938964844,293.1499938964844,0.172965869307518,-3555.285888671875,304.1445617675781,0.7975879311561584,0.2500361800193786,0.2265015393495559,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.4458143413066864,0.050000000745058,0.0497680529952049,293.0450744628906,297.1499938964844,293.1499938964844,0.158886432647705,-2584.781494140625,304.1400451660156,0.779455304145813,0.2338686734437942,0.1647294908761978,293.1712951660156,297.1499938964844,293.1499938964844,0.4089741110801697,-7395.13427734375,304.140869140625,0.9990000128746032,0.5511963963508606,0.47125443816185,293.10467529296875,297.1499938964844,293.1499938964844,0.0043854997493326,-1642.382080078125,296.9076538085937,0.4458143413066864,0.050000000745058,0.2360782176256179,291.1551208496094,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.1569519042969,1.0,0.3100577592849731,0.583308756351471,0.583308756351471,1.0,1.0,-1.378181219100952,0.5202527046203613,0.857928454875946,0.1931185871362686,0.0,0.0,0.7646645903587341,72.4781494140625,57.0,5.35458517074585,-16723.548828125,318.6014709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6778564453125,308.6618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5625,18000.0,0.0,0.0,0.3854067325592041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953072667121888,1.047922968864441,-0.0526156574487686,0.0,0.0003911388339474,0.0,0.0,137.61412048339844,0.0,0.0,0.0,0.5863417983055115,4.0,0.0,1.0
585660,293.095458984375,297.1499938964844,293.1499938964844,0.1733859181404113,-3561.35498046875,304.14569091796875,0.8068476319313049,0.2512669265270233,0.2274707704782486,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.4525546431541443,0.050000000745058,0.0496340580284595,293.04693603515625,297.1499938964844,293.1499938964844,0.1601884663105011,-2601.064208984375,304.1412048339844,0.789736270904541,0.2361463904380798,0.1661926805973053,293.159912109375,297.1499938964844,293.1499938964844,0.3945910036563873,-7176.53466796875,304.1680908203125,0.9990000128746032,0.5529149770736694,0.4575714766979217,293.1024475097656,297.1499938964844,293.1499938964844,0.0043861474841833,-1640.4219970703125,296.94805908203125,0.4525546431541443,0.050000000745058,0.2354426085948944,291.1884460449219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5537109375,291.1923828125,1.0,0.3041893243789673,0.5824330449104309,0.5824330449104309,1.0,1.0,-1.3637568950653076,0.513599157333374,0.8501577377319336,0.1893496513366699,0.0,0.0,0.7575746774673462,68.84559631347656,60.0,41.1655502319336,-16631.630859375,303.7726745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7868957519531,308.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18117.82421875,18000.0,0.0,0.0,0.3860014379024505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872133135795592,1.0396430492401123,-0.0524297580122947,0.0,0.0003917423891834,0.0,0.0,135.20350646972656,0.0,0.0,0.0,0.5825604200363159,4.0,0.0,1.0
585720,293.095458984375,297.1499938964844,293.1499938964844,0.1733859181404113,-3561.35498046875,304.14569091796875,0.8068476319313049,0.2512669265270233,0.2274707704782486,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.4525546431541443,0.050000000745058,0.0496340580284595,293.04693603515625,297.1499938964844,293.1499938964844,0.1601884663105011,-2601.064208984375,304.1412048339844,0.789736270904541,0.2361463904380798,0.1661926805973053,293.159912109375,297.1499938964844,293.1499938964844,0.3945910036563873,-7176.53466796875,304.1680908203125,0.9990000128746032,0.5529149770736694,0.4575714766979217,293.1024475097656,297.1499938964844,293.1499938964844,0.0043861474841833,-1640.4219970703125,296.94805908203125,0.4525546431541443,0.050000000745058,0.2354426085948944,291.1884460449219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5537109375,291.1923828125,1.0,0.3041893243789673,0.5824330449104309,0.5824330449104309,1.0,1.0,-1.3637568950653076,0.513599157333374,0.8501577377319336,0.1893496513366699,0.0,0.0,0.7575746774673462,68.84559631347656,60.0,41.1655502319336,-16631.630859375,303.7726745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7868957519531,308.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18117.82421875,18000.0,0.0,0.0,0.3860014379024505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872133135795592,1.0396430492401123,-0.0524297580122947,0.0,0.0003917423891834,0.0,0.0,135.20350646972656,0.0,0.0,0.0,0.5825604200363159,4.0,0.0,1.0
585780,293.0959777832031,297.1499938964844,293.1499938964844,0.1735799461603164,-3563.990966796875,304.1462707519531,0.8111287355422974,0.2519940733909607,0.2280747890472412,293.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094421386719,0.4556955099105835,0.050000000745058,0.0495761446654796,293.0476379394531,297.1499938964844,293.1499938964844,0.1609689146280288,-2610.78173828125,304.1416931152344,0.7948881387710571,0.2375741750001907,0.1671341210603714,293.1445007324219,297.1499938964844,293.1499938964844,0.387596994638443,-7072.3359375,304.176513671875,0.9990000128746032,0.555808424949646,0.4515275955200195,293.1006774902344,297.1499938964844,293.1499938964844,0.0043876785784959,-1639.37353515625,296.9769592285156,0.4556955099105835,0.050000000745058,0.2351678907871246,291.214111328125,291.1499938964844,255.21563720703125,254.337631225586,279.139892578125,293.56011962890625,291.2171325683594,1.0,0.3020608127117157,0.5821073651313782,0.5821073651313782,1.0,1.0,-1.3579516410827637,0.5109829306602478,0.8469687104225159,0.1877940744161605,0.0,0.0,0.7500083446502686,67.28101348876953,60.0,47.23199844360352,-16577.166015625,297.6469116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8748779296875,308.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18215.7734375,18000.0,0.0,0.0,0.3858897686004638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9751846194267272,1.0272961854934692,-0.0521115884184837,0.0,0.0003916290588676,0.0,0.0,131.51695251464844,0.0,0.0,0.0,0.5770242810249329,4.0,0.0,1.0
585840,293.0963439941406,297.1499938964844,293.1499938964844,0.1738070994615554,-3567.511962890625,304.1463928222656,0.8132231831550598,0.2524702847003937,0.2284797132015228,293.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2219543457031,0.457174152135849,0.050000000745058,0.0495497621595859,293.0480041503906,297.1499938964844,293.1499938964844,0.1616026610136032,-2618.848388671875,304.1417541503906,0.7976356148719788,0.2385417073965072,0.1677834540605545,293.1335754394531,297.1499938964844,293.1499938964844,0.384323388338089,-7024.31298828125,304.1786193847656,0.9990000128746032,0.5579938888549805,0.4487476646900177,293.09930419921875,297.1499938964844,293.1499938964844,0.0043911831453442,-1639.9483642578125,296.9933776855469,0.457174152135849,0.050000000745058,0.2350427359342575,291.2250061035156,291.1499938964844,255.1934814453125,254.3182830810547,279.1413269042969,293.5648193359375,291.2267761230469,1.0,0.3010597825050354,0.5818796157836914,0.5818796157836914,1.0,1.0,-1.3556970357894895,0.5098959803581238,0.8458011150360107,0.1871239244937896,0.0,0.0,0.7448257803916931,66.57506561279297,63.0,40.34092330932617,-16545.03515625,295.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93902587890625,308.8423767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18262.943359375,18000.0,0.0,0.0,0.3856377303600311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9649343490600586,1.016755223274231,-0.0518208518624305,0.0,0.0003913732653018,0.0,0.0,128.35696411132812,0.0,0.0,0.0,0.5723472833633423,4.0,0.0,1.0
585900,293.0968017578125,297.1499938964844,293.1499938964844,0.1741886883974075,-3573.65966796875,304.1463623046875,0.8152517676353455,0.2530588507652282,0.2289880067110061,293.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2305603027344,0.4585130512714386,0.050000000745058,0.0495263300836086,293.0483703613281,297.1499938964844,293.1499938964844,0.1625028252601623,-2630.432861328125,304.1416015625,0.8005051612854004,0.2397585958242416,0.1686112880706787,293.120361328125,297.1499938964844,293.1499938964844,0.3813833892345428,-6981.99951171875,304.1787414550781,0.9990000128746032,0.5608014464378357,0.4462646245956421,293.097412109375,297.1499938964844,293.1499938964844,0.0043985643424093,-1642.1087646484375,297.0110168457031,0.4585130512714386,0.050000000745058,0.2349315881729126,291.2319641113281,291.1499938964844,255.16629028320312,254.29454040527344,279.14208984375,293.56964111328125,291.23260498046875,1.0,0.3002391159534454,0.5815441608428955,0.5815441608428955,1.0,1.0,-1.3541574478149414,0.5090366005897522,0.845120906829834,0.1865322589874267,0.0,0.0,0.7386319637298584,65.9555435180664,63.0,27.59871864318848,-16512.134765625,292.9704284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0226745605469,308.8764038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18289.427734375,18000.0,0.0,0.0,0.3851390480995178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9514546990394592,1.002874493598938,-0.0514197498559951,0.0,0.0003908671496901,0.0,0.0,124.2117919921875,0.0,0.0,0.0,0.5661779046058655,4.0,0.0,1.0
585960,293.0972595214844,297.1499938964844,293.1499938964844,0.1746593713760376,-3581.39111328125,304.1461486816406,0.8167051672935486,0.2536404430866241,0.2294986546039581,293.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330322265625,0.4593320190906524,0.050000000745058,0.0495122037827968,293.0487365722656,297.1499938964844,293.1499938964844,0.1634956002235412,-2643.29541015625,304.1413269042969,0.8027917742729187,0.2409726977348327,0.1694481670856475,293.1083068847656,297.1499938964844,293.1499938964844,0.3795812726020813,-6957.033203125,304.1767578125,0.9990000128746032,0.5635417103767395,0.4447612166404724,293.0953674316406,297.1499938964844,293.1499938964844,0.0044086165726184,-1645.55419921875,297.02618408203125,0.4593320190906524,0.050000000745058,0.2348645776510238,291.23309326171875,291.1499938964844,255.13970947265625,254.27130126953125,279.14178466796875,293.5719909667969,291.2327880859375,1.0,0.2998417615890503,0.5811141729354858,0.5811141729354858,1.0,1.0,-1.3538718223571775,0.5086349844932556,0.8452367782592773,0.1861500591039657,0.0,0.0,0.7329540252685547,65.59221649169922,66.0,13.490334510803224,-16488.388671875,292.0126647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069641113281,308.907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18291.19921875,18000.0,0.0,0.0,0.3844650983810425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9381387233734132,0.9891501665115356,-0.0510114133358001,0.0,0.0003901832096744,0.0,0.0,120.16321563720705,0.0,0.0,0.0,0.56007319688797,4.0,0.0,1.0
586020,293.0982360839844,297.1499938964844,293.1499938964844,0.1758171319961547,-3600.665283203125,304.1455078125,0.8181537985801697,0.25478196144104,0.230522945523262,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232971191406,0.4596126079559326,0.050000000745058,0.0495073795318603,293.0496520996094,297.1499938964844,293.1499938964844,0.1656801551580429,-2671.74365234375,304.1405639648437,0.8058042526245117,0.2433546185493469,0.1711165308952331,293.0896301269531,297.1499938964844,293.1499938964844,0.3789179921150207,-6951.4208984375,304.1688537597656,0.9990000128746032,0.5684040188789368,0.4442485272884369,293.0909729003906,297.1499938964844,293.1499938964844,0.0044351387768983,-1655.5303955078125,297.0505676269531,0.4596126079559326,0.050000000745058,0.2348417043685913,291.2212829589844,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660400390625,291.21954345703125,1.0,0.3001176714897156,0.5798797607421875,0.5798797607421875,1.0,1.0,-1.3564536571502686,0.5088819265365601,0.8475717306137085,0.1858116239309311,0.0,0.0,0.7240681052207947,65.51078796386719,69.0,-12.383804321289062,-16471.126953125,292.9220886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26434326171875,308.9630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18243.365234375,18000.0,0.0,0.0,0.382738322019577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91489839553833,0.9651718735694884,-0.0502734519541263,0.0,0.0003884307516273,0.0,0.0,113.2247314453125,0.0,0.0,0.0,0.5494165420532227,4.0,0.0,1.0
586080,293.0982360839844,297.1499938964844,293.1499938964844,0.1758171319961547,-3600.665283203125,304.1455078125,0.8181537985801697,0.25478196144104,0.230522945523262,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232971191406,0.4596126079559326,0.050000000745058,0.0495073795318603,293.0496520996094,297.1499938964844,293.1499938964844,0.1656801551580429,-2671.74365234375,304.1405639648437,0.8058042526245117,0.2433546185493469,0.1711165308952331,293.0896301269531,297.1499938964844,293.1499938964844,0.3789179921150207,-6951.4208984375,304.1688537597656,0.9990000128746032,0.5684040188789368,0.4442485272884369,293.0909729003906,297.1499938964844,293.1499938964844,0.0044351387768983,-1655.5303955078125,297.0505676269531,0.4596126079559326,0.050000000745058,0.2348417043685913,291.2212829589844,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660400390625,291.21954345703125,1.0,0.3001176714897156,0.5798797607421875,0.5798797607421875,1.0,1.0,-1.3564536571502686,0.5088819265365601,0.8475717306137085,0.1858116239309311,0.0,0.0,0.7240681052207947,65.51078796386719,69.0,-12.383804321289062,-16471.126953125,292.9220886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26434326171875,308.9630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18243.365234375,18000.0,0.0,0.0,0.382738322019577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91489839553833,0.9651718735694884,-0.0502734519541263,0.0,0.0003884307516273,0.0,0.0,113.2247314453125,0.0,0.0,0.0,0.5494165420532227,4.0,0.0,1.0
586140,293.0992126464844,297.1499938964844,293.1499938964844,0.1771575957536697,-3623.1044921875,304.144775390625,0.8180259466171265,0.2558920383453369,0.2315437793731689,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584192335605621,0.050000000745058,0.0495279058814048,293.0509338378906,297.1499938964844,293.1499938964844,0.1679966002702713,-2701.949951171875,304.1398620605469,0.8070431351661682,0.2456357777118683,0.1727405190467834,293.07916259765625,297.1499938964844,293.1499938964844,0.3814305365085602,-6992.90478515625,304.1583557128906,0.9990000128746032,0.5720689296722412,0.4464370012283325,293.0867004394531,297.1499938964844,293.1499938964844,0.0044677047990262,-1668.322998046875,297.06982421875,0.4584192335605621,0.050000000745058,0.2349390685558319,291.1976318359375,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.5463562011719,291.1951904296875,1.0,0.3015446960926056,0.5781481266021729,0.5781481266021729,1.0,1.0,-1.3623957633972168,0.5101641416549683,0.8522315621376038,0.1858455836772918,0.0,0.0,0.7192245125770569,66.12681579589844,72.0,-29.49981117248535,-16495.83984375,296.8854064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876342773437,309.00494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18155.375,18000.0,0.0,0.0,0.3807871341705322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993616104125977,0.949110746383667,-0.0497491620481014,0.0,0.000386450527003,0.0,0.0,108.63677215576172,0.0,0.0,0.0,0.5422638654708862,4.0,0.0,1.0
