time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586200,293.0992126464844,297.1499938964844,293.1499938964844,0.1771575957536697,-3623.1044921875,304.144775390625,0.8180259466171265,0.2558920383453369,0.2315437793731689,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584192335605621,0.050000000745058,0.0495279058814048,293.0509338378906,297.1499938964844,293.1499938964844,0.1679966002702713,-2701.949951171875,304.1398620605469,0.8070431351661682,0.2456357777118683,0.1727405190467834,293.07916259765625,297.1499938964844,293.1499938964844,0.3814305365085602,-6992.90478515625,304.1583557128906,0.9990000128746032,0.5720689296722412,0.4464370012283325,293.0867004394531,297.1499938964844,293.1499938964844,0.0044677047990262,-1668.322998046875,297.06982421875,0.4584192335605621,0.050000000745058,0.2349390685558319,291.1976318359375,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.5463562011719,291.1951904296875,1.0,0.3015446960926056,0.5781481266021729,0.5781481266021729,1.0,1.0,-1.3623957633972168,0.5101641416549683,0.8522315621376038,0.1858455836772918,0.0,0.0,0.7192245125770569,66.12681579589844,72.0,-29.49981117248535,-16495.83984375,296.8854064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876342773437,309.00494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18155.375,18000.0,0.0,0.0,0.3807871341705322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993616104125977,0.949110746383667,-0.0497491620481014,0.0,0.000386450527003,0.0,0.0,108.63677215576172,0.0,0.0,0.0,0.5422638654708862,4.0,0.0,1.0
586260,293.10028076171875,297.1499938964844,293.1499938964844,0.178564578294754,-3646.634033203125,304.1441650390625,0.816679835319519,0.256967693567276,0.2325532585382461,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.4561196863651275,0.050000000745058,0.0495684370398521,293.0526733398437,297.1499938964844,293.1499938964844,0.1703166961669922,-2732.1328125,304.1393737792969,0.8068842887878418,0.2477980107069015,0.1742979884147644,293.076904296875,297.1499938964844,293.1499938964844,0.3863597214221954,-7069.40087890625,304.1473693847656,0.9990000128746032,0.5743380784988403,0.4507250785827636,293.08282470703125,297.1499938964844,293.1499938964844,0.0045036277733743,-1682.547607421875,297.0870056152344,0.4561196863651275,0.050000000745058,0.2351313233375549,291.1694641113281,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5174560546875,291.1669311523437,1.0,0.3038607835769653,0.5760473608970642,0.5760473608970642,1.0,1.0,-1.3709028959274292,0.5122231841087341,0.8586797118186951,0.1861544847488403,0.0,0.0,0.7184943556785583,67.29261779785156,75.0,-37.16706848144531,-16558.2265625,303.2716979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,309.02783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.2421875,18000.0,0.0,0.0,0.3789574205875397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.892924964427948,0.9424183964729308,-0.049493420869112,0.0,0.0003845935862045,0.0,0.0,106.64743041992188,0.0,0.0,0.0,0.5392377376556396,4.0,0.0,1.0
586320,293.10028076171875,297.1499938964844,293.1499938964844,0.178564578294754,-3646.634033203125,304.1441650390625,0.816679835319519,0.256967693567276,0.2325532585382461,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.4561196863651275,0.050000000745058,0.0495684370398521,293.0526733398437,297.1499938964844,293.1499938964844,0.1703166961669922,-2732.1328125,304.1393737792969,0.8068842887878418,0.2477980107069015,0.1742979884147644,293.076904296875,297.1499938964844,293.1499938964844,0.3863597214221954,-7069.40087890625,304.1473693847656,0.9990000128746032,0.5743380784988403,0.4507250785827636,293.08282470703125,297.1499938964844,293.1499938964844,0.0045036277733743,-1682.547607421875,297.0870056152344,0.4561196863651275,0.050000000745058,0.2351313233375549,291.1694641113281,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5174560546875,291.1669311523437,1.0,0.3038607835769653,0.5760473608970642,0.5760473608970642,1.0,1.0,-1.3709028959274292,0.5122231841087341,0.8586797118186951,0.1861544847488403,0.0,0.0,0.7184943556785583,67.29261779785156,75.0,-37.16706848144531,-16558.2265625,303.2716979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,309.02783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.2421875,18000.0,0.0,0.0,0.3789574205875397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.892924964427948,0.9424183964729308,-0.049493420869112,0.0,0.0003845935862045,0.0,0.0,106.64743041992188,0.0,0.0,0.0,0.5392377376556396,4.0,0.0,1.0
586380,293.1013488769531,297.1499938964844,293.1499938964844,0.1799645125865936,-3669.961669921875,304.143798828125,0.8144102692604065,0.2580076456069946,0.2335458993911743,293.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.4530415832996368,0.050000000745058,0.0496247969567775,293.0547180175781,297.1499938964844,293.1499938964844,0.1725706160068512,-2761.33740234375,304.13916015625,0.8056542873382568,0.2498466372489929,0.1757859885692596,293.08203125,297.1499938964844,293.1499938964844,0.3931098282337188,-7171.5546875,304.13702392578125,0.9990000128746032,0.5751644372940063,0.456620305776596,293.0795593261719,297.1499938964844,293.1499938964844,0.0045410869643092,-1697.295654296875,297.1040954589844,0.4530415832996368,0.050000000745058,0.2353986799716949,291.14141845703125,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.4846496582031,291.1390380859375,1.0,0.3068554401397705,0.5737508535385132,0.5737508535385132,1.0,1.0,-1.381345272064209,0.5149071216583252,0.8664382100105286,0.1867155879735946,0.0,0.0,0.7215328216552734,68.89297485351562,78.0,-38.34993743896485,-16649.984375,311.6010437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47076416015625,309.02587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.546875,18000.0,0.0,0.0,0.3775645196437835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953005075454712,0.9448060393333436,-0.049505565315485,0.0,0.0003831800131592,0.0,0.0,107.10980224609376,0.0,0.0,0.0,0.5402167439460754,4.0,0.0,1.0
586440,293.1013488769531,297.1499938964844,293.1499938964844,0.1799645125865936,-3669.961669921875,304.143798828125,0.8144102692604065,0.2580076456069946,0.2335458993911743,293.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.4530415832996368,0.050000000745058,0.0496247969567775,293.0547180175781,297.1499938964844,293.1499938964844,0.1725706160068512,-2761.33740234375,304.13916015625,0.8056542873382568,0.2498466372489929,0.1757859885692596,293.08203125,297.1499938964844,293.1499938964844,0.3931098282337188,-7171.5546875,304.13702392578125,0.9990000128746032,0.5751644372940063,0.456620305776596,293.0795593261719,297.1499938964844,293.1499938964844,0.0045410869643092,-1697.295654296875,297.1040954589844,0.4530415832996368,0.050000000745058,0.2353986799716949,291.14141845703125,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.4846496582031,291.1390380859375,1.0,0.3068554401397705,0.5737508535385132,0.5737508535385132,1.0,1.0,-1.381345272064209,0.5149071216583252,0.8664382100105286,0.1867155879735946,0.0,0.0,0.7215328216552734,68.89297485351562,78.0,-38.34993743896485,-16649.984375,311.6010437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47076416015625,309.02587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.546875,18000.0,0.0,0.0,0.3775645196437835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953005075454712,0.9448060393333436,-0.049505565315485,0.0,0.0003831800131592,0.0,0.0,107.10980224609376,0.0,0.0,0.0,0.5402167439460754,4.0,0.0,1.0
586500,293.1018981933594,297.1499938964844,293.1499938964844,0.1806500554084777,-3681.34814453125,304.1436767578125,0.8130028247833252,0.2585142850875854,0.2340348362922668,293.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.4512977302074432,0.050000000745058,0.0496578738093376,293.05584716796875,297.1499938964844,293.1499938964844,0.1736645400524139,-2775.46435546875,304.13916015625,0.8047232627868652,0.2508333623409271,0.1765061914920807,293.0870361328125,297.1499938964844,293.1499938964844,0.3970253467559814,-7230.04345703125,304.1322631835937,0.9990000128746032,0.5750409960746765,0.4600446224212646,293.0781555175781,297.1499938964844,293.1499938964844,0.0045601250603795,-1704.7305908203125,297.1129150390625,0.4512977302074432,0.050000000745058,0.2355555742979049,291.1280822753906,291.1499938964844,254.93316650390625,254.09034729003903,279.127685546875,293.4681091308594,291.1258239746094,1.0,0.3085540533065796,0.5725787878036499,0.5725787878036499,1.0,1.0,-1.387135028839111,0.5164516568183899,0.8706834316253662,0.1870914548635482,0.0,0.0,0.7243347764015198,69.82740020751953,78.0,-37.545257568359375,-16704.29296875,316.3770446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4533386230469,309.0146789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17917.63671875,18000.0,0.0,0.0,0.3771128356456756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.899526059627533,0.9491316676139832,-0.0496056005358696,0.0,0.0003827215987257,0.0,0.0,108.19343566894533,0.0,0.0,0.0,0.5420946478843689,4.0,0.0,1.0
586560,293.1024780273437,297.1499938964844,293.1499938964844,0.1813230365514755,-3692.501220703125,304.1435852050781,0.811445415019989,0.2590121626853943,0.2345185428857803,293.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.4494572281837463,0.050000000745058,0.0496937409043312,293.0570068359375,297.1499938964844,293.1499938964844,0.1747357994318008,-2789.26806640625,304.1391906738281,0.8036271333694458,0.2517984807491302,0.1772123724222183,293.0935363769531,297.1499938964844,293.1499938964844,0.4012393951416015,-7292.52685546875,304.1278381347656,0.9990000128746032,0.574566125869751,0.4637293517589569,293.0768737792969,297.1499938964844,293.1499938964844,0.0045792800374329,-1712.1661376953125,297.1219787597656,0.4494572281837463,0.050000000745058,0.2357257157564163,291.1153869628906,291.1499938964844,254.9144897460937,254.07394409179688,279.1272888183594,293.4520568847656,291.1132507324219,1.0,0.310362845659256,0.5714134573936462,0.5714134573936462,1.0,1.0,-1.3932336568832395,0.5181182026863098,0.8751155138015747,0.1875323504209518,0.0,0.0,0.7279244065284729,70.83832550048828,81.0,-36.23610305786133,-16763.060546875,321.508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42120361328125,308.9966125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17876.21875,18000.0,0.0,0.0,0.3768583536148071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.905613124370575,0.955377161502838,-0.0497640259563922,0.0,0.0003824633313342,0.0,0.0,109.81491088867188,0.0,0.0,0.0,0.5448296070098877,4.0,0.0,1.0
586620,293.1036376953125,297.1499938964844,293.1499938964844,0.1826276928186416,-3714.055419921875,304.1435546875,0.8079566955566406,0.2599822580814361,0.2354694902896881,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.4455885887145996,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.1768146902322769,-2815.97119140625,304.1393127441406,0.8010540008544922,0.2536739408969879,0.1785892844200134,293.1103515625,297.1499938964844,293.1499938964844,0.410403698682785,-7427.0751953125,304.1199951171875,0.9990000128746032,0.572594165802002,0.4717292487621307,293.0746154785156,297.1499938964844,293.1499938964844,0.0046179583296179,-1727.033203125,297.14111328125,0.4455885887145996,0.050000000745058,0.2360997945070266,291.0919494628906,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4227600097656,291.090087890625,1.0,0.3142479956150055,0.5691578388214111,0.5691578388214111,1.0,1.0,-1.4061747789382937,0.5217836499214172,0.8843911290168762,0.1886131167411804,0.0,0.0,0.7372589707374573,73.05524444580078,84.0,-32.88349151611328,-16891.232421875,332.6957397460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173217773437,308.94171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17800.67578125,18000.0,0.0,0.0,0.3770067989826202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9228377938270568,0.973079800605774,-0.0502420142292976,0.0,0.0003826139727607,0.0,0.0,114.59269714355467,0.0,0.0,0.0,0.5526480078697205,4.0,0.0,1.0
586680,293.1036376953125,297.1499938964844,293.1499938964844,0.1826276928186416,-3714.055419921875,304.1435546875,0.8079566955566406,0.2599822580814361,0.2354694902896881,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.4455885887145996,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.1768146902322769,-2815.97119140625,304.1393127441406,0.8010540008544922,0.2536739408969879,0.1785892844200134,293.1103515625,297.1499938964844,293.1499938964844,0.410403698682785,-7427.0751953125,304.1199951171875,0.9990000128746032,0.572594165802002,0.4717292487621307,293.0746154785156,297.1499938964844,293.1499938964844,0.0046179583296179,-1727.033203125,297.14111328125,0.4455885887145996,0.050000000745058,0.2360997945070266,291.0919494628906,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4227600097656,291.090087890625,1.0,0.3142479956150055,0.5691578388214111,0.5691578388214111,1.0,1.0,-1.4061747789382937,0.5217836499214172,0.8843911290168762,0.1886131167411804,0.0,0.0,0.7372589707374573,73.05524444580078,84.0,-32.88349151611328,-16891.232421875,332.6957397460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173217773437,308.94171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17800.67578125,18000.0,0.0,0.0,0.3770067989826202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9228377938270568,0.973079800605774,-0.0502420142292976,0.0,0.0003826139727607,0.0,0.0,114.59269714355467,0.0,0.0,0.0,0.5526480078697205,4.0,0.0,1.0
586740,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.8040635585784912,0.0,0.2363974153995514,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.4416011571884155,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981224060058594,0.0,0.1799280196428299,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.480374127626419,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.16180419921875,0.4416011571884155,0.0,0.23651123046875,291.0712280273437,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.39862060546875,291.069580078125,0.0,0.0,0.5670708417892456,0.5670708417892456,1.0,1.0,-1.419871211051941,0.5258507132530212,0.8940204381942749,0.1899661123752594,0.0,0.0,0.0,75.4875717163086,60.0,-29.215314865112305,-17030.421875,344.93804931640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695861816406,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17734.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946021854877472,0.9969372749328612,-0.0509154126048088,0.0,0.0,0.0,0.0,121.34716033935548,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.8040635585784912,0.0,0.2363974153995514,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.4416011571884155,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981224060058594,0.0,0.1799280196428299,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.480374127626419,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.16180419921875,0.4416011571884155,0.0,0.23651123046875,291.0712280273437,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.39862060546875,291.069580078125,0.0,0.0,0.5670708417892456,0.5670708417892456,1.0,1.0,-1.419871211051941,0.5258507132530212,0.8940204381942749,0.1899661123752594,0.0,0.0,0.0,75.4875717163086,60.0,-29.215314865112305,-17030.421875,344.93804931640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695861816406,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17734.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946021854877472,0.9969372749328612,-0.0509154126048088,0.0,0.0,0.0,0.0,121.34716033935548,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.477294921875,0.0,0.0,0.0009565491927787,293.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,0.0002792086452245,292.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5151062011719,0.0,0.0,0.0007298162672668,292.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825927734375,0.0,0.0,0.0020747948437929,292.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7861022949219,0.0,0.0,0.0013244455913081,291.1020812988281,294.1499938964844,254.8247985839844,253.99490356445312,272.7474365234375,279.2261657714844,291.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064391829073429,2.034184909405212e-08,0.0064391624182462,-0.0469886437058448,0.0,0.0,0.0,-0.0418458096683025,60.0,-331.5581359863281,-0.0,-2.8261260922590736e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.728225063960389e-19,1.758085331221989e-18,-1.085262721428374e-18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.477294921875,0.0,0.0,0.0009565491927787,293.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,0.0002792086452245,292.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5151062011719,0.0,0.0,0.0007298162672668,292.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825927734375,0.0,0.0,0.0020747948437929,292.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7861022949219,0.0,0.0,0.0013244455913081,291.1020812988281,294.1499938964844,254.8247985839844,253.99490356445312,272.7474365234375,279.2261657714844,291.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064391829073429,2.034184909405212e-08,0.0064391624182462,-0.0469886437058448,0.0,0.0,0.0,-0.0418458096683025,60.0,-331.5581359863281,-0.0,-2.8261260922590736e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.728225063960389e-19,1.758085331221989e-18,-1.085262721428374e-18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4468078613281,0.0,0.0,0.0001287491759285,293.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,0.0001138543593697,292.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842224121094,0.0,0.0,9.971587132895364e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7555847167969,0.0,0.0,0.0001674259838182,292.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7598571777344,0.0,0.0,0.0005400760564953,291.1024475097656,294.1499938964844,254.81417846679688,253.98550415039065,272.3381042480469,271.3902587890625,291.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599166948348,1.77130505818468e-08,0.0012598989997059,-0.0452623106539249,0.0,0.0,0.0,-0.0143975038081407,60.0,-168.4322967529297,-0.0,-1.0822260065879165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.545334336397105e-23,-4.0653073980102856e-20,4.0597620567319125e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43707275390625,0.0,0.0,0.0001031033170875,293.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,0.000108502281364,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4742126464844,0.0,0.0,8.019014057936147e-05,291.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75054931640625,0.0,0.0,0.0001086730699171,292.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.74151611328125,0.0,0.0,0.0005146880866959,291.10260009765625,294.1499938964844,254.8048095703125,253.9772186279297,272.1599426269531,266.0342102050781,291.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982458479702,1.7297409726779733e-08,0.0010982285020872,-0.0443340092897415,0.0,0.0,0.0,-0.0133902607485651,60.0,-79.39751434326172,-0.0,-8.22392038912767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3008792797280822e-24,-1.2008544459537427e-20,1.2006243863458764e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42803955078125,0.0,0.0,0.0001027288017212,293.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,0.0001081761511159,292.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4649658203125,0.0,0.0,7.99001645646058e-05,291.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7462463378906,0.0,0.0,0.0001081787268049,292.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7236022949219,0.0,0.0,0.0005131411016918,291.1027526855469,294.1499938964844,254.7966461181641,253.97000122070312,271.9906921386719,262.4659729003906,291.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946340626105,1.6930085777744353e-08,0.0010946171823889,-0.0433746501803398,0.0,0.0,0.0,-0.0132057778537273,60.0,-46.073612213134766,-0.0,-8.169509868594106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.2767259365320256e-24,-1.20085646543766e-20,1.200628748431138e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.41912841796875,0.0,0.0,0.0001024176017381,293.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,0.0001078484419849,292.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4557800292969,0.0,0.0,7.965811528265476e-05,291.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.741943359375,0.0,0.0,0.0001078510395018,292.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7058410644531,0.0,0.0,0.0005115866078995,291.1028747558594,294.1499938964844,254.78965759277344,253.9638061523437,271.8235168457031,260.0753479003906,291.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913176229223,1.6542308856060117e-08,0.0010913009755313,-0.0423609986901283,0.0,0.0,0.0,-0.013013495132327,60.0,-33.98291778564453,-0.0,-8.120078831552746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.2767322474192674e-24,-1.2008561423202331e-20,1.200628506093068e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4015197753906,0.0,0.0,0.0001017510076053,293.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.000107146508526,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43768310546875,0.0,0.0,7.913965964689851e-05,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7334899902344,0.0,0.0,0.0001071491133188,292.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6708374023437,0.0,0.0,0.0005082568968646,291.1031494140625,294.1499938964844,254.7789764404297,253.95431518554688,271.4954528808594,257.3623352050781,291.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.875778198242188,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4015197753906,0.0,0.0,0.0001017510076053,293.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.000107146508526,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43768310546875,0.0,0.0,7.913965964689851e-05,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7334899902344,0.0,0.0,0.0001071491133188,292.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6708374023437,0.0,0.0,0.0005082568968646,291.1031494140625,294.1499938964844,254.7789764404297,253.95431518554688,271.4954528808594,257.3623352050781,291.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.875778198242188,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3842468261719,0.0,0.0,0.0001010370906442,293.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,0.0001063947638613,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.419921875,0.0,0.0,7.858438766561449e-05,290.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7252197265625,0.0,0.0,0.0001063973177224,292.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63653564453125,0.0,0.0,0.0005046909791417,291.1033935546875,294.1499938964844,254.7723999023437,253.94842529296875,271.1756591796875,256.08746337890625,291.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.915122985839844,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3842468261719,0.0,0.0,0.0001010370906442,293.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,0.0001063947638613,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.419921875,0.0,0.0,7.858438766561449e-05,290.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7252197265625,0.0,0.0,0.0001063973177224,292.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63653564453125,0.0,0.0,0.0005046909791417,291.1033935546875,294.1499938964844,254.7723999023437,253.94842529296875,271.1756591796875,256.08746337890625,291.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.915122985839844,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3673400878906,0.0,0.0,0.0001002914432319,293.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.0001056096079992,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.40252685546875,0.0,0.0,7.800444291206077e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7170715332031,0.0,0.0,0.0001056121109286,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6029357910156,0.0,0.0,0.0005009665037505,291.1036071777344,294.1499938964844,254.76954650878903,253.94583129882807,270.8641662597656,255.46734619140625,291.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.61764907836914,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3673400878906,0.0,0.0,0.0001002914432319,293.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.0001056096079992,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.40252685546875,0.0,0.0,7.800444291206077e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7170715332031,0.0,0.0,0.0001056121109286,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6029357910156,0.0,0.0,0.0005009665037505,291.1036071777344,294.1499938964844,254.76954650878903,253.94583129882807,270.8641662597656,255.46734619140625,291.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.61764907836914,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35076904296875,0.0,0.0,9.953032713383436e-05,293.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.000104808161268,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.385498046875,0.0,0.0,7.741246372461319e-05,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7091064453125,0.0,0.0,0.0001048106059897,292.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.57000732421875,0.0,0.0,0.0004971647867932,291.10382080078125,294.1499938964844,254.77003479003903,253.9461669921875,270.5608215332031,255.15530395507807,291.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.39802932739257,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35076904296875,0.0,0.0,9.953032713383436e-05,293.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.000104808161268,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.385498046875,0.0,0.0,7.741246372461319e-05,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7091064453125,0.0,0.0,0.0001048106059897,292.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.57000732421875,0.0,0.0,0.0004971647867932,291.10382080078125,294.1499938964844,254.77003479003903,253.9461669921875,270.5608215332031,255.15530395507807,291.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.39802932739257,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34259033203125,0.0,0.0,9.914892871165648e-05,293.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.0001044065502355,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3771057128906,0.0,0.0,7.711582293268293e-05,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7051696777344,0.0,0.0,0.0001044089731294,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5538024902344,0.0,0.0,0.0004952597082592,291.1039123535156,294.1499938964844,254.7714233398437,253.9473419189453,270.41217041015625,255.0614624023437,291.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.291215896606445,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3345031738281,0.0,0.0,9.876944386633112e-05,293.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,0.0001040069546434,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3688049316406,0.0,0.0,7.682066643610597e-05,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012939453125,0.0,0.0,0.0001040093557094,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5377502441406,0.0,0.0,0.0004933642339892,291.10400390625,294.1499938964844,254.7735137939453,253.9491424560547,270.2654724121094,254.9933624267578,291.0306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.18444061279297,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3185729980469,0.0,0.0,9.802294516703114e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,0.0001032208965625,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524169921875,0.0,0.0,7.624005229445174e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.693603515625,0.0,0.0,0.0001032232466968,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5061340332031,0.0,0.0,0.0004896355094388,291.1041564941406,294.1499938964844,254.77960205078125,253.95440673828125,269.9779357910156,254.9073181152344,291.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.97144317626953,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3185729980469,0.0,0.0,9.802294516703114e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,0.0001032208965625,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524169921875,0.0,0.0,7.624005229445174e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.693603515625,0.0,0.0,0.0001032232466968,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5061340332031,0.0,0.0,0.0004896355094388,291.1041564941406,294.1499938964844,254.77960205078125,253.95440673828125,269.9779357910156,254.9073181152344,291.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.97144317626953,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3029479980469,0.0,0.0,9.730384772410616e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,0.0001024636949296,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363647460937,0.0,0.0,7.568075670860708e-05,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6860656738281,0.0,0.0,0.0001024659941322,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.47515869140625,0.0,0.0,0.0004860436310991,291.1042785644531,294.1499938964844,254.7879180908203,253.961654663086,269.6979675292969,254.86154174804688,291.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.761756896972656,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3029479980469,0.0,0.0,9.730384772410616e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,0.0001024636949296,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363647460937,0.0,0.0,7.568075670860708e-05,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6860656738281,0.0,0.0,0.0001024659941322,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.47515869140625,0.0,0.0,0.0004860436310991,291.1042785644531,294.1499938964844,254.7879180908203,253.961654663086,269.6979675292969,254.86154174804688,291.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.761756896972656,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2876281738281,0.0,0.0,9.662858792580664e-05,293.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,0.0001017526446958,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3205871582031,0.0,0.0,7.515555626014248e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6786499023437,0.0,0.0,0.0001017549075186,292.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4447631835937,0.0,0.0,0.0004826707590837,291.1043701171875,294.1499938964844,254.798095703125,253.9705352783203,269.4252624511719,254.8379821777344,290.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.559526443481445,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2876281738281,0.0,0.0,9.662858792580664e-05,293.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,0.0001017526446958,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3205871582031,0.0,0.0,7.515555626014248e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6786499023437,0.0,0.0,0.0001017549075186,292.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4447631835937,0.0,0.0,0.0004826707590837,291.1043701171875,294.1499938964844,254.798095703125,253.9705352783203,269.4252624511719,254.8379821777344,290.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.559526443481445,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2725524902344,0.0,0.0,9.601160127203912e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.0001011029671644,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3051147460937,0.0,0.0,7.467567775165662e-05,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6713562011719,0.0,0.0,0.0001011051863315,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4149475097656,0.0,0.0,0.0004795889544766,291.1044006347656,294.1499938964844,254.8097686767578,253.98074340820312,269.1595153808594,254.82716369628903,290.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.36924934387207,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2725524902344,0.0,0.0,9.601160127203912e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.0001011029671644,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3051147460937,0.0,0.0,7.467567775165662e-05,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6713562011719,0.0,0.0,0.0001011051863315,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4149475097656,0.0,0.0,0.0004795889544766,291.1044006347656,294.1499938964844,254.8097686767578,253.98074340820312,269.1595153808594,254.82716369628903,290.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.36924934387207,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.26513671875,0.0,0.0,9.572810085956009e-05,293.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,0.0001008044491754,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2974548339844,0.0,0.0,7.445517985615879e-05,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6677551269531,0.0,0.0,0.0001008066465146,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4002380371094,0.0,0.0,0.0004781729076057,291.1044311523437,294.1499938964844,254.8160552978516,253.9862365722656,269.0291442871094,254.8248291015625,290.9583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200211545452,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.279741287231445,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
