time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588360,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2577514648437,0.0,0.0,9.54623319557868e-05,293.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,0.0001005246012937,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2898864746094,0.0,0.0,7.424846990033984e-05,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6641845703125,0.0,0.0,0.000100526776805,292.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3856506347656,0.0,0.0,0.0004768454236909,291.1044006347656,294.1499938964844,254.8225555419922,253.991928100586,268.900390625,254.823974609375,290.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.19443893432617,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2437744140625,0.0,0.0,9.500391752226278e-05,293.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0001000418924377,291.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2755432128906,0.0,0.0,7.38919188734144e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6573791503906,0.0,0.0,0.0001000440315692,292.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580322265625,0.0,0.0,0.0004745556507259,291.1043701171875,294.1499938964844,254.8355255126953,254.00328063964844,268.6579284667969,254.8253631591797,290.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123114334419,7.303512017386993e-09,0.0010123040992766,-0.0181857906281948,0.0,0.0,0.0,-0.0084334872663021,60.0,-25.04349708557129,-0.0,-6.986932987729233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431945800781,0.0,0.0,9.49855602812022e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0001000225602183,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.27490234375,0.0,0.0,7.387764344457537e-05,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571044921875,0.0,0.0,0.0001000246993498,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568420410156,0.0,0.0,0.00047446397366,291.1043701171875,294.1499938964844,254.83609008789065,254.0037841796875,268.6475524902344,254.82550048828125,290.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280636982187616e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.03734016418457,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22882080078125,0.0,0.0,9.45819483604282e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,9.959757881006226e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2601623535156,0.0,0.0,7.356372952926904e-05,290.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65008544921875,0.0,0.0,9.959967428585514e-05,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285217285156,0.0,0.0,0.0004724480095319,291.10430908203125,294.1499938964844,254.8500061035156,254.0159606933593,268.4006042480469,254.8300170898437,290.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.89897346496582,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22882080078125,0.0,0.0,9.45819483604282e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,9.959757881006226e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2601623535156,0.0,0.0,7.356372952926904e-05,290.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65008544921875,0.0,0.0,9.959967428585514e-05,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285217285156,0.0,0.0,0.0004724480095319,291.10430908203125,294.1499938964844,254.8500061035156,254.0159606933593,268.4006042480469,254.8300170898437,290.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.89897346496582,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2146911621094,0.0,0.0,9.424908785149456e-05,293.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,9.924708137987182e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.24560546875,0.0,0.0,7.330483640544116e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6431884765625,0.0,0.0,9.924914775183424e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,0.0004707854241132,291.10418701171875,294.1499938964844,254.8639068603516,254.0281524658203,268.1592712402344,254.8365020751953,290.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.77945327758789,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2146911621094,0.0,0.0,9.424908785149456e-05,293.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,9.924708137987182e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.24560546875,0.0,0.0,7.330483640544116e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6431884765625,0.0,0.0,9.924914775183424e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,0.0004707854241132,291.10418701171875,294.1499938964844,254.8639068603516,254.0281524658203,268.1592712402344,254.8365020751953,290.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.77945327758789,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2007141113281,0.0,0.0,9.398216934641825e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,9.896603296510877e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23126220703125,0.0,0.0,7.309723150683567e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363525390625,0.0,0.0,9.896806295728312e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731018066406,0.0,0.0,0.0004694522358477,291.10400390625,294.1499938964844,254.87744140625,254.0400238037109,267.9232482910156,254.84423828125,290.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.67809295654297,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2007141113281,0.0,0.0,9.398216934641825e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,9.896603296510877e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23126220703125,0.0,0.0,7.309723150683567e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363525390625,0.0,0.0,9.896806295728312e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731018066406,0.0,0.0,0.0004694522358477,291.10400390625,294.1499938964844,254.87744140625,254.0400238037109,267.9232482910156,254.84423828125,290.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.67809295654297,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937866210937,0.0,0.0,9.387151658302172e-05,293.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,9.884952305583285e-05,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2241516113281,0.0,0.0,7.301117148017511e-05,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329345703125,0.0,0.0,9.885154577204958e-05,292.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2594909667969,0.0,0.0,0.0004688995832111,291.1038818359375,294.1499938964844,254.8839569091797,254.0457458496093,267.80712890625,254.84844970703125,290.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.633878707885746,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1869201660156,0.0,0.0,9.377492824569345e-05,293.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,9.874781972030178e-05,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2170715332031,0.0,0.0,7.293604721780866e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6295471191406,0.0,0.0,9.874982788460328e-05,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459716796875,0.0,0.0,0.0004684171581175,291.103759765625,294.1499938964844,254.8902282714844,254.0512542724609,267.6922302246094,254.8527984619141,290.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.593721389770508,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1732788085937,0.0,0.0,9.362035052618012e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,9.858507110038772e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2030639648437,0.0,0.0,7.28158192941919e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6228332519531,0.0,0.0,9.858705016085878e-05,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191772460937,0.0,0.0,0.0004676451208069,291.1034851074219,294.1499938964844,254.9019012451172,254.0615234375,267.4659118652344,254.8617706298828,290.8423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.52479362487793,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1732788085937,0.0,0.0,9.362035052618012e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,9.858507110038772e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2030639648437,0.0,0.0,7.28158192941919e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6228332519531,0.0,0.0,9.858705016085878e-05,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191772460937,0.0,0.0,0.0004676451208069,291.1034851074219,294.1499938964844,254.9019012451172,254.0615234375,267.4659118652344,254.8617706298828,290.8423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.52479362487793,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1597595214844,0.0,0.0,9.351084736408666e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,9.8469783551991e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1891784667969,0.0,0.0,7.273064693436027e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161499023437,0.0,0.0,9.84717335086316e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1927185058594,0.0,0.0,0.0004670982307288,291.1031494140625,294.1499938964844,254.91207885742188,254.0704803466797,267.244140625,254.8708648681641,290.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.46971321105957,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1597595214844,0.0,0.0,9.351084736408666e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,9.8469783551991e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1891784667969,0.0,0.0,7.273064693436027e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161499023437,0.0,0.0,9.84717335086316e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1927185058594,0.0,0.0,0.0004670982307288,291.1031494140625,294.1499938964844,254.91207885742188,254.0704803466797,267.244140625,254.8708648681641,290.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.46971321105957,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1463928222656,0.0,0.0,9.34329946176149e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.83878198894672e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1754455566406,0.0,0.0,7.267009641509503e-05,290.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6095275878906,0.0,0.0,9.838974801823495e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1665344238281,0.0,0.0,0.0004667094617616,291.1027526855469,294.1499938964844,254.9203948974609,254.0778350830078,267.0266418457031,254.8798065185547,290.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.426055908203125,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1463928222656,0.0,0.0,9.34329946176149e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.83878198894672e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1754455566406,0.0,0.0,7.267009641509503e-05,290.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6095275878906,0.0,0.0,9.838974801823495e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1665344238281,0.0,0.0,0.0004667094617616,291.1027526855469,294.1499938964844,254.9203948974609,254.0778350830078,267.0266418457031,254.8798065185547,290.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.426055908203125,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1331481933594,0.0,0.0,9.337321534985676e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,9.832489013206214e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.161865234375,0.0,0.0,7.26236030459404e-05,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029052734375,0.0,0.0,9.832678915699944e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14068603515625,0.0,0.0,0.0004664109437726,291.1022644042969,294.1499938964844,254.92648315429688,254.08322143554688,266.8132629394531,254.8882598876953,290.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.39038276672364,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1331481933594,0.0,0.0,9.337321534985676e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,9.832489013206214e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.161865234375,0.0,0.0,7.26236030459404e-05,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029052734375,0.0,0.0,9.832678915699944e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14068603515625,0.0,0.0,0.0004664109437726,291.1022644042969,294.1499938964844,254.92648315429688,254.08322143554688,266.8132629394531,254.8882598876953,290.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.39038276672364,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1265869140625,0.0,0.0,9.334775677416474e-05,292.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,9.82980927801691e-05,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15509033203125,0.0,0.0,7.26038051652722e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5996398925781,0.0,0.0,9.829997725319116e-05,292.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278686523437,0.0,0.0,0.0004662838182412,291.1020202636719,294.1499938964844,254.92857360839844,254.0850982666016,266.7080993652344,254.89219665527344,290.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-24.374744415283203,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1200256347656,0.0,0.0,9.33246556087397e-05,292.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,9.827376925386488e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1483764648437,0.0,0.0,7.258583354996517e-05,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5963439941406,0.0,0.0,9.827564645092934e-05,292.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151123046875,0.0,0.0,0.0004661684797611,291.10174560546875,294.1499938964844,254.92996215820312,254.0863494873047,266.6038818359375,254.89588928222656,290.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.36030960083008,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1070251464844,0.0,0.0,9.328508167527616e-05,292.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,9.82321216724813e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.135009765625,0.0,0.0,7.255504897329956e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5898132324219,0.0,0.0,9.82339697657153e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897827148437,0.0,0.0,0.0004659708938561,291.10113525390625,294.1499938964844,254.93045043945312,254.0868682861328,266.3982849121094,254.9023895263672,290.7513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.33481216430664,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1070251464844,0.0,0.0,9.328508167527616e-05,292.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,9.82321216724813e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.135009765625,0.0,0.0,7.255504897329956e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5898132324219,0.0,0.0,9.82339697657153e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897827148437,0.0,0.0,0.0004659708938561,291.10113525390625,294.1499938964844,254.93045043945312,254.0868682861328,266.3982849121094,254.9023895263672,290.7513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.33481216430664,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0941162109375,0.0,0.0,9.325501741841435e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.820048580877484e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.12176513671875,0.0,0.0,7.253167132148519e-05,290.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58331298828125,0.0,0.0,9.8202312074136e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647277832031,0.0,0.0,0.0004658208054024,291.1004638671875,294.1499938964844,254.92759704589844,254.08447265625,266.1963806152344,254.9073944091797,290.7331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.313905715942383,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0941162109375,0.0,0.0,9.325501741841435e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.820048580877484e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.12176513671875,0.0,0.0,7.253167132148519e-05,290.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58331298828125,0.0,0.0,9.8202312074136e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647277832031,0.0,0.0,0.0004658208054024,291.1004638671875,294.1499938964844,254.92759704589844,254.08447265625,266.1963806152344,254.9073944091797,290.7331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.313905715942383,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0813293457031,0.0,0.0,9.32363691390492e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,9.818086255108938e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1086120605469,0.0,0.0,7.251716306200251e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5768127441406,0.0,0.0,9.81826669885777e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399475097656,0.0,0.0,0.0004657277313526,291.0997009277344,294.1499938964844,254.9210205078125,254.07882690429688,265.9979858398437,254.9105529785156,290.7150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.29813003540039,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0813293457031,0.0,0.0,9.32363691390492e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,9.818086255108938e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1086120605469,0.0,0.0,7.251716306200251e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5768127441406,0.0,0.0,9.81826669885777e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399475097656,0.0,0.0,0.0004657277313526,291.0997009277344,294.1499938964844,254.9210205078125,254.07882690429688,265.9979858398437,254.9105529785156,290.7150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.29813003540039,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.068603515625,0.0,0.0,9.323158155893908e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,9.817583486437798e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0955810546875,0.0,0.0,7.251343777170405e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703430175781,0.0,0.0,9.817761747399344e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0154113769531,0.0,0.0,0.0004657038953155,291.098876953125,294.1499938964844,254.91033935546875,254.0695953369141,265.802978515625,254.9114990234375,290.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331179122946e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.28828239440918,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.068603515625,0.0,0.0,9.323158155893908e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,9.817583486437798e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0955810546875,0.0,0.0,7.251343777170405e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703430175781,0.0,0.0,9.817761747399344e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0154113769531,0.0,0.0,0.0004657038953155,291.098876953125,294.1499938964844,254.91033935546875,254.0695953369141,265.802978515625,254.9114990234375,290.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331179122946e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.28828239440918,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0622863769531,0.0,0.0,9.323514677817002e-05,292.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,9.817960381042212e-05,291.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.089111328125,0.0,0.0,7.251621718751267e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5671081542969,0.0,0.0,9.818137914407998e-05,292.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.00323486328125,0.0,0.0,0.0004657217941712,291.09844970703125,294.1499938964844,254.90335083007807,254.06353759765625,265.7066955566406,254.9110412597656,290.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.28585624694824,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0559997558594,0.0,0.0,9.32431357796304e-05,292.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,9.818802209338172e-05,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826416015625,0.0,0.0,7.252242357935756e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638732910156,0.0,0.0,9.818978287512437e-05,292.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911193847656,0.0,0.0,0.0004657616955228,291.0979919433594,294.1499938964844,254.89520263671875,254.05645751953125,265.6111755371094,254.909896850586,290.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.28524780273437,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0434875488281,0.0,0.0,9.327352017862722e-05,292.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,9.822003630688414e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697937011719,0.0,0.0,7.254606316564605e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55743408203125,0.0,0.0,9.822177526075392e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.967041015625,0.0,0.0,0.0004659135593101,291.0970153808594,294.1499938964844,254.8751983642578,254.03909301757807,265.4223937988281,254.9052734375,290.660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464557060398874e-09,0.0009938575094565,-0.0125352935865521,0.0,0.0,0.0,-0.0073641333729028,60.0,-24.28993225097656,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0434875488281,0.0,0.0,9.327352017862722e-05,292.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,9.822003630688414e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697937011719,0.0,0.0,7.254606316564605e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55743408203125,0.0,0.0,9.822177526075392e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.967041015625,0.0,0.0,0.0004659135593101,291.0970153808594,294.1499938964844,254.8751983642578,254.03909301757807,265.4223937988281,254.9052734375,290.660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464557060398874e-09,0.0009938575094565,-0.0125352935865521,0.0,0.0,0.0,-0.0073641333729028,60.0,-24.28993225097656,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0310363769531,0.0,0.0,9.33244518819265e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,9.827368921833111e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570373535156,0.0,0.0,7.258567347889766e-05,290.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509948730469,0.0,0.0,9.827540634432808e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94317626953125,0.0,0.0,0.0004661680723074,291.095947265625,294.1499938964844,254.8500061035156,254.01715087890625,265.2364196777344,254.8972320556641,290.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944046614691,5.2098503289244036e-09,0.000994399539195,-0.0127013772726058,0.0,0.0,0.0,-0.0073955603875219,60.0,-24.30308532714844,-0.0,-6.741957747635753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0310363769531,0.0,0.0,9.33244518819265e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,9.827368921833111e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570373535156,0.0,0.0,7.258567347889766e-05,290.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509948730469,0.0,0.0,9.827540634432808e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94317626953125,0.0,0.0,0.0004661680723074,291.095947265625,294.1499938964844,254.8500061035156,254.01715087890625,265.2364196777344,254.8972320556641,290.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944046614691,5.2098503289244036e-09,0.000994399539195,-0.0127013772726058,0.0,0.0,0.0,-0.0073955603875219,60.0,-24.30308532714844,-0.0,-6.741957747635753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0186767578125,0.0,0.0,9.339254029328004e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,9.834540833253412e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443420410156,0.0,0.0,7.26386351743713e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445556640625,0.0,0.0,9.834711090661584e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9195251464844,0.0,0.0,0.0004665082960855,291.09478759765625,294.1499938964844,254.8212280273437,253.9920349121093,265.0531921386719,254.8853912353516,290.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.324602127075195,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0186767578125,0.0,0.0,9.339254029328004e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,9.834540833253412e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443420410156,0.0,0.0,7.26386351743713e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445556640625,0.0,0.0,9.834711090661584e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9195251464844,0.0,0.0,0.0004665082960855,291.09478759765625,294.1499938964844,254.8212280273437,253.9920349121093,265.0531921386719,254.8853912353516,290.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.324602127075195,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0063781738281,0.0,0.0,9.347061131848022e-05,292.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,9.842763392953202e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0317077636719,0.0,0.0,7.269935304066166e-05,290.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53814697265625,0.0,0.0,9.84293146757409e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8960876464844,0.0,0.0,0.0004668983165174,291.09356689453125,294.1499938964844,254.79087829589844,253.9654235839844,264.8724975585937,254.86990356445312,290.6070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781250238418,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.3510971069336,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0063781738281,0.0,0.0,9.347061131848022e-05,292.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,9.842763392953202e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0317077636719,0.0,0.0,7.269935304066166e-05,290.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53814697265625,0.0,0.0,9.84293146757409e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8960876464844,0.0,0.0,0.0004668983165174,291.09356689453125,294.1499938964844,254.79087829589844,253.9654235839844,264.8724975585937,254.86990356445312,290.6070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781250238418,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.3510971069336,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
