time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590700,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.000244140625,0.0,0.0,9.351353219244628e-05,292.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,9.847283945418894e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0254211425781,0.0,0.0,7.273273513419554e-05,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.534912109375,0.0,0.0,9.84745129244402e-05,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8844299316406,0.0,0.0,0.0004671127535402,291.0928955078125,294.1499938964844,254.775146484375,253.9515838623047,264.7830810546875,254.86085510253903,290.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.365854263305664,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.994140625,0.0,0.0,9.355901420349257e-05,292.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,9.852074435912073e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191650390625,0.0,0.0,7.27681108401157e-05,290.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5317077636719,0.0,0.0,9.852240327745676e-05,292.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8728332519531,0.0,0.0,0.0004673399962484,291.0922241210937,294.1499938964844,254.75906372070312,253.9374084472656,264.6943054199219,254.8509826660156,290.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.38154602050781,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9819641113281,0.0,0.0,9.365751611767335e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,9.862448496278375e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0066833496094,0.0,0.0,7.284472667379305e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252685546875,0.0,0.0,9.862612932920456e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497619628906,0.0,0.0,0.0004678321129176,291.0908203125,294.1499938964844,254.7258758544922,253.9081115722656,264.5184936523437,254.82891845703125,290.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.41564178466797,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9819641113281,0.0,0.0,9.365751611767335e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,9.862448496278375e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0066833496094,0.0,0.0,7.284472667379305e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252685546875,0.0,0.0,9.862612932920456e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497619628906,0.0,0.0,0.0004678321129176,291.0908203125,294.1499938964844,254.7258758544922,253.9081115722656,264.5184936523437,254.82891845703125,290.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.41564178466797,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698486328125,0.0,0.0,9.37656659516506e-05,292.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,9.87383900792338e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9942626953125,0.0,0.0,7.292883674381301e-05,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5188293457031,0.0,0.0,9.874001261778176e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8268737792969,0.0,0.0,0.0004683723964262,291.0893249511719,294.1499938964844,254.69143676757807,253.87762451171875,264.3450012207031,254.8038787841797,290.5534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.453269958496094,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698486328125,0.0,0.0,9.37656659516506e-05,292.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,9.87383900792338e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9942626953125,0.0,0.0,7.292883674381301e-05,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5188293457031,0.0,0.0,9.874001261778176e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8268737792969,0.0,0.0,0.0004683723964262,291.0893249511719,294.1499938964844,254.69143676757807,253.87762451171875,264.3450012207031,254.8038787841797,290.5534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.453269958496094,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9577941894531,0.0,0.0,9.388277248945089e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,9.886172483675182e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9819030761719,0.0,0.0,7.301992445718497e-05,290.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5123596191406,0.0,0.0,9.886332554742694e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8041381835937,0.0,0.0,0.0004689574416261,291.0877380371094,294.1499938964844,254.65586853027344,253.84605407714844,264.1737670898437,254.776107788086,290.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.494199752807617,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9577941894531,0.0,0.0,9.388277248945089e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,9.886172483675182e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9819030761719,0.0,0.0,7.301992445718497e-05,290.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5123596191406,0.0,0.0,9.886332554742694e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8041381835937,0.0,0.0,0.0004689574416261,291.0877380371094,294.1499938964844,254.65586853027344,253.84605407714844,264.1737670898437,254.776107788086,290.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.494199752807617,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457702636719,0.0,0.0,9.40079553402029e-05,292.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,9.899356518872082e-05,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9695739746094,0.0,0.0,7.311729132197797e-05,290.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5058898925781,0.0,0.0,9.899515134748071e-05,292.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7815856933594,0.0,0.0,0.0004695828538388,291.0860290527344,294.1499938964844,254.6192779541016,253.81349182128903,264.00469970703125,254.7457733154297,290.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.53815269470215,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457702636719,0.0,0.0,9.40079553402029e-05,292.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,9.899356518872082e-05,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9695739746094,0.0,0.0,7.311729132197797e-05,290.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5058898925781,0.0,0.0,9.899515134748071e-05,292.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7815856933594,0.0,0.0,0.0004695828538388,291.0860290527344,294.1499938964844,254.6192779541016,253.81349182128903,264.00469970703125,254.7457733154297,290.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.53815269470215,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9397888183594,0.0,0.0,9.407324978383258e-05,292.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,9.906233026413248e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96343994140625,0.0,0.0,7.316807023016736e-05,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5026550292969,0.0,0.0,9.906390914693476e-05,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7703857421875,0.0,0.0,0.0004699090495705,291.08514404296875,294.1499938964844,254.60061645507807,253.796875,263.9209899902344,254.72970581054688,290.5089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.56118392944336,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338073730469,0.0,0.0,9.414013766217975e-05,292.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,9.9132776085753e-05,291.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9573059082031,0.0,0.0,7.322010060306638e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4993896484375,0.0,0.0,9.913434769259766e-05,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7592163085937,0.0,0.0,0.0004702432197518,291.084228515625,294.1499938964844,254.58175659179688,253.78005981445312,263.8377685546875,254.7130889892578,290.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.5848331451416,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.921875,0.0,0.0,9.427807526662946e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,9.927804057952017e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9450988769531,0.0,0.0,7.332738459808752e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4928894042969,0.0,0.0,9.9279590358492e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.73699951171875,0.0,0.0,0.0004709322820417,291.0823669433594,294.1499938964844,254.5434417724609,253.745849609375,263.6728820800781,254.67832946777344,290.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.6337890625,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.921875,0.0,0.0,9.427807526662946e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,9.927804057952017e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9450988769531,0.0,0.0,7.332738459808752e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4928894042969,0.0,0.0,9.9279590358492e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.73699951171875,0.0,0.0,0.0004709322820417,291.0823669433594,294.1499938964844,254.5434417724609,253.745849609375,263.6728820800781,254.67832946777344,290.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.6337890625,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.90997314453125,0.0,0.0,9.44204002735205e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,9.942793258232996e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93292236328125,0.0,0.0,7.34380810172297e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4863586425781,0.0,0.0,9.942946780938656e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7149353027344,0.0,0.0,0.0004716433177236,291.0803527832031,294.1499938964844,254.50442504882807,253.7109832763672,263.510009765625,254.6416931152344,290.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.68467903137207,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.90997314453125,0.0,0.0,9.44204002735205e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,9.942793258232996e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93292236328125,0.0,0.0,7.34380810172297e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4863586425781,0.0,0.0,9.942946780938656e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7149353027344,0.0,0.0,0.0004716433177236,291.0803527832031,294.1499938964844,254.50442504882807,253.7109832763672,263.510009765625,254.6416931152344,290.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.68467903137207,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89813232421875,0.0,0.0,9.456565749133006e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,9.958090959116817e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207763671875,0.0,0.0,7.355105481110513e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798278808594,0.0,0.0,9.958243026630952e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929931640625,0.0,0.0,0.0004723689635284,291.0782775878906,294.1499938964844,254.4648284912109,253.6755523681641,263.3490905761719,254.60340881347656,290.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.737043380737305,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89813232421875,0.0,0.0,9.456565749133006e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,9.958090959116817e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207763671875,0.0,0.0,7.355105481110513e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798278808594,0.0,0.0,9.958243026630952e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929931640625,0.0,0.0,0.0004723689635284,291.0782775878906,294.1499938964844,254.4648284912109,253.6755523681641,263.3490905761719,254.60340881347656,290.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.737043380737305,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8863220214844,0.0,0.0,9.471233352087438e-05,292.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,9.973537817131728e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.90869140625,0.0,0.0,7.366513455053791e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732360839844,0.0,0.0,9.97368770185858e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.67120361328125,0.0,0.0,0.000473101681564,291.0760803222656,294.1499938964844,254.4247589111328,253.6396484375,263.1900939941406,254.563720703125,290.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091796284541,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.790414810180664,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8863220214844,0.0,0.0,9.471233352087438e-05,292.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,9.973537817131728e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.90869140625,0.0,0.0,7.366513455053791e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732360839844,0.0,0.0,9.97368770185858e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.67120361328125,0.0,0.0,0.000473101681564,291.0760803222656,294.1499938964844,254.4247589111328,253.6396484375,263.1900939941406,254.563720703125,290.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091796284541,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.790414810180664,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88043212890625,0.0,0.0,9.478571882937104e-05,292.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,9.981267066905276e-05,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90264892578125,0.0,0.0,7.37222217139788e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4699401855469,0.0,0.0,9.981416224036366e-05,291.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6603698730469,0.0,0.0,0.00047346833162,291.074951171875,294.1499938964844,254.4045867919922,253.6215667724609,263.111328125,254.5434112548828,290.42022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.817333221435547,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8745422363281,0.0,0.0,9.485890041105448e-05,292.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,9.988973761210218e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8966064453125,0.0,0.0,7.377913425443694e-05,290.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4666442871094,0.0,0.0,9.989122190745547e-05,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64959716796875,0.0,0.0,0.0004738339048344,291.0737609863281,294.1499938964844,254.38433837890625,253.6033935546875,263.03302001953125,254.52284240722656,290.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.844322204589844,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8627624511719,0.0,0.0,9.50038738665171e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,0.0001000424163066,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88458251953125,0.0,0.0,7.389189704554155e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.46002197265625,0.0,0.0,0.0001000438860501,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6280822753906,0.0,0.0,0.0004745581536553,291.0713806152344,294.1499938964844,254.3436584472656,253.56689453125,262.87774658203125,254.4810485839844,290.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.898286819458008,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8627624511719,0.0,0.0,9.50038738665171e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,0.0001000424163066,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88458251953125,0.0,0.0,7.389189704554155e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.46002197265625,0.0,0.0,0.0001000438860501,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6280822753906,0.0,0.0,0.0004745581536553,291.0713806152344,294.1499938964844,254.3436584472656,253.56689453125,262.87774658203125,254.4810485839844,290.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.898286819458008,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510437011719,0.0,0.0,9.514584235148504e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,0.0001001919226837,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8725891113281,0.0,0.0,7.400230970233679e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.453369140625,0.0,0.0,0.0001001933778752,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6067199707031,0.0,0.0,0.0004752673557959,291.06884765625,294.1499938964844,254.30284118652344,253.5302581787109,262.72430419921875,254.4385681152344,290.3759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.951854705810547,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510437011719,0.0,0.0,9.514584235148504e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,0.0001001919226837,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8725891113281,0.0,0.0,7.400230970233679e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.453369140625,0.0,0.0,0.0001001933778752,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6067199707031,0.0,0.0,0.0004752673557959,291.06884765625,294.1499938964844,254.30284118652344,253.5302581787109,262.72430419921875,254.4385681152344,290.3759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.951854705810547,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83935546875,0.0,0.0,9.528348164167257e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.0001003368815872,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.860595703125,0.0,0.0,7.410936086671427e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466552734375,0.0,0.0,0.0001003383149509,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5854797363281,0.0,0.0,0.0004759549628943,291.06622314453125,294.1499938964844,254.2620086669922,253.4935607910156,262.5726928710937,254.39556884765625,290.3581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.00458526611328,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83935546875,0.0,0.0,9.528348164167257e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.0001003368815872,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.860595703125,0.0,0.0,7.410936086671427e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466552734375,0.0,0.0,0.0001003383149509,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5854797363281,0.0,0.0,0.0004759549628943,291.06622314453125,294.1499938964844,254.2620086669922,253.4935607910156,262.5726928710937,254.39556884765625,290.3581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.00458526611328,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8276672363281,0.0,0.0,9.541560575598852e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0001004760270006,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8486633300781,0.0,0.0,7.4212126492057e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.43994140625,0.0,0.0,0.0001004774458124,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643920898437,0.0,0.0,0.0004766150086652,291.0635070800781,294.1499938964844,254.2212677001953,253.4569396972656,262.4228210449219,254.3523101806641,290.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.056066513061523,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8276672363281,0.0,0.0,9.541560575598852e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0001004760270006,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8486633300781,0.0,0.0,7.4212126492057e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.43994140625,0.0,0.0,0.0001004774458124,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643920898437,0.0,0.0,0.0004766150086652,291.0635070800781,294.1499938964844,254.2212677001953,253.4569396972656,262.4228210449219,254.3523101806641,290.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.056066513061523,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82183837890625,0.0,0.0,9.5479263109155e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,0.0001005430749501,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426818847656,0.0,0.0,7.426164665957913e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43658447265625,0.0,0.0,0.0001005444864858,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55389404296875,0.0,0.0,0.0004769330553244,291.0621032714844,294.1499938964844,254.20095825195312,253.43869018554688,262.3485717773437,254.33062744140625,290.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.081205368041992,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160095214844,0.0,0.0,9.554117423249409e-05,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,0.0001006082748062,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83673095703125,0.0,0.0,7.430979167111218e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4331970214844,0.0,0.0,0.0001006096790661,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5434265136719,0.0,0.0,0.0004772423417307,291.0606689453125,294.1499938964844,254.1807098388672,253.4205017089844,262.2747802734375,254.30894470214844,290.3226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.105899810791016,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80438232421875,0.0,0.0,9.565931395627558e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,0.0001007326936814,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8248291015625,0.0,0.0,7.44016797398217e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263916015625,0.0,0.0,0.0001007340761134,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5225830078125,0.0,0.0,0.0004778325092047,291.0577087402344,294.1499938964844,254.1404571533203,253.3843231201172,262.12847900390625,254.2656707763672,290.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117846839184041e-09,0.0010192657355219,-0.0203185603022575,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.15378189086914,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80438232421875,0.0,0.0,9.565931395627558e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,0.0001007326936814,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8248291015625,0.0,0.0,7.44016797398217e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263916015625,0.0,0.0,0.0001007340761134,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5225830078125,0.0,0.0,0.0004778325092047,291.0577087402344,294.1499938964844,254.1404571533203,253.3843231201172,262.12847900390625,254.2656707763672,290.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117846839184041e-09,0.0010192657355219,-0.0203185603022575,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.15378189086914,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7927551269531,0.0,0.0,9.576931915944442e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,0.0001008485487545,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8129577636719,0.0,0.0,7.44872450013645e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195861816406,0.0,0.0,0.0001008499166346,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018615722656,0.0,0.0,0.000478382105939,291.0546569824219,294.1499938964844,254.10064697265625,253.34852600097656,261.9838562011719,254.2226409912109,290.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.19948959350586,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7927551269531,0.0,0.0,9.576931915944442e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,0.0001008485487545,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8129577636719,0.0,0.0,7.44872450013645e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195861816406,0.0,0.0,0.0001008499166346,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018615722656,0.0,0.0,0.000478382105939,291.0546569824219,294.1499938964844,254.10064697265625,253.34852600097656,261.9838562011719,254.2226409912109,290.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.19948959350586,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7811584472656,0.0,0.0,9.587062959326433e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,0.0001009552506729,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011169433594,0.0,0.0,7.456603634636849e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127197265625,0.0,0.0,0.0001009566040011,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48126220703125,0.0,0.0,0.0004788882215507,291.0514831542969,294.1499938964844,254.06134033203125,253.313217163086,261.8409423828125,254.1800079345703,290.2694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.242637634277344,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7811584472656,0.0,0.0,9.587062959326433e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,0.0001009552506729,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011169433594,0.0,0.0,7.456603634636849e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127197265625,0.0,0.0,0.0001009566040011,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48126220703125,0.0,0.0,0.0004788882215507,291.0514831542969,294.1499938964844,254.06134033203125,253.313217163086,261.8409423828125,254.1800079345703,290.2694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.242637634277344,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76959228515625,0.0,0.0,9.596285235602409e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0001010523774311,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7892761230469,0.0,0.0,7.463777001248673e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40582275390625,0.0,0.0,0.0001010537162073,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4608154296875,0.0,0.0,0.0004793489642906,291.0481872558594,294.1499938964844,254.022705078125,253.27850341796875,261.6997985839844,254.137924194336,290.2516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.283048629760746,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
