time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593040,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76959228515625,0.0,0.0,9.596285235602409e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0001010523774311,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7892761230469,0.0,0.0,7.463777001248673e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40582275390625,0.0,0.0,0.0001010537162073,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4608154296875,0.0,0.0,0.0004793489642906,291.0481872558594,294.1499938964844,254.022705078125,253.27850341796875,261.6997985839844,254.137924194336,290.2516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.283048629760746,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7638244628906,0.0,0.0,9.60054385359399e-05,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,0.0001010972191579,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.78338623046875,0.0,0.0,7.467088289558887e-05,290.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4023742675781,0.0,0.0,0.0001010985506582,291.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4506225585937,0.0,0.0,0.0004795616841875,291.0465087890625,294.1499938964844,254.003646850586,253.2613983154297,261.62994384765625,254.1171417236328,290.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548915353401298e-09,0.0010229517938569,-0.0214474331587553,0.0,0.0,0.0,-0.0090508786961436,60.0,-25.302114486694336,-0.0,-7.13472658731007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7580261230469,0.0,0.0,9.604571823729202e-05,292.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,0.0001011396452668,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774658203125,0.0,0.0,7.470222044503316e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988952636719,0.0,0.0,0.000101140969491,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4404602050781,0.0,0.0,0.0004797629371751,291.0447692871094,294.1499938964844,253.9848022460937,253.2444763183593,261.5604858398437,254.09654235839844,290.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.320507049560547,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464904785156,0.0,0.0,9.61190671660006e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,0.0001012169013847,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76568603515625,0.0,0.0,7.475927122868598e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39190673828125,0.0,0.0,0.0001012182110571,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.42022705078125,0.0,0.0,0.0004801294126082,291.041259765625,294.1499938964844,253.94776916503903,253.2112579345703,261.4228210449219,254.05593872070312,290.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.35503578186035,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464904785156,0.0,0.0,9.61190671660006e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,0.0001012169013847,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76568603515625,0.0,0.0,7.475927122868598e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39190673828125,0.0,0.0,0.0001012182110571,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.42022705078125,0.0,0.0,0.0004801294126082,291.041259765625,294.1499938964844,253.94776916503903,253.2112579345703,261.4228210449219,254.05593872070312,290.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.35503578186035,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7349853515625,0.0,0.0,9.618283365853132e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,0.0001012840584735,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75390625,0.0,0.0,7.480886415578425e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3849182128906,0.0,0.0,0.0001012853535939,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.400146484375,0.0,0.0,0.0004804479831364,291.0376281738281,294.1499938964844,253.9117126464844,253.178955078125,261.28692626953125,254.0162506103516,290.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.38637924194336,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7349853515625,0.0,0.0,9.618283365853132e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,0.0001012840584735,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75390625,0.0,0.0,7.480886415578425e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3849182128906,0.0,0.0,0.0001012853535939,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.400146484375,0.0,0.0,0.0004804479831364,291.0376281738281,294.1499938964844,253.9117126464844,253.178955078125,261.28692626953125,254.0162506103516,290.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.38637924194336,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72344970703125,0.0,0.0,9.623698133509606e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,0.0001013410947052,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421569824219,0.0,0.0,7.485097739845514e-05,290.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778686523437,0.0,0.0,0.0001013423752738,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3801574707031,0.0,0.0,0.0004807185323443,291.0339050292969,294.1499938964844,253.8767547607422,253.1476593017578,261.1527709960937,253.97756958007807,290.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.41447639465332,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72344970703125,0.0,0.0,9.623698133509606e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,0.0001013410947052,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421569824219,0.0,0.0,7.485097739845514e-05,290.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778686523437,0.0,0.0,0.0001013423752738,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3801574707031,0.0,0.0,0.0004807185323443,291.0339050292969,294.1499938964844,253.8767547607422,253.1476593017578,261.1527709960937,253.97756958007807,290.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.41447639465332,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71197509765625,0.0,0.0,9.628151747165248e-05,292.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,0.0001013880173559,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7304382324219,0.0,0.0,7.488561823265627e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707580566406,0.0,0.0,0.0001013892760965,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3602905273437,0.0,0.0,0.0004809410893358,291.0300598144531,294.1499938964844,253.84298706054688,253.11749267578125,261.0203552246094,253.9400329589844,290.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.43923759460449,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71197509765625,0.0,0.0,9.628151747165248e-05,292.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,0.0001013880173559,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7304382324219,0.0,0.0,7.488561823265627e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707580566406,0.0,0.0,0.0001013892760965,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3602905273437,0.0,0.0,0.0004809410893358,291.0300598144531,294.1499938964844,253.84298706054688,253.11749267578125,261.0203552246094,253.9400329589844,290.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.43923759460449,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70623779296875,0.0,0.0,9.630018030293286e-05,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,0.0001014076697174,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7245788574219,0.0,0.0,7.490013376809657e-05,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3672180175781,0.0,0.0,0.0001014089284581,291.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.35040283203125,0.0,0.0,0.0004810343380086,291.028076171875,294.1499938964844,253.8265838623047,253.1028594970703,260.9548034667969,253.92173767089844,290.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.45030975341797,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70050048828125,0.0,0.0,9.631643479224294e-05,292.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,0.0001014247973216,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7187194824219,0.0,0.0,7.491277938243002e-05,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636474609375,0.0,0.0,0.0001014260415104,291.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3405456542969,0.0,0.0,0.0004811155667994,291.02606201171875,294.1499938964844,253.8105316162109,253.0885467529297,260.88970947265625,253.9037475585937,290.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.460533142089844,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.68902587890625,0.0,0.0,9.634167508920656e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,0.0001014513909467,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.70703125,0.0,0.0,7.493240991607308e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564758300781,0.0,0.0,0.0001014526205835,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3209228515625,0.0,0.0,0.0004812417028006,291.0220031738281,294.1499938964844,253.7794952392578,253.0609436035156,260.76080322265625,253.86875915527344,290.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.478410720825195,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.68902587890625,0.0,0.0,9.634167508920656e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,0.0001014513909467,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.70703125,0.0,0.0,7.493240991607308e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564758300781,0.0,0.0,0.0001014526205835,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3209228515625,0.0,0.0,0.0004812417028006,291.0220031738281,294.1499938964844,253.7794952392578,253.0609436035156,260.76080322265625,253.86875915527344,290.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.478410720825195,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6775817871094,0.0,0.0,9.635705646360292e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350341796875,0.0,0.0,0.0001014675945043,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6953430175781,0.0,0.0,7.49443715903908e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492736816406,0.0,0.0,0.0001014688095892,291.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3013916015625,0.0,0.0,0.0004813185951206,291.0177917480469,294.1499938964844,253.75,253.03477478027344,260.6336669921875,253.8352203369141,290.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986650534836826e-09,0.0010266950121149,-0.022593680769205,0.0,0.0,0.0,-0.009267883375287,60.0,-25.49263381958008,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6775817871094,0.0,0.0,9.635705646360292e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350341796875,0.0,0.0,0.0001014675945043,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6953430175781,0.0,0.0,7.49443715903908e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492736816406,0.0,0.0,0.0001014688095892,291.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3013916015625,0.0,0.0,0.0004813185951206,291.0177917480469,294.1499938964844,253.75,253.03477478027344,260.6336669921875,253.8352203369141,290.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986650534836826e-09,0.0010266950121149,-0.022593680769205,0.0,0.0,0.0,-0.009267883375287,60.0,-25.49263381958008,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661376953125,0.0,0.0,9.635575406719e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,0.0001014662411762,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6836853027344,0.0,0.0,7.494336023228243e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3420104980469,0.0,0.0,0.0001014674344332,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2820129394531,0.0,0.0,0.0004813121631741,291.01348876953125,294.1499938964844,253.72149658203125,253.0095367431641,260.5082702636719,253.80311584472656,290.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.50260353088379,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661376953125,0.0,0.0,9.635575406719e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,0.0001014662411762,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6836853027344,0.0,0.0,7.494336023228243e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3420104980469,0.0,0.0,0.0001014674344332,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2820129394531,0.0,0.0,0.0004813121631741,291.01348876953125,294.1499938964844,253.72149658203125,253.0095367431641,260.5082702636719,253.80311584472656,290.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.50260353088379,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546936035156,0.0,0.0,9.633140871301292e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.0001014406152535,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720275878906,0.0,0.0,7.492442091461271e-05,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.334716796875,0.0,0.0,0.0001014418012346,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2627258300781,0.0,0.0,0.0004811905964743,291.0090637207031,294.1499938964844,253.69338989257807,252.9846649169922,260.3847045898437,253.7722930908203,290.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.50668716430664,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546936035156,0.0,0.0,9.633140871301292e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.0001014406152535,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720275878906,0.0,0.0,7.492442091461271e-05,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.334716796875,0.0,0.0,0.0001014418012346,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2627258300781,0.0,0.0,0.0004811905964743,291.0090637207031,294.1499938964844,253.69338989257807,252.9846649169922,260.3847045898437,253.7722930908203,290.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.50668716430664,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64898681640625,0.0,0.0,9.63108177529648e-05,292.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,0.0001014189328998,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66619873046875,0.0,0.0,7.490840653190389e-05,290.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310546875,0.0,0.0,0.0001014201116049,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25311279296875,0.0,0.0,0.0004810877435375,291.0068359375,294.1499938964844,253.6794891357422,252.9723663330078,260.3235778808594,253.75729370117188,290.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928919825734738e-09,0.0010262015275657,-0.0224425122141838,0.0,0.0,0.0,-0.0092392647638916,60.0,-25.506345748901367,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6432800292969,0.0,0.0,9.628464613342658e-05,292.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,0.0001013913861243,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.660400390625,0.0,0.0,7.488804840249941e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.327392578125,0.0,0.0,0.0001013925502775,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2435607910156,0.0,0.0,0.0004809570673387,291.0045471191406,294.1499938964844,253.6656951904297,252.96017456054688,260.2629089355469,253.74253845214844,290.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,-0.0092230904847383,60.0,-25.504533767700195,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63189697265625,0.0,0.0,9.621551726013422e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,0.0001013186047202,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6487731933594,0.0,0.0,7.48342863516882e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32000732421875,0.0,0.0,0.0001013197543215,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2245178222656,0.0,0.0,0.0004806118377018,290.9999084472656,294.1499938964844,253.6384429931641,252.93609619140625,260.1428527832031,253.7136993408203,290.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.496225357055664,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63189697265625,0.0,0.0,9.621551726013422e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,0.0001013186047202,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6487731933594,0.0,0.0,7.48342863516882e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32000732421875,0.0,0.0,0.0001013197543215,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2245178222656,0.0,0.0,0.0004806118377018,290.9999084472656,294.1499938964844,253.6384429931641,252.93609619140625,260.1428527832031,253.7136993408203,290.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.496225357055664,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6205139160156,0.0,0.0,9.612381109036504e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179138183594,0.0,0.0,0.0001012220382108,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371765136719,0.0,0.0,7.476295286323875e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3126220703125,0.0,0.0,0.0001012231732602,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20556640625,0.0,0.0,0.0004801537725143,290.99517822265625,294.1499938964844,253.61163330078125,252.9124298095703,260.0245666503906,253.6857452392578,290.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.481565475463867,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6205139160156,0.0,0.0,9.612381109036504e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179138183594,0.0,0.0,0.0001012220382108,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371765136719,0.0,0.0,7.476295286323875e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3126220703125,0.0,0.0,0.0001012231732602,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20556640625,0.0,0.0,0.0004801537725143,290.99517822265625,294.1499938964844,253.61163330078125,252.9124298095703,260.0245666503906,253.6857452392578,290.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.481565475463867,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6091613769531,0.0,0.0,9.600924386177212e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0001011014173855,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6256103515625,0.0,0.0,7.467385148629546e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30517578125,0.0,0.0,0.000101102530607,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.186767578125,0.0,0.0,0.0004795815912075,290.9903259277344,294.1499938964844,253.58531188964844,252.88922119140625,259.9081115722656,253.6585998535156,290.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.55302584312767e-09,0.001022987649776,-0.0214581955224275,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.46052360534668,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6091613769531,0.0,0.0,9.600924386177212e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0001011014173855,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6256103515625,0.0,0.0,7.467385148629546e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30517578125,0.0,0.0,0.000101102530607,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.186767578125,0.0,0.0,0.0004795815912075,290.9903259277344,294.1499938964844,253.58531188964844,252.88922119140625,259.9081115722656,253.6585998535156,290.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.55302584312767e-09,0.001022987649776,-0.0214581955224275,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.46052360534668,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5978088378906,0.0,0.0,9.587178647052497e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.0001009566767606,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61407470703125,0.0,0.0,7.456693856511265e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2976989746094,0.0,0.0,0.0001009577827062,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1680908203125,0.0,0.0,0.0004788950027432,290.9853515625,294.1499938964844,253.5594940185547,252.8664703369141,259.7934265136719,253.6322326660156,289.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.433055877685547,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5978088378906,0.0,0.0,9.587178647052497e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.0001009566767606,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61407470703125,0.0,0.0,7.456693856511265e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2976989746094,0.0,0.0,0.0001009577827062,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1680908203125,0.0,0.0,0.0004788950027432,290.9853515625,294.1499938964844,253.5594940185547,252.8664703369141,259.7934265136719,253.6322326660156,289.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.433055877685547,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921630859375,0.0,0.0,9.579457400832324e-05,292.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,0.0001008753752103,291.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083068847656,0.0,0.0,7.450688281096518e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2939453125,0.0,0.0,0.0001008764738799,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1588134765625,0.0,0.0,0.0004785093478858,290.9828491210937,294.1499938964844,253.54676818847656,252.8552703857422,259.7367858886719,253.61935424804688,289.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285494956794537e-09,0.0010207000887021,-0.0207576006650924,0.0,0.0,0.0,-0.0089202933013439,60.0,-25.41684341430664,-0.0,-7.103336940872397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58648681640625,0.0,0.0,9.57118536462076e-05,292.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065612792969,0.0,0.0,0.0001007882747217,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025390625,0.0,0.0,7.444254879374057e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901611328125,0.0,0.0,0.0001007893661153,291.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495361328125,0.0,0.0,0.0004780961899086,290.98028564453125,294.1499938964844,253.5341796875,252.8441925048828,259.6806030273437,253.606674194336,289.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.182410304868881e-09,0.0010198185918852,-0.0204876419156789,0.0,0.0,0.0,-0.0088691907003521,60.0,-25.39908027648925,-0.0,-7.09107226271044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751953125,0.0,0.0,9.55306168179959e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,0.0001005974336294,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5910339355469,0.0,0.0,7.430158439092338e-05,290.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2826232910156,0.0,0.0,0.0001005985031952,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1311340332031,0.0,0.0,0.0004771909152623,290.9751281738281,294.1499938964844,253.5094146728516,252.8224334716797,259.5695495605469,253.5818634033203,289.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956551861809658e-09,0.0010178873781114,-0.0198961440473794,0.0,0.0,0.0,-0.0087572233751416,60.0,-25.359066009521484,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751953125,0.0,0.0,9.55306168179959e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,0.0001005974336294,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5910339355469,0.0,0.0,7.430158439092338e-05,290.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2826232910156,0.0,0.0,0.0001005985031952,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1311340332031,0.0,0.0,0.0004771909152623,290.9751281738281,294.1499938964844,253.5094146728516,252.8224334716797,259.5695495605469,253.5818634033203,289.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956551861809658e-09,0.0010178873781114,-0.0198961440473794,0.0,0.0,0.0,-0.0087572233751416,60.0,-25.359066009521484,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639343261719,0.0,0.0,9.533006959827615e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,0.0001003862562356,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5795593261719,0.0,0.0,7.414560241159052e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2750549316406,0.0,0.0,0.0001003873185254,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1128234863281,0.0,0.0,0.0004761891905218,290.9698791503906,294.1499938964844,253.48521423339844,252.8011779785156,259.4602355957031,253.557846069336,289.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706642435323374e-09,0.001015750458464,-0.0192416366189718,0.0,0.0,0.0,-0.0086333332583308,60.0,-25.313196182250977,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639343261719,0.0,0.0,9.533006959827615e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,0.0001003862562356,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5795593261719,0.0,0.0,7.414560241159052e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2750549316406,0.0,0.0,0.0001003873185254,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1128234863281,0.0,0.0,0.0004761891905218,290.9698791503906,294.1499938964844,253.48521423339844,252.8011779785156,259.4602355957031,253.557846069336,289.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706642435323374e-09,0.001015750458464,-0.0192416366189718,0.0,0.0,0.0,-0.0086333332583308,60.0,-25.313196182250977,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526733398437,0.0,0.0,9.511326061328872e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,0.0001001579585135,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.568115234375,0.0,0.0,7.39769748179242e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674255371094,0.0,0.0,0.0001001590062514,291.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946655273437,0.0,0.0,0.0004751062369905,290.9645080566406,294.1499938964844,253.46157836914065,252.78048706054688,259.3527526855469,253.5346221923828,289.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.436473214994521e-09,0.0010134403128176,-0.0185340400785207,0.0,0.0,0.0,-0.0084993988275527,60.0,-25.2620906829834,-0.0,-7.002638113817738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526733398437,0.0,0.0,9.511326061328872e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,0.0001001579585135,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.568115234375,0.0,0.0,7.39769748179242e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674255371094,0.0,0.0,0.0001001590062514,291.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946655273437,0.0,0.0,0.0004751062369905,290.9645080566406,294.1499938964844,253.46157836914065,252.78048706054688,259.3527526855469,253.5346221923828,289.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.436473214994521e-09,0.0010134403128176,-0.0185340400785207,0.0,0.0,0.0,-0.0084993988275527,60.0,-25.2620906829834,-0.0,-7.002638113817738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
