time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595380,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414428710937,0.0,0.0,9.488426439929754e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,9.99168332782574e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.55670166015625,0.0,0.0,7.37988666514866e-05,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597961425781,0.0,0.0,9.9917859188281e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0766296386719,0.0,0.0,0.0004739624564535,290.95904541015625,294.1499938964844,253.4385528564453,252.7603454589844,259.2470703125,253.51220703125,289.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151127245919042e-09,0.0010110003640875,-0.0177866630256176,0.0,0.0,0.0,-0.0083579402416944,60.0,-25.20673942565918,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414428710937,0.0,0.0,9.488426439929754e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,9.99168332782574e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.55670166015625,0.0,0.0,7.37988666514866e-05,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597961425781,0.0,0.0,9.9917859188281e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0766296386719,0.0,0.0,0.0004739624564535,290.95904541015625,294.1499938964844,253.4385528564453,252.7603454589844,259.2470703125,253.51220703125,289.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151127245919042e-09,0.0010110003640875,-0.0177866630256176,0.0,0.0,0.0,-0.0083579402416944,60.0,-25.20673942565918,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.53582763671875,0.0,0.0,9.476658306084572e-05,292.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,9.979291644413024e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509948730469,0.0,0.0,7.370733510470018e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2559509277344,0.0,0.0,9.979393507819624e-05,291.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0676574707031,0.0,0.0,0.0004733746463898,290.956298828125,294.1499938964844,253.42727661132807,252.75048828125,259.1949157714844,253.5013122558593,289.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004484992023663e-09,0.0010097464546561,-0.0174025688320398,0.0,0.0,0.0,-0.0082852430641651,60.0,-25.17778968811035,-0.0,-6.951677278266288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302429199219,0.0,0.0,9.464798495173454e-05,292.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859313964844,0.0,0.0,9.9668039183598e-05,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5452880859375,0.0,0.0,7.361509779002517e-05,290.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25213623046875,0.0,0.0,9.966904326574876e-05,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0587158203125,0.0,0.0,0.0004727822670247,290.9534912109375,294.1499938964844,253.4161376953125,252.74078369140625,259.1431884765625,253.49061584472656,289.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.856704537483438e-09,0.0010084827663376,-0.0170154832303524,0.0,0.0,0.0,-0.0082119824364781,60.0,-25.148283004760746,-0.0,-6.934286034265824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190734863281,0.0,0.0,9.4410301244352e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,9.941775351762772e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.533935546875,0.0,0.0,7.3430230258964e-05,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444152832031,0.0,0.0,9.941874304786325e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0409240722656,0.0,0.0,0.000471595005365,290.9478454589844,294.1499938964844,253.3943786621093,252.7218170166016,259.0409851074219,253.4697723388672,289.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.560524568044457e-09,0.0010059501510113,-0.0162396728992462,0.0,0.0,0.0,-0.0080651529133319,60.0,-25.088281631469727,-0.0,-6.899497151380275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190734863281,0.0,0.0,9.4410301244352e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,9.941775351762772e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.533935546875,0.0,0.0,7.3430230258964e-05,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444152832031,0.0,0.0,9.941874304786325e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0409240722656,0.0,0.0,0.000471595005365,290.9478454589844,294.1499938964844,253.3943786621093,252.7218170166016,259.0409851074219,253.4697723388672,289.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.560524568044457e-09,0.0010059501510113,-0.0162396728992462,0.0,0.0,0.0,-0.0080651529133319,60.0,-25.088281631469727,-0.0,-6.899497151380275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079040527344,0.0,0.0,9.417733235750347e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97711181640625,0.0,0.0,9.917243733070792e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5225830078125,0.0,0.0,7.324902981054038e-05,290.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366943359375,0.0,0.0,9.917341958498582e-05,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02325439453125,0.0,0.0,0.0004704313469119,290.9421081542969,294.1499938964844,253.373275756836,252.7034912109375,258.94049072265625,253.44970703125,289.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.2702274483683595e-09,0.001003467827104,-0.0154792414978146,0.0,0.0,0.0,-0.0079212402924895,60.0,-25.02814292907715,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079040527344,0.0,0.0,9.417733235750347e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97711181640625,0.0,0.0,9.917243733070792e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5225830078125,0.0,0.0,7.324902981054038e-05,290.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366943359375,0.0,0.0,9.917341958498582e-05,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02325439453125,0.0,0.0,0.0004704313469119,290.9421081542969,294.1499938964844,253.373275756836,252.7034912109375,258.94049072265625,253.44970703125,289.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.2702274483683595e-09,0.001003467827104,-0.0154792414978146,0.0,0.0,0.0,-0.0079212402924895,60.0,-25.02814292907715,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49676513671875,0.0,0.0,9.395541565027088e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,9.89387626759708e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5112609863281,0.0,0.0,7.307642954401672e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289428710937,0.0,0.0,9.893973037833348e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057067871094,0.0,0.0,0.0004693228984251,290.936279296875,294.1499938964844,253.35284423828125,252.685791015625,258.84161376953125,253.43035888671875,289.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.9937081964278605e-09,0.001001103199087,-0.0147548764944076,0.0,0.0,0.0,-0.0077841570600867,60.0,-24.969532012939453,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49676513671875,0.0,0.0,9.395541565027088e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,9.89387626759708e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5112609863281,0.0,0.0,7.307642954401672e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289428710937,0.0,0.0,9.893973037833348e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057067871094,0.0,0.0,0.0004693228984251,290.936279296875,294.1499938964844,253.35284423828125,252.685791015625,258.84161376953125,253.43035888671875,289.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.9937081964278605e-09,0.001001103199087,-0.0147548764944076,0.0,0.0,0.0,-0.0077841570600867,60.0,-24.969532012939453,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48565673828125,0.0,0.0,9.375091030960904e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,9.872342343442142e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4999694824219,0.0,0.0,7.291736983461305e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211303710937,0.0,0.0,9.872437658486888e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98828125,0.0,0.0,0.0004683014121837,290.93035888671875,294.1499938964844,253.3331298828125,252.6687469482422,258.7443542480469,253.4117126464844,289.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989298414438,5.7388778174072286e-09,0.0009989241370931,-0.014087307266891,0.0,0.0,0.0,-0.0076578264124691,60.0,-24.914045333862305,-0.0,-6.803445984360226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48565673828125,0.0,0.0,9.375091030960904e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,9.872342343442142e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4999694824219,0.0,0.0,7.291736983461305e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211303710937,0.0,0.0,9.872437658486888e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98828125,0.0,0.0,0.0004683014121837,290.93035888671875,294.1499938964844,253.3331298828125,252.6687469482422,258.7443542480469,253.4117126464844,289.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989298414438,5.7388778174072286e-09,0.0009989241370931,-0.014087307266891,0.0,0.0,0.0,-0.0076578264124691,60.0,-24.914045333862305,-0.0,-6.803445984360226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801025390625,0.0,0.0,9.36564538278617e-05,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,9.862395381787792e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49432373046875,0.0,0.0,7.284389721462503e-05,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172241210937,0.0,0.0,9.862489969236776e-05,291.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9795837402344,0.0,0.0,0.0004678295808844,290.9273376464844,294.1499938964844,253.32354736328125,252.6604919433593,258.6963195800781,253.4026336669922,289.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979230817407,5.6211684196227915e-09,0.0009979174938052,-0.0137789426371455,0.0,0.0,0.0,-0.0075994720682501,60.0,-24.88800621032715,-0.0,-6.789740325530147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745483398437,0.0,0.0,9.356859663967045e-05,292.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,9.853144001681358e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886779785156,0.0,0.0,7.277556869667023e-05,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133178710937,0.0,0.0,9.85323786153458e-05,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.970947265625,0.0,0.0,0.0004673907533288,290.92431640625,294.1499938964844,253.3141326904297,252.65240478515625,258.648681640625,253.39370727539065,289.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969867533072,5.511688883075294e-09,0.0009969812817871,-0.013492134399712,0.0,0.0,0.0,-0.0075451983138918,60.0,-24.8634090423584,-0.0,-6.777005978619854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46343994140625,0.0,0.0,9.341310942545532e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,9.836771641857922e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774169921875,0.0,0.0,7.265463500516489e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,9.836864046519622e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537048339844,0.0,0.0,0.000466614117613,290.918212890625,294.1499938964844,253.2958831787109,252.63674926757807,258.5544738769531,253.37625122070312,289.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953296976163,5.317932316728502e-09,0.0009953243425115,-0.0129845337942242,0.0,0.0,0.0,-0.0074491444975137,60.0,-24.81842994689941,-0.0,-6.754497405836446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46343994140625,0.0,0.0,9.341310942545532e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,9.836771641857922e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774169921875,0.0,0.0,7.265463500516489e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,9.836864046519622e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537048339844,0.0,0.0,0.000466614117613,290.918212890625,294.1499938964844,253.2958831787109,252.63674926757807,258.5544738769531,253.37625122070312,289.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953296976163,5.317932316728502e-09,0.0009953243425115,-0.0129845337942242,0.0,0.0,0.0,-0.0074491444975137,60.0,-24.81842994689941,-0.0,-6.754497405836446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4523620605469,0.0,0.0,9.328775195172057e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,9.823572327150032e-05,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4661560058594,0.0,0.0,7.255713717313483e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.82366400421597e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9365539550781,0.0,0.0,0.0004659879778046,290.9120178222656,294.1499938964844,253.27838134765625,252.621810913086,258.4618225097656,253.3593139648437,289.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939935989677,5.161719940360854e-09,0.0009939884766936,-0.0125752827152609,0.0,0.0,0.0,-0.007371702697128,60.0,-24.780797958374023,-0.0,-6.736377144989093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4523620605469,0.0,0.0,9.328775195172057e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,9.823572327150032e-05,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4661560058594,0.0,0.0,7.255713717313483e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.82366400421597e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9365539550781,0.0,0.0,0.0004659879778046,290.9120178222656,294.1499938964844,253.27838134765625,252.621810913086,258.4618225097656,253.3593139648437,289.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939935989677,5.161719940360854e-09,0.0009939884766936,-0.0125752827152609,0.0,0.0,0.0,-0.007371702697128,60.0,-24.780797958374023,-0.0,-6.736377144989093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4412536621094,0.0,0.0,9.319499076809734e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486999511719,0.0,0.0,9.813805809244514e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45489501953125,0.0,0.0,7.248498877743259e-05,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.813895303523168e-05,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.91949462890625,0.0,0.0,0.0004655246739275,290.9057006835937,294.1499938964844,253.26168823242188,252.6076202392578,258.37066650390625,253.3428192138672,289.7290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930048836395,5.046116413609525e-09,0.0009929998777806,-0.012272416613996,0.0,0.0,0.0,-0.0073143923655152,60.0,-24.751087188720703,-0.0,-6.722983414420014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4412536621094,0.0,0.0,9.319499076809734e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486999511719,0.0,0.0,9.813805809244514e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45489501953125,0.0,0.0,7.248498877743259e-05,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.813895303523168e-05,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.91949462890625,0.0,0.0,0.0004655246739275,290.9057006835937,294.1499938964844,253.26168823242188,252.6076202392578,258.37066650390625,253.3428192138672,289.7290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930048836395,5.046116413609525e-09,0.0009929998777806,-0.012272416613996,0.0,0.0,0.0,-0.0073143923655152,60.0,-24.751087188720703,-0.0,-6.722983414420014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43017578125,0.0,0.0,9.31338654481806e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436950683594,0.0,0.0,9.807369497139008e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4436340332031,0.0,0.0,7.24374403944239e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.8074582638219e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024963378906,0.0,0.0,0.000465219374746,290.8992919921875,294.1499938964844,253.24578857421875,252.5941925048828,258.2808837890625,253.32669067382807,289.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923531906679,4.969923139697131e-09,0.000992348184809,-0.012072798795998,0.0,0.0,0.0,-0.0072766197845339,60.0,-24.72893714904785,-0.0,-6.714163447441025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43017578125,0.0,0.0,9.31338654481806e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436950683594,0.0,0.0,9.807369497139008e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4436340332031,0.0,0.0,7.24374403944239e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.8074582638219e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024963378906,0.0,0.0,0.000465219374746,290.8992919921875,294.1499938964844,253.24578857421875,252.5941925048828,258.2808837890625,253.32669067382807,289.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923531906679,4.969923139697131e-09,0.000992348184809,-0.012072798795998,0.0,0.0,0.0,-0.0072766197845339,60.0,-24.72893714904785,-0.0,-6.714163447441025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.42462158203125,0.0,0.0,9.311411122325808e-05,292.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,9.805290028452872e-05,291.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43798828125,0.0,0.0,7.242208084790036e-05,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,9.805378067540003e-05,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.89404296875,0.0,0.0,0.0004651207418646,290.89605712890625,294.1499938964844,253.23814392089844,252.5877685546875,258.2364807128906,253.31874084472656,289.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921425953507,4.945300169367783e-09,0.0009921375894919,-0.0120082898065447,0.0,0.0,0.0,-0.0072644129395484,60.0,-24.7207260131836,-0.0,-6.711314171070627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190673828125,0.0,0.0,9.310323366662487e-05,292.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,9.8041447927244e-05,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4323425292969,0.0,0.0,7.241362618515268e-05,290.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.804232831811532e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8855895996094,0.0,0.0,0.000465066434117,290.8927917480469,294.1499938964844,253.230712890625,252.58154296875,258.19244384765625,253.3108673095703,289.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920264128595,4.931733244006864e-09,0.000992021523416,-0.011972744949162,0.0,0.0,0.0,-0.0072576869279146,60.0,-24.71461677551269,-0.0,-6.709744582167333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.407958984375,0.0,0.0,9.310236055171116e-05,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,9.804053115658462e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42108154296875,0.0,0.0,7.241294224513695e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.804139699554072e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86871337890625,0.0,0.0,0.0004650620976462,290.8861999511719,294.1499938964844,253.2164764404297,252.56968688964844,258.1053161621094,253.29530334472656,289.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920167503878,4.9306061455922645e-09,0.0009920118609443,-0.0119697926566004,0.0,0.0,0.0,-0.0072571276687085,60.0,-24.707744598388672,-0.0,-6.709613842303952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.407958984375,0.0,0.0,9.310236055171116e-05,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,9.804053115658462e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42108154296875,0.0,0.0,7.241294224513695e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.804139699554072e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86871337890625,0.0,0.0,0.0004650620976462,290.8861999511719,294.1499938964844,253.2164764404297,252.56968688964844,258.1053161621094,253.29530334472656,289.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920167503878,4.9306061455922645e-09,0.0009920118609443,-0.0119697926566004,0.0,0.0,0.0,-0.0072571276687085,60.0,-24.707744598388672,-0.0,-6.709613842303952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968200683594,0.0,0.0,9.312741894973442e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,9.806692833080888e-05,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097900390625,0.0,0.0,7.243242725962773e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,9.806778689380737e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8519287109375,0.0,0.0,0.0004651873023249,290.8794860839844,294.1499938964844,253.2031097412109,252.55865478515625,258.0194702148437,253.280014038086,289.6568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922834578901,4.9617967512460845e-09,0.0009922784520313,-0.0120515087619423,0.0,0.0,0.0,-0.0072725894860923,60.0,-24.707643508911133,-0.0,-6.71322268885888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968200683594,0.0,0.0,9.312741894973442e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,9.806692833080888e-05,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097900390625,0.0,0.0,7.243242725962773e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,9.806778689380737e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8519287109375,0.0,0.0,0.0004651873023249,290.8794860839844,294.1499938964844,253.2031097412109,252.55865478515625,258.0194702148437,253.280014038086,289.6568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922834578901,4.9617967512460845e-09,0.0009922784520313,-0.0120515087619423,0.0,0.0,0.0,-0.0072725894860923,60.0,-24.707643508911133,-0.0,-6.71322268885888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856506347656,0.0,0.0,9.31747563299723e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226989746094,0.0,0.0,9.811679046833888e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984680175781,0.0,0.0,7.246925088111311e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,9.811763447942212e-05,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.83514404296875,0.0,0.0,0.0004654238000512,290.8726806640625,294.1499938964844,253.1906280517578,252.5484619140625,257.93487548828125,253.2650146484375,289.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927875362336,5.0207460411400015e-09,0.0009927824139595,-0.0122059499844908,0.0,0.0,0.0,-0.0073018129914999,60.0,-24.71342086791992,-0.0,-6.720046030750383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856506347656,0.0,0.0,9.31747563299723e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226989746094,0.0,0.0,9.811679046833888e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984680175781,0.0,0.0,7.246925088111311e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,9.811763447942212e-05,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.83514404296875,0.0,0.0,0.0004654238000512,290.8726806640625,294.1499938964844,253.1906280517578,252.5484619140625,257.93487548828125,253.2650146484375,289.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927875362336,5.0207460411400015e-09,0.0009927824139595,-0.0122059499844908,0.0,0.0,0.0,-0.0073018129914999,60.0,-24.71342086791992,-0.0,-6.720046030750383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744812011719,0.0,0.0,9.324024722445756e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172058105469,0.0,0.0,9.818575927056372e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871154785156,0.0,0.0,7.25201825844124e-05,290.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.818659600568937e-05,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81842041015625,0.0,0.0,0.0004657509853132,290.8657531738281,294.1499938964844,253.17906188964844,252.53912353515625,257.8515014648437,253.25035095214844,289.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934849804267,5.102307021331853e-09,0.0009934798581525,-0.0124196298420429,0.0,0.0,0.0,-0.0073422463610768,60.0,-24.724027633666992,-0.0,-6.729491985879579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744812011719,0.0,0.0,9.324024722445756e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172058105469,0.0,0.0,9.818575927056372e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871154785156,0.0,0.0,7.25201825844124e-05,290.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.818659600568937e-05,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81842041015625,0.0,0.0,0.0004657509853132,290.8657531738281,294.1499938964844,253.17906188964844,252.53912353515625,257.8515014648437,253.25035095214844,289.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934849804267,5.102307021331853e-09,0.0009934798581525,-0.0124196298420429,0.0,0.0,0.0,-0.0073422463610768,60.0,-24.724027633666992,-0.0,-6.729491985879579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3688659667969,0.0,0.0,9.3278125859797e-05,292.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144592285156,0.0,0.0,9.82256606221199e-05,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3814392089844,0.0,0.0,7.254965021274984e-05,290.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,9.822649008128792e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8100891113281,0.0,0.0,0.0004659402475226,290.8622741699219,294.1499938964844,253.1736297607422,252.5347900390625,257.81024169921875,253.2431488037109,289.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938884759321,5.1494910557892135e-09,0.000993883353658,-0.0125432452186942,0.0,0.0,0.0,-0.0073656374588608,60.0,-24.73074722290039,-0.0,-6.73495961223125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3632507324219,0.0,0.0,9.331927867606282e-05,292.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,9.826899622566998e-05,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3757629394531,0.0,0.0,7.258165715029463e-05,290.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.826981840888038e-05,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8017578125,0.0,0.0,0.0004661458078771,290.8587341308594,294.1499938964844,253.16842651367188,252.5306701660156,257.7693176269531,253.236068725586,289.6029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943267796188,5.2007429474087985e-09,0.0009943215409293,-0.0126775177195668,0.0,0.0,0.0,-0.0073910448700189,60.0,-24.73829841613769,-0.0,-6.740901881130412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520202636719,0.0,0.0,9.340731776319444e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,9.836171375354752e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3643798828125,0.0,0.0,7.265013118740171e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,9.836253593675792e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850952148437,0.0,0.0,0.000466585624963,290.85162353515625,294.1499938964844,253.15872192382807,252.5231170654297,257.68829345703125,253.2222595214844,289.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310406336889173e-09,0.0009952592663466,-0.0129648176953196,0.0,0.0,0.0,-0.0074454098939895,60.0,-24.75493049621582,-0.0,-6.753623438271461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520202636719,0.0,0.0,9.340731776319444e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,9.836171375354752e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3643798828125,0.0,0.0,7.265013118740171e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,9.836253593675792e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850952148437,0.0,0.0,0.000466585624963,290.85162353515625,294.1499938964844,253.15872192382807,252.5231170654297,257.68829345703125,253.2222595214844,289.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310406336889173e-09,0.0009952592663466,-0.0129648176953196,0.0,0.0,0.0,-0.0074454098939895,60.0,-24.75493049621582,-0.0,-6.753623438271461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3407592773437,0.0,0.0,9.349946776637807e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,9.84587604762055e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529357910156,0.0,0.0,7.272180664585903e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,9.845956810750069e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684631347656,0.0,0.0,0.0004670459602493,290.8443603515625,294.1499938964844,253.1499938964844,252.5164794921875,257.6085205078125,253.2091064453125,289.5670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962462354451,5.4251843017993914e-09,0.000996240763925,-0.0132655128836631,0.0,0.0,0.0,-0.0075023104436695,60.0,-24.772743225097656,-0.0,-6.766951798908849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3407592773437,0.0,0.0,9.349946776637807e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,9.84587604762055e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529357910156,0.0,0.0,7.272180664585903e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,9.845956810750069e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684631347656,0.0,0.0,0.0004670459602493,290.8443603515625,294.1499938964844,253.1499938964844,252.5164794921875,257.6085205078125,253.2091064453125,289.5670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962462354451,5.4251843017993914e-09,0.000996240763925,-0.0132655128836631,0.0,0.0,0.0,-0.0075023104436695,60.0,-24.772743225097656,-0.0,-6.766951798908849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294677734375,0.0,0.0,9.359735122416168e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943786621094,0.0,0.0,9.856184624368324e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.34149169921875,0.0,0.0,7.279793499037623e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,9.85626465990208e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518920898437,0.0,0.0,0.0004675349628087,290.8370361328125,294.1499938964844,253.14453125,252.51251220703125,257.5298767089844,253.1968231201172,289.5491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547109438452935e-09,0.0009972832631319,-0.013584928587079,0.0,0.0,0.0,-0.0075627537444233,60.0,-24.79051971435547,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
