time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597720,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294677734375,0.0,0.0,9.359735122416168e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943786621094,0.0,0.0,9.856184624368324e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.34149169921875,0.0,0.0,7.279793499037623e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,9.85626465990208e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518920898437,0.0,0.0,0.0004675349628087,290.8370361328125,294.1499938964844,253.14453125,252.51251220703125,257.5298767089844,253.1968231201172,289.5491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547109438452935e-09,0.0009972832631319,-0.013584928587079,0.0,0.0,0.0,-0.0075627537444233,60.0,-24.79051971435547,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.318115234375,0.0,0.0,9.370699990540744e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,9.867731569102034e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3300170898437,0.0,0.0,7.288321648957208e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,9.867810877040029e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353210449219,0.0,0.0,0.0004680826968979,290.82958984375,294.1499938964844,253.14431762695312,252.5127410888672,257.4526062011719,253.18649291992188,289.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984568459913,5.683690851299161e-09,0.0009984512580558,-0.0139427352696657,0.0,0.0,0.0,-0.0076304632239043,60.0,-24.80768775939941,-0.0,-6.797018414772539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.318115234375,0.0,0.0,9.370699990540744e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,9.867731569102034e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3300170898437,0.0,0.0,7.288321648957208e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,9.867810877040029e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353210449219,0.0,0.0,0.0004680826968979,290.82958984375,294.1499938964844,253.14431762695312,252.5127410888672,257.4526062011719,253.18649291992188,289.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984568459913,5.683690851299161e-09,0.0009984512580558,-0.0139427352696657,0.0,0.0,0.0,-0.0076304632239043,60.0,-24.80768775939941,-0.0,-6.797018414772539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124389648437,0.0,0.0,9.376523667015137e-05,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,9.87386520137079e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3242492675781,0.0,0.0,7.292851660167798e-05,290.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,9.873943054117262e-05,291.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.72705078125,0.0,0.0,0.0004683736478909,290.8258056640625,294.1499938964844,253.1460723876953,252.51434326171875,257.4144287109375,253.18209838867188,289.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990773396566,5.756236376441848e-09,0.0009990715188905,-0.0141327828168869,0.0,0.0,0.0,-0.0076664271764457,60.0,-24.816082000732425,-0.0,-6.805468188986198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067626953125,0.0,0.0,9.382639109389856e-05,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,9.880305151455104e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184814453125,0.0,0.0,7.29760795366019e-05,290.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,9.880383004201576e-05,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7187805175781,0.0,0.0,0.0004686791216954,290.822021484375,294.1499938964844,253.1490173339844,252.5168609619141,257.3766174316406,253.1785125732422,289.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997287997975,5.832414551321108e-09,0.0009997229790315,-0.0143323447555303,0.0,0.0,0.0,-0.0077041913755238,60.0,-24.82427978515625,-0.0,-6.814346420469519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,9.395423694513738e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,9.89376858342439e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30694580078125,0.0,0.0,7.307551277335733e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.8938457085751e-05,291.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022399902344,0.0,0.0,0.000469317776151,290.8143615722656,294.1499938964844,253.15821838378903,252.5245819091797,257.3018493652344,253.1733245849609,289.495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991671159222278e-09,0.0010010846890509,-0.0147495409473776,0.0,0.0,0.0,-0.0077831419184803,60.0,-24.84015846252441,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,9.395423694513738e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,9.89376858342439e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30694580078125,0.0,0.0,7.307551277335733e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.8938457085751e-05,291.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022399902344,0.0,0.0,0.000469317776151,290.8143615722656,294.1499938964844,253.15821838378903,252.5245819091797,257.3018493652344,253.1733245849609,289.495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991671159222278e-09,0.0010010846890509,-0.0147495409473776,0.0,0.0,0.0,-0.0077831419184803,60.0,-24.84015846252441,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2839050292969,0.0,0.0,9.408765617990866e-05,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,9.907818457577378e-05,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,7.317928248085082e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,9.907894855132326e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.68572998046875,0.0,0.0,0.0004699842538684,290.8065795898437,294.1499938964844,253.17156982421875,252.5355682373047,257.2286071777344,253.1718292236328,289.4774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157864884670516e-09,0.0010025058872997,-0.0151849025860428,0.0,0.0,0.0,-0.0078655313700437,60.0,-24.85481643676757,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2839050292969,0.0,0.0,9.408765617990866e-05,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,9.907818457577378e-05,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,7.317928248085082e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,9.907894855132326e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.68572998046875,0.0,0.0,0.0004699842538684,290.8065795898437,294.1499938964844,253.17156982421875,252.5355682373047,257.2286071777344,253.1718292236328,289.4774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157864884670516e-09,0.0010025058872997,-0.0151849025860428,0.0,0.0,0.0,-0.0078655313700437,60.0,-24.85481643676757,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724304199219,0.0,0.0,9.422319999430329e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637084960937,0.0,0.0,9.922092431224884e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2837219238281,0.0,0.0,7.328470383072272e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,9.92216810118407e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66925048828125,0.0,0.0,0.000470661354484,290.7987060546875,294.1499938964844,253.1886749267578,252.54953002929688,257.15673828125,253.1739196777344,289.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.867826461791992,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724304199219,0.0,0.0,9.422319999430329e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637084960937,0.0,0.0,9.922092431224884e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2837219238281,0.0,0.0,7.328470383072272e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,9.92216810118407e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66925048828125,0.0,0.0,0.000470661354484,290.7987060546875,294.1499938964844,253.1886749267578,252.54953002929688,257.15673828125,253.1739196777344,289.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.867826461791992,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608947753906,0.0,0.0,9.435661922907455e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572998046875,0.0,0.0,9.936143032973632e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,7.338848081417382e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,9.936217975337058e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527709960937,0.0,0.0,0.0004713278613053,290.79071044921875,294.1499938964844,253.2091827392578,252.566162109375,257.08642578125,253.1801147460937,289.4416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.878236770629883,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608947753906,0.0,0.0,9.435661922907455e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572998046875,0.0,0.0,9.936143032973632e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,7.338848081417382e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,9.936217975337058e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527709960937,0.0,0.0,0.0004713278613053,290.79071044921875,294.1499938964844,253.2091827392578,252.566162109375,257.08642578125,253.1801147460937,289.4416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.878236770629883,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.255126953125,0.0,0.0,9.442110604140908e-05,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540344238281,0.0,0.0,9.942934411810712e-05,291.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662048339844,0.0,0.0,7.343863399000838e-05,290.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,9.943009354174136e-05,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64453125,0.0,0.0,0.0004716500116046,290.78668212890625,294.1499938964844,253.2205810546875,252.57537841796875,257.0519104003906,253.18478393554688,289.4327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.57325038844192e-09,0.001006057835184,-0.016273008659482,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.88218307495117,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24932861328125,0.0,0.0,9.448364289710298e-05,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,9.94952060864307e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2603759765625,0.0,0.0,7.34872737666592e-05,290.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,9.949594095814972e-05,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363220214844,0.0,0.0,0.0004719624121207,290.7825927734375,294.1499938964844,253.23269653320312,252.58514404296875,257.0177307128906,253.1903839111328,289.4237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651148964920139e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.88527107238769,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377319335937,0.0,0.0,9.459991997573523e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441467285156,0.0,0.0,9.96176531771198e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486267089844,0.0,0.0,7.357770664384589e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,9.96183807728812e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.619873046875,0.0,0.0,0.000472543266369,290.7743835449219,294.1499938964844,253.25885009765625,252.60617065429688,256.9505920410156,253.204345703125,289.4059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.888181686401367,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377319335937,0.0,0.0,9.459991997573523e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441467285156,0.0,0.0,9.96176531771198e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486267089844,0.0,0.0,7.357770664384589e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,9.96183807728812e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.619873046875,0.0,0.0,0.000472543266369,290.7743835449219,294.1499938964844,253.25885009765625,252.60617065429688,256.9505920410156,253.204345703125,289.4059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.888181686401367,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,9.470144141232596e-05,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374328613281,0.0,0.0,9.972457337426022e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2368469238281,0.0,0.0,7.365667261183262e-05,290.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,9.972529369406402e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6034545898437,0.0,0.0,0.0004730504297185,290.7660827636719,294.1499938964844,253.28726196289065,252.62893676757807,256.8851013183594,253.2219696044922,289.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224550536262094e-09,0.0010090440046042,-0.0171877089887857,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.88591957092285,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,9.470144141232596e-05,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374328613281,0.0,0.0,9.972457337426022e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2368469238281,0.0,0.0,7.365667261183262e-05,290.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,9.972529369406402e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6034545898437,0.0,0.0,0.0004730504297185,290.7660827636719,294.1499938964844,253.28726196289065,252.62893676757807,256.8851013183594,253.2219696044922,289.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224550536262094e-09,0.0010090440046042,-0.0171877089887857,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.88591957092285,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,9.478532592765988e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,9.981291077565402e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250061035156,0.0,0.0,7.3721916123759e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,9.98136238195002e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870361328125,0.0,0.0,0.0004734694957733,290.75762939453125,294.1499938964844,253.3175506591797,252.65313720703125,256.8212585449219,253.2427978515625,289.37017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099445935338,7.026940807008941e-09,0.0010099374921992,-0.0174613893032073,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.878019332885746,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,9.478532592765988e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,9.981291077565402e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250061035156,0.0,0.0,7.3721916123759e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,9.98136238195002e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870361328125,0.0,0.0,0.0004734694957733,290.75762939453125,294.1499938964844,253.3175506591797,252.65313720703125,256.8212585449219,253.2427978515625,289.37017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099445935338,7.026940807008941e-09,0.0010099374921992,-0.0174613893032073,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.878019332885746,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.484980546403676e-05,292.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236999511719,0.0,0.0,9.98808172880672e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,7.377206929959357e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,9.988152305595575e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5706481933594,0.0,0.0,0.0004737916169688,290.7491149902344,294.1499938964844,253.34933471679688,252.678451538086,256.7590026855469,253.2664337158203,289.352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107250787896646e-09,0.001010624342598,-0.0176717415452003,0.0,0.0,0.0,-0.0083361845463514,60.0,-24.864160537719727,-0.0,-6.963783505398169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.484980546403676e-05,292.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236999511719,0.0,0.0,9.98808172880672e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,7.377206929959357e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,9.988152305595575e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5706481933594,0.0,0.0,0.0004737916169688,290.7491149902344,294.1499938964844,253.34933471679688,252.678451538086,256.7590026855469,253.2664337158203,289.352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107250787896646e-09,0.001010624342598,-0.0176717415452003,0.0,0.0,0.0,-0.0083361845463514,60.0,-24.864160537719727,-0.0,-6.963783505398169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.487432544119656e-05,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202209472656,0.0,0.0,9.990663966163992e-05,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,7.379113958450034e-05,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,9.99073454295285e-05,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624389648437,0.0,0.0,0.0004739140858873,290.74481201171875,294.1499938964844,253.36569213867188,252.69143676757807,256.7285461425781,253.2792358398437,289.3433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137784141519887e-09,0.0010108854621648,-0.0177517160773277,0.0,0.0,0.0,-0.0083513213321566,60.0,-24.8547477722168,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.48946108110249e-05,292.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81671142578125,0.0,0.0,9.99280091491528e-05,291.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,7.38069211365655e-05,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,9.992870764108376e-05,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55426025390625,0.0,0.0,0.0004740154545288,290.740478515625,294.1499938964844,253.3822631835937,252.7045745849609,256.6984558105469,253.2925567626953,289.3344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163049708935887e-09,0.0010111015290021,-0.0178178921341896,0.0,0.0,0.0,-0.0083638466894626,60.0,-24.844051361083984,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,9.492118988418952e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80963134765625,0.0,0.0,9.995600703405216e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,7.38275921321474e-05,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,9.99566909740679e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379333496094,0.0,0.0,0.0004741482553072,290.73175048828125,294.1499938964844,253.4159393310547,252.7312164306641,256.6395263671875,253.3206329345703,289.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.81841468811035,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,9.492118988418952e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80963134765625,0.0,0.0,9.995600703405216e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,7.38275921321474e-05,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,9.99566909740679e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379333496094,0.0,0.0,0.0004741482553072,290.73175048828125,294.1499938964844,253.4159393310547,252.7312164306641,256.6395263671875,253.3206329345703,289.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.81841468811035,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,9.493134712101892e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8024597167969,0.0,0.0,9.996670996770264e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,7.383548654615879e-05,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,9.996738663176076e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5216064453125,0.0,0.0,0.0004741990123875,290.7229309082031,294.1499938964844,253.4499969482422,252.758056640625,256.5822448730469,253.3502655029297,289.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.787748336791992,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,9.493134712101892e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8024597167969,0.0,0.0,9.996670996770264e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,7.383548654615879e-05,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,9.996738663176076e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5216064453125,0.0,0.0,0.0004741990123875,290.7229309082031,294.1499938964844,253.4499969482422,252.758056640625,256.5822448730469,253.3502655029297,289.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.787748336791992,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,9.493110701441763e-05,292.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951965332031,0.0,0.0,9.996646258514374e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,7.383529737126082e-05,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,9.996713197324424e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5053100585937,0.0,0.0,0.0004741978482343,290.7140197753906,294.1499938964844,253.4840545654297,252.7848052978516,256.52667236328125,253.381088256836,289.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208438290717822e-09,0.0010114897741004,-0.0179367754608392,0.0,0.0,0.0,-0.0083863483741879,60.0,-24.7533016204834,-0.0,-6.975713517931581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,9.493110701441763e-05,292.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951965332031,0.0,0.0,9.996646258514374e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,7.383529737126082e-05,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,9.996713197324424e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5053100585937,0.0,0.0,0.0004741978482343,290.7140197753906,294.1499938964844,253.4840545654297,252.7848052978516,256.52667236328125,253.381088256836,289.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208438290717822e-09,0.0010114897741004,-0.0179367754608392,0.0,0.0,0.0,-0.0083863483741879,60.0,-24.7533016204834,-0.0,-6.975713517931581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.497034625383094e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.787841796875,0.0,0.0,0.0001000077900243,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,7.386582001345232e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0001000084521365,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4890441894531,0.0,0.0,0.0004743938916362,290.7050170898437,294.1499938964844,253.51773071289065,252.8111572265625,256.4726867675781,253.41278076171875,289.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257302758745254e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.72289657592773,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.497034625383094e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.787841796875,0.0,0.0,0.0001000077900243,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,7.386582001345232e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0001000084521365,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4890441894531,0.0,0.0,0.0004743938916362,290.7050170898437,294.1499938964844,253.51773071289065,252.8111572265625,256.4726867675781,253.41278076171875,289.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257302758745254e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.72289657592773,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.4993258244358e-05,292.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841186523437,0.0,0.0,0.0001000319170998,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,7.388363883364946e-05,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,0.000100032571936,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4809265136719,0.0,0.0,0.0004745083278976,290.7004699707031,294.1499938964844,253.5343170166016,252.82408142089844,256.4462585449219,253.42889404296875,289.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285832381853652e-09,0.0010121513623744,-0.01813948713243,0.0,0.0,0.0,-0.0084247151389718,60.0,-24.710338592529297,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,9.500168380327524e-05,292.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803955078125,0.0,0.0,0.0001000407937681,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,7.389019447145984e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95220947265625,0.0,0.0,0.0001000414486043,291.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4728088378906,0.0,0.0,0.0004745504702441,290.6958923339844,294.1499938964844,253.5506591796875,252.8367919921875,256.4201965332031,253.445068359375,289.2451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.2963239894363605e-09,0.0010122412350028,-0.0181669667363166,0.0,0.0,0.0,-0.008429916575551,60.0,-24.69687843322754,-0.0,-6.986084599702735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.496803249930964e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728881835937,0.0,0.0,0.0001000053671305,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,7.386402285192162e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,0.0001000060146907,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4565734863281,0.0,0.0,0.0004743823956232,290.6866760253906,294.1499938964844,253.5824584960937,252.8614501953125,256.3692932128906,253.47726440429688,289.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254370881781824e-09,0.0010118826758116,-0.0180570818483829,0.0,0.0,0.0,-0.0084091201424598,60.0,-24.66112327575684,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.496803249930964e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728881835937,0.0,0.0,0.0001000053671305,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,7.386402285192162e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,0.0001000060146907,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4565734863281,0.0,0.0,0.0004743823956232,290.6866760253906,294.1499938964844,253.5824584960937,252.8614501953125,256.3692932128906,253.47726440429688,289.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254370881781824e-09,0.0010118826758116,-0.0180570818483829,0.0,0.0,0.0,-0.0084091201424598,60.0,-24.66112327575684,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,9.488135401625186e-05,292.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652587890625,0.0,0.0,9.991409751819448e-05,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,7.37966038286686e-05,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,9.991473780246451e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,0.0004739494761452,290.6773986816406,294.1499938964844,253.6127471923828,252.88479614257807,256.3198547363281,253.5087432861328,289.2094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.612173080444336,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,9.488135401625186e-05,292.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652587890625,0.0,0.0,9.991409751819448e-05,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,7.37966038286686e-05,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,9.991473780246451e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,0.0004739494761452,290.6773986816406,294.1499938964844,253.6127471923828,252.88479614257807,256.3198547363281,253.5087432861328,289.2094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.612173080444336,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
