time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600060,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,9.47768276091665e-05,292.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575988769531,0.0,0.0,9.980403410736471e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,7.371530955424532e-05,290.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,9.980465983971952e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242553710937,0.0,0.0,0.0004734273534268,290.66802978515625,294.1499938964844,253.6411590576172,252.90655517578125,256.2718505859375,253.5391540527344,289.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.555627822875977,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,9.47768276091665e-05,292.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575988769531,0.0,0.0,9.980403410736471e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,7.371530955424532e-05,290.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,9.980465983971952e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242553710937,0.0,0.0,0.0004734273534268,290.66802978515625,294.1499938964844,253.6411590576172,252.90655517578125,256.2718505859375,253.5391540527344,289.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.555627822875977,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,9.467907511861996e-05,292.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74981689453125,0.0,0.0,9.970110113499686e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,7.36392757971771e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,9.970171959139408e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081420898437,0.0,0.0,0.000472939107567,290.6585693359375,294.1499938964844,253.66729736328125,252.9264373779297,256.22528076171875,253.56814575195312,289.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894281590064111e-09,0.0010088037233799,-0.0171139128506183,0.0,0.0,0.0,-0.0082306088879704,60.0,-24.49888801574707,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,9.467907511861996e-05,292.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74981689453125,0.0,0.0,9.970110113499686e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,7.36392757971771e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,9.970171959139408e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081420898437,0.0,0.0,0.000472939107567,290.6585693359375,294.1499938964844,253.66729736328125,252.9264373779297,256.22528076171875,253.56814575195312,289.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894281590064111e-09,0.0010088037233799,-0.0171139128506183,0.0,0.0,0.0,-0.0082306088879704,60.0,-24.49888801574707,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,9.463296737521888e-05,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74591064453125,0.0,0.0,9.965254866983742e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,7.36034126020968e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082336425781,0.0,0.0,9.965316712623462e-05,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40008544921875,0.0,0.0,0.0004727087798528,290.6538391113281,294.1499938964844,253.67941284179688,252.93556213378903,256.20245361328125,253.5821228027344,289.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.83682266355845e-09,0.0010083123343065,-0.0169634073972702,0.0,0.0,0.0,-0.0082021234557032,60.0,-24.47146797180176,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,9.458938438910992e-05,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74200439453125,0.0,0.0,9.960665920516476e-05,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,7.356951391557232e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032897949219,0.0,0.0,9.960727038560437e-05,291.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3920593261719,0.0,0.0,0.0004724911123048,290.6490478515625,294.1499938964844,253.69081115722656,252.94412231445312,256.17999267578125,253.5956268310547,289.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.782511885461417e-09,0.0010078479535877,-0.0168211478739976,0.0,0.0,0.0,-0.0081751998513937,60.0,-24.445131301879883,-0.0,-6.925563411641633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,9.450910874875262e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341003417969,0.0,0.0,9.95221344055608e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,7.350707892328501e-05,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,9.952273831004276e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37603759765625,0.0,0.0,0.0004720901488326,290.63946533203125,294.1499938964844,253.71131896972656,252.95933532714844,256.1358642578125,253.6214294433593,289.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069991694763,6.682474573693753e-09,0.0010069924173876,-0.0165591109544038,0.0,0.0,0.0,-0.0081256059929728,60.0,-24.395353317260746,-0.0,-6.913811034792161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,9.450910874875262e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341003417969,0.0,0.0,9.95221344055608e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,7.350707892328501e-05,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,9.952273831004276e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37603759765625,0.0,0.0,0.0004720901488326,290.63946533203125,294.1499938964844,253.71131896972656,252.95933532714844,256.1358642578125,253.6214294433593,289.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069991694763,6.682474573693753e-09,0.0010069924173876,-0.0165591109544038,0.0,0.0,0.0,-0.0081256059929728,60.0,-24.395353317260746,-0.0,-6.913811034792161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,9.44385610637255e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261047363281,0.0,0.0,9.94478541542776e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,7.345221092691645e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,9.944845078280196e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600158691406,0.0,0.0,0.0004717377887573,290.6297607421875,294.1499938964844,253.7284240722656,252.97178649902344,256.0928955078125,253.6451416015625,289.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594558232819736e-09,0.0010062406072393,-0.0163288228213787,0.0,0.0,0.0,-0.0080820219591259,60.0,-24.35044860839844,-0.0,-6.903490401555247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,9.44385610637255e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261047363281,0.0,0.0,9.94478541542776e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,7.345221092691645e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,9.944845078280196e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600158691406,0.0,0.0,0.0004717377887573,290.6297607421875,294.1499938964844,253.7284240722656,252.97178649902344,256.0928955078125,253.6451416015625,289.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594558232819736e-09,0.0010062406072393,-0.0163288228213787,0.0,0.0,0.0,-0.0080820219591259,60.0,-24.35044860839844,-0.0,-6.903490401555247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,9.437943663215263e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7180480957031,0.0,0.0,9.938559378497304e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,7.340622687479481e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87335205078125,0.0,0.0,9.938618313753976e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34405517578125,0.0,0.0,0.0004714424721896,290.6199951171875,294.1499938964844,253.7417755126953,252.9811553955078,256.05108642578125,253.6662750244141,289.10260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056170867756,6.520871842496945e-09,0.0010056105675175,-0.0161358043551445,0.0,0.0,0.0,-0.0080454926937818,60.0,-24.31112670898437,-0.0,-6.894846649174724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,9.437943663215263e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7180480957031,0.0,0.0,9.938559378497304e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,7.340622687479481e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87335205078125,0.0,0.0,9.938618313753976e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34405517578125,0.0,0.0,0.0004714424721896,290.6199951171875,294.1499938964844,253.7417755126953,252.9811553955078,256.05108642578125,253.6662750244141,289.10260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056170867756,6.520871842496945e-09,0.0010056105675175,-0.0161358043551445,0.0,0.0,0.0,-0.0080454926937818,60.0,-24.31112670898437,-0.0,-6.894846649174724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,9.433133527636528e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098999023437,0.0,0.0,9.933495311997832e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,7.336881390074268e-05,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,9.933552792062984e-05,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280944824219,0.0,0.0,0.000471202249173,290.6101379394531,294.1499938964844,253.75099182128903,252.9871826171875,256.0101928710937,253.6848907470703,289.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051042772829,6.460920687345606e-09,0.0010050978744402,-0.0159787647426128,0.0,0.0,0.0,-0.0080157723277807,60.0,-24.276987075805664,-0.0,-6.887817960432585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,9.433133527636528e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098999023437,0.0,0.0,9.933495311997832e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,7.336881390074268e-05,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,9.933552792062984e-05,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280944824219,0.0,0.0,0.000471202249173,290.6101379394531,294.1499938964844,253.75099182128903,252.9871826171875,256.0101928710937,253.6848907470703,289.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051042772829,6.460920687345606e-09,0.0010050978744402,-0.0159787647426128,0.0,0.0,0.0,-0.0080157723277807,60.0,-24.276987075805664,-0.0,-6.887817960432585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174865722656,0.0,0.0,9.43122067837976e-05,292.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.705810546875,0.0,0.0,9.931481326930224e-05,291.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,7.335393456742167e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,9.931538806995376e-05,291.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32012939453125,0.0,0.0,0.0004711067012976,290.6051940917969,294.1499938964844,253.75392150878903,252.9888458251953,255.9901123046875,253.6930389404297,289.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049004340544,6.4370793140255955e-09,0.0010048939147964,-0.0159163121134042,0.0,0.0,0.0,-0.0080039529129862,60.0,-24.262319564819336,-0.0,-6.88502339585284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,9.429611236555502e-05,292.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016906738281,0.0,0.0,9.929786756401882e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,7.334141992032528e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531494140625,0.0,0.0,9.929843508871272e-05,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3121643066406,0.0,0.0,0.0004710263165179,290.6002197265625,294.1499938964844,253.75567626953125,252.98956298828125,255.9701995849609,253.700439453125,289.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047287214547,6.41701403125694e-09,0.001004722318612,-0.0158637519925832,0.0,0.0,0.0,-0.0079940054565668,60.0,-24.249141693115234,-0.0,-6.88267220994021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.999267578125,0.0,0.0,9.42745537031442e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933898925781,0.0,0.0,9.927516657626256e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,7.332464883802459e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84295654296875,0.0,0.0,9.927573410095648e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962646484375,0.0,0.0,0.0004709186323452,290.5902099609375,294.1499938964844,253.75547790527344,252.9879913330078,255.93093872070312,253.7127380371093,289.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044988011941,6.390128870492617e-09,0.0010044923983514,-0.0157933253794908,0.0,0.0,0.0,-0.0079806772992014,60.0,-24.22779655456543,-0.0,-6.879522373992586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.999267578125,0.0,0.0,9.42745537031442e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933898925781,0.0,0.0,9.927516657626256e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,7.332464883802459e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84295654296875,0.0,0.0,9.927573410095648e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962646484375,0.0,0.0,0.0004709186323452,290.5902099609375,294.1499938964844,253.75547790527344,252.9879913330078,255.93093872070312,253.7127380371093,289.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044988011941,6.390128870492617e-09,0.0010044923983514,-0.0157933253794908,0.0,0.0,0.0,-0.0079806772992014,60.0,-24.22779655456543,-0.0,-6.879522373992586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,9.426681936020032e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849975585937,0.0,0.0,9.92670320556499e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,7.331863162107766e-05,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327331542969,0.0,0.0,9.926758502842858e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803649902344,0.0,0.0,0.000470880040666,290.5801086425781,294.1499938964844,253.75,252.982177734375,255.89230346679688,253.721420288086,289.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.380474815159687e-09,0.0010044098598882,-0.0157680362462997,0.0,0.0,0.0,-0.0079758912324905,60.0,-24.213436126708984,-0.0,-6.878391900499993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,9.426681936020032e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849975585937,0.0,0.0,9.92670320556499e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,7.331863162107766e-05,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327331542969,0.0,0.0,9.926758502842858e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803649902344,0.0,0.0,0.000470880040666,290.5801086425781,294.1499938964844,253.75,252.982177734375,255.89230346679688,253.721420288086,289.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.380474815159687e-09,0.0010044098598882,-0.0157680362462997,0.0,0.0,0.0,-0.0079758912324905,60.0,-24.213436126708984,-0.0,-6.878391900499993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,9.425176540389656e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6765441894531,0.0,0.0,9.92511850199662e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,7.330692460527644e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,9.925173799274488e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2644958496094,0.0,0.0,0.0004708048945758,290.5699462890625,294.1499938964844,253.74127197265625,252.97373962402344,255.8542022705078,253.7265167236328,289.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042557260021,6.361700943813275e-09,0.0010042493231594,-0.0157188586890697,0.0,0.0,0.0,-0.0079665845260024,60.0,-24.2028751373291,-0.0,-6.876192770732814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,9.425176540389656e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6765441894531,0.0,0.0,9.92511850199662e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,7.330692460527644e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,9.925173799274488e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2644958496094,0.0,0.0,0.0004708048945758,290.5699462890625,294.1499938964844,253.74127197265625,252.97373962402344,255.8542022705078,253.7265167236328,289.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042557260021,6.361700943813275e-09,0.0010042493231594,-0.0157188586890697,0.0,0.0,0.0,-0.0079665845260024,60.0,-24.2028751373291,-0.0,-6.876192770732814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,9.418219269718976e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66802978515625,0.0,0.0,9.917793067870662e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,7.325281330849975e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81207275390625,0.0,0.0,9.917846909957008e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486572265625,0.0,0.0,0.0004704573948401,290.5596923828125,294.1499938964844,253.7315826416016,252.9644775390625,255.816635131836,253.7282867431641,288.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003514509648,6.275000075106618e-09,0.0010035082232207,-0.0154917435720562,0.0,0.0,0.0,-0.0079236039891839,60.0,-24.185688018798828,-0.0,-6.866042667752481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,9.418219269718976e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66802978515625,0.0,0.0,9.917793067870662e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,7.325281330849975e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81207275390625,0.0,0.0,9.917846909957008e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486572265625,0.0,0.0,0.0004704573948401,290.5596923828125,294.1499938964844,253.7315826416016,252.9644775390625,255.816635131836,253.7282867431641,288.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003514509648,6.275000075106618e-09,0.0010035082232207,-0.0154917435720562,0.0,0.0,0.0,-0.0079236039891839,60.0,-24.185688018798828,-0.0,-6.866042667752481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,9.412070357939228e-05,292.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6637268066406,0.0,0.0,9.911317465594038e-05,290.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.964599609375,0.0,0.0,7.320498843910173e-05,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.806884765625,0.0,0.0,9.911372035276143e-05,291.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2407531738281,0.0,0.0,0.0004701502330135,290.5545349121094,294.1499938964844,253.72637939453125,252.9595489501953,255.79806518554688,253.72808837890625,288.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028593242168,6.198377366928298e-09,0.0010028530377894,-0.0152910267934203,0.0,0.0,0.0,-0.0078856190666556,60.0,-24.171550750732425,-0.0,-6.857079171140867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,9.404872253071515e-05,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,9.903738100547343e-05,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,7.314899994526058e-05,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016967773437,0.0,0.0,9.903791215037928e-05,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328491210937,0.0,0.0,0.000469790684292,290.54937744140625,294.1499938964844,253.720932006836,252.9544372558593,255.77960205078125,253.72740173339844,288.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020922636613,6.1086833369472515e-09,0.0010020862100645,-0.0150560662150383,0.0,0.0,0.0,-0.0078411540016531,60.0,-24.15449333190918,-0.0,-6.84659298144652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380798339844,0.0,0.0,9.392317588208245e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507568359375,0.0,0.0,9.890517685562372e-05,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,7.305135659407824e-05,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.791259765625,0.0,0.0,9.890570800052956e-05,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.217041015625,0.0,0.0,0.0004691635840572,290.5389709472656,294.1499938964844,253.70936584472656,252.943603515625,255.7430725097656,253.72433471679688,288.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007543023675,5.9522480277962594e-09,0.0010007483651861,-0.0146462665870785,0.0,0.0,0.0,-0.0077636018395423,60.0,-24.117950439453125,-0.0,-6.828324217167393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380798339844,0.0,0.0,9.392317588208245e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507568359375,0.0,0.0,9.890517685562372e-05,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,7.305135659407824e-05,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.791259765625,0.0,0.0,9.890570800052956e-05,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.217041015625,0.0,0.0,0.0004691635840572,290.5389709472656,294.1499938964844,253.70936584472656,252.943603515625,255.7430725097656,253.72433471679688,288.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007543023675,5.9522480277962594e-09,0.0010007483651861,-0.0146462665870785,0.0,0.0,0.0,-0.0077636018395423,60.0,-24.117950439453125,-0.0,-6.828324217167393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92578125,0.0,0.0,9.3837697932031e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420288085937,0.0,0.0,9.881517325993629e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336242675781,0.0,0.0,7.298487616935745e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807922363281,0.0,0.0,9.88156971288845e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,0.0004687366308644,290.5285339355469,294.1499938964844,253.69688415527344,252.9320373535156,255.70704650878903,253.7193603515625,288.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845732786724511e-09,0.0009998374152928,-0.0143672339618206,0.0,0.0,0.0,-0.0077107972465455,60.0,-24.0881404876709,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92578125,0.0,0.0,9.3837697932031e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420288085937,0.0,0.0,9.881517325993629e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336242675781,0.0,0.0,7.298487616935745e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807922363281,0.0,0.0,9.88156971288845e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,0.0004687366308644,290.5285339355469,294.1499938964844,253.69688415527344,252.9320373535156,255.70704650878903,253.7193603515625,288.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845732786724511e-09,0.0009998374152928,-0.0143672339618206,0.0,0.0,0.0,-0.0077107972465455,60.0,-24.0881404876709,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,9.37532604439184e-05,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332092285156,0.0,0.0,9.872626105789097e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212341308594,0.0,0.0,7.291919609997422e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.770263671875,0.0,0.0,9.872677765088156e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,0.0004683148872572,290.5180053710937,294.1499938964844,253.6835174560547,252.91970825195312,255.6714630126953,253.7128448486328,288.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405125097886875e-09,0.0009989377576857,-0.0140915904194116,0.0,0.0,0.0,-0.0076586348004639,60.0,-24.06212043762207,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,9.37532604439184e-05,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332092285156,0.0,0.0,9.872626105789097e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212341308594,0.0,0.0,7.291919609997422e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.770263671875,0.0,0.0,9.872677765088156e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,0.0004683148872572,290.5180053710937,294.1499938964844,253.6835174560547,252.91970825195312,255.6714630126953,253.7128448486328,288.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405125097886875e-09,0.0009989377576857,-0.0140915904194116,0.0,0.0,0.0,-0.0076586348004639,60.0,-24.06212043762207,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.901123046875,0.0,0.0,9.366786252940074e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6243591308594,0.0,0.0,9.863634477369489e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,7.285278115887195e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597045898437,0.0,0.0,9.863685409072788e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,0.0004678883415181,290.5074157714844,294.1499938964844,253.66929626464844,252.9066772460937,255.6362152099609,253.70513916015625,288.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.037399291992188,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.901123046875,0.0,0.0,9.366786252940074e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6243591308594,0.0,0.0,9.863634477369489e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,7.285278115887195e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597045898437,0.0,0.0,9.863685409072788e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,0.0004678883415181,290.5074157714844,294.1499938964844,253.66929626464844,252.9066772460937,255.6362152099609,253.70513916015625,288.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.037399291992188,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949584960937,0.0,0.0,9.362437413074076e-05,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199035644531,0.0,0.0,9.85905426205136e-05,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,7.281895523192361e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75439453125,0.0,0.0,9.859105193754658e-05,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0004676711105275,290.5020751953125,294.1499938964844,253.661865234375,252.89990234375,255.61875915527344,253.7007751464844,288.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.02526092529297,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,9.358025999972595e-05,292.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61541748046875,0.0,0.0,9.854410018306226e-05,290.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963317871094,0.0,0.0,7.278464181581512e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74908447265625,0.0,0.0,9.854460222413763e-05,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0004674507654272,290.49676513671875,294.1499938964844,253.6542205810547,252.8929443359375,255.6013946533203,253.6961212158203,288.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517650693655,60.0,-24.01314926147461,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,9.34890704229474e-05,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064147949219,0.0,0.0,9.844807937042788e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88385009765625,0.0,0.0,7.271372305694968e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384338378906,0.0,0.0,9.844857413554564e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0004669952904805,290.48602294921875,294.1499938964844,253.6383209228516,252.87852478027344,255.56692504882807,253.68606567382807,288.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411306069902366e-09,0.0009961226023733,-0.0132291540503501,0.0,0.0,0.0,-0.0074954330921173,60.0,-23.98880195617676,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,9.34890704229474e-05,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064147949219,0.0,0.0,9.844807937042788e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88385009765625,0.0,0.0,7.271372305694968e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384338378906,0.0,0.0,9.844857413554564e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0004669952904805,290.48602294921875,294.1499938964844,253.6383209228516,252.87852478027344,255.56692504882807,253.68606567382807,288.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411306069902366e-09,0.0009961226023733,-0.0132291540503501,0.0,0.0,0.0,-0.0074954330921173,60.0,-23.98880195617676,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8639831542969,0.0,0.0,9.339227835880592e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59735107421875,0.0,0.0,9.834615048021078e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,7.26384314475581e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,9.834663796937092e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,0.000466511817649,290.4752502441406,294.1499938964844,253.62161254882807,252.86343383789065,255.5328369140625,253.67495727539065,288.8555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-23.96383285522461,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
