time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602400,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8639831542969,0.0,0.0,9.339227835880592e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59735107421875,0.0,0.0,9.834615048021078e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,7.26384314475581e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,9.834663796937092e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,0.000466511817649,290.4752502441406,294.1499938964844,253.62161254882807,252.86343383789065,255.5328369140625,253.67495727539065,288.8555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-23.96383285522461,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515930175781,0.0,0.0,9.3288799689617e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882263183594,0.0,0.0,9.823719301493838e-05,290.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588562011719,0.0,0.0,7.255795208038762e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170104980469,0.0,0.0,9.823767322814092e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,0.00046599493362,290.4643859863281,294.1499938964844,253.6041259765625,252.8477020263672,255.49908447265625,253.6629943847656,288.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.937891006469727,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515930175781,0.0,0.0,9.3288799689617e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882263183594,0.0,0.0,9.823719301493838e-05,290.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588562011719,0.0,0.0,7.255795208038762e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170104980469,0.0,0.0,9.823767322814092e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,0.00046599493362,290.4643859863281,294.1499938964844,253.6041259765625,252.8477020263672,255.49908447265625,253.6629943847656,288.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.937891006469727,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,9.317745571024716e-05,292.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790405273437,0.0,0.0,9.811994823394345e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,7.247135363286361e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70623779296875,0.0,0.0,9.812042117118835e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0004654387885238,290.4534912109375,294.1499938964844,253.5858612060547,252.83132934570312,255.46563720703125,253.6502685546875,288.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.01221190020442,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.91063117980957,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,9.317745571024716e-05,292.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790405273437,0.0,0.0,9.811994823394345e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,7.247135363286361e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70623779296875,0.0,0.0,9.812042117118835e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0004654387885238,290.4534912109375,294.1499938964844,253.5858612060547,252.83132934570312,255.46563720703125,253.6502685546875,288.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.01221190020442,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.91063117980957,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329162597656,0.0,0.0,9.311888425145298e-05,292.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57440185546875,0.0,0.0,9.8058269941248e-05,290.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8400573730469,0.0,0.0,7.24257915862836e-05,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008361816406,0.0,0.0,9.805874287849292e-05,291.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0004651462077163,290.447998046875,294.1499938964844,253.5764617919922,252.8229217529297,255.44903564453125,253.6436462402344,288.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.89645767211914,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266906738281,0.0,0.0,9.305849380325526e-05,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697631835937,0.0,0.0,9.799467807170004e-05,290.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83380126953125,0.0,0.0,7.237882527988404e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954040527344,0.0,0.0,9.799515100894496e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,0.0004648445756174,290.4425048828125,294.1499938964844,253.56686401367188,252.81434631347656,255.4324951171875,253.6368865966797,288.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785464181741e-09,0.0009915349073708,-0.0118235452100634,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.881946563720703,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.814208984375,0.0,0.0,9.293302719015628e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604858398437,0.0,0.0,9.786256850929932e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212280273437,0.0,0.0,7.228124013636261e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845703125,0.0,0.0,9.7863026894629e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0004642178828362,290.4314880371094,294.1499938964844,253.54714965820312,252.7967834472656,255.3996124267578,253.6229705810547,288.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.852027893066406,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.814208984375,0.0,0.0,9.293302719015628e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604858398437,0.0,0.0,9.786256850929932e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212280273437,0.0,0.0,7.228124013636261e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845703125,0.0,0.0,9.7863026894629e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0004642178828362,290.4314880371094,294.1499938964844,253.54714965820312,252.7967834472656,255.3996124267578,253.6229705810547,288.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.852027893066406,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017272949219,0.0,0.0,9.280378435505554e-05,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511169433594,0.0,0.0,9.7726471722126e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086853027344,0.0,0.0,7.218072278192267e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736755371094,0.0,0.0,9.772692283149809e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,0.000463572301669,290.42041015625,294.1499938964844,253.5267333984375,252.7786407470703,255.36697387695312,253.6085662841797,288.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.821208953857425,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017272949219,0.0,0.0,9.280378435505554e-05,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511169433594,0.0,0.0,9.7726471722126e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086853027344,0.0,0.0,7.218072278192267e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736755371094,0.0,0.0,9.772692283149809e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,0.000463572301669,290.42041015625,294.1499938964844,253.5267333984375,252.7786407470703,255.36697387695312,253.6085662841797,288.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.821208953857425,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,9.267473069485276e-05,292.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54168701171875,0.0,0.0,9.75905786617659e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79608154296875,0.0,0.0,7.20803436706774e-05,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627502441406,0.0,0.0,9.759102977113798e-05,291.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,0.0004629276809282,290.4092712402344,294.1499938964844,253.505615234375,252.7599334716797,255.3345947265625,253.5936584472656,288.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.79035186767578,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,9.267473069485276e-05,292.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54168701171875,0.0,0.0,9.75905786617659e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79608154296875,0.0,0.0,7.20803436706774e-05,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627502441406,0.0,0.0,9.759102977113798e-05,291.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,0.0004629276809282,290.4092712402344,294.1499938964844,253.505615234375,252.7599334716797,255.3345947265625,253.5936584472656,288.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.79035186767578,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767333984375,0.0,0.0,9.255045733880252e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321960449219,0.0,0.0,9.74597132881172e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78350830078125,0.0,0.0,7.198368984973058e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517944335937,0.0,0.0,9.746015712153168e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0004623069253284,290.3981018066406,294.1499938964844,253.48385620117188,252.74069213867188,255.30245971679688,253.5783233642578,288.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.010165037587285,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.76054954528809,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767333984375,0.0,0.0,9.255045733880252e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321960449219,0.0,0.0,9.74597132881172e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78350830078125,0.0,0.0,7.198368984973058e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517944335937,0.0,0.0,9.746015712153168e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0004623069253284,290.3981018066406,294.1499938964844,253.48385620117188,252.74069213867188,255.30245971679688,253.5783233642578,288.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.010165037587285,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.76054954528809,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704772949219,0.0,0.0,9.24919659155421e-05,292.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274353027344,0.0,0.0,9.739812230691314e-05,290.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,7.193819328676909e-05,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64630126953125,0.0,0.0,9.73985661403276e-05,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,0.0004620147519744,290.3924865722656,294.1499938964844,253.4727325439453,252.7308654785156,255.2864685058593,253.57049560546875,288.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168884792932204e-09,0.0009854985401034,-0.0099740829318761,0.0,0.0,0.0,-0.0068795108236372,60.0,-23.746482849121094,-0.0,-6.62178152310844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76422119140625,0.0,0.0,9.243611566489562e-05,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5226745605469,0.0,0.0,9.733931074151768e-05,290.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708740234375,0.0,0.0,7.189475581981242e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407775878906,0.0,0.0,9.733974729897454e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,0.0004617357917595,290.3868408203125,294.1499938964844,253.46144104003903,252.72091674804688,255.27053833007807,253.56256103515625,288.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.09929201694581e-09,0.0009849034249782,-0.009791743941605,0.0,0.0,0.0,-0.0068450104445219,60.0,-23.73301696777344,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75164794921875,0.0,0.0,9.233641321770848e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130920410156,0.0,0.0,9.723432594910264e-05,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582702636719,0.0,0.0,7.181720866356045e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297607421875,0.0,0.0,9.723475523060188e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,0.0004612377670127,290.37554931640625,294.1499938964844,253.4384155273437,252.70065307617188,255.23880004882807,253.54638671875,288.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.70896339416504,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75164794921875,0.0,0.0,9.233641321770848e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130920410156,0.0,0.0,9.723432594910264e-05,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582702636719,0.0,0.0,7.181720866356045e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297607421875,0.0,0.0,9.723475523060188e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,0.0004612377670127,290.37554931640625,294.1499938964844,253.4384155273437,252.70065307617188,255.23880004882807,253.54638671875,288.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.70896339416504,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391052246094,0.0,0.0,9.225577377947047e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50341796875,0.0,0.0,9.714941552374512e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74560546875,0.0,0.0,7.175448990892619e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186828613281,0.0,0.0,9.714984480524436e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,0.000460834999103,290.3641967773437,294.1499938964844,253.414794921875,252.67990112304688,255.20724487304688,253.5296936035156,288.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874583320850888e-09,0.0009829818736761,-0.0092029813677072,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.689701080322266,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391052246094,0.0,0.0,9.225577377947047e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50341796875,0.0,0.0,9.714941552374512e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74560546875,0.0,0.0,7.175448990892619e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186828613281,0.0,0.0,9.714984480524436e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,0.000460834999103,290.3641967773437,294.1499938964844,253.414794921875,252.67990112304688,255.20724487304688,253.5296936035156,288.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874583320850888e-09,0.0009829818736761,-0.0092029813677072,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.689701080322266,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265014648437,0.0,0.0,9.21972023206763e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49371337890625,0.0,0.0,9.708773723104969e-05,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7329406738281,0.0,0.0,7.170892786234617e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075744628906,0.0,0.0,9.708815923659132e-05,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,0.0004605424182955,290.352783203125,294.1499938964844,253.3905792236328,252.6586761474609,255.17584228515625,253.512451171875,288.6640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.675914764404297,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265014648437,0.0,0.0,9.21972023206763e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49371337890625,0.0,0.0,9.708773723104969e-05,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7329406738281,0.0,0.0,7.170892786234617e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075744628906,0.0,0.0,9.708815923659132e-05,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,0.0004605424182955,290.352783203125,294.1499938964844,253.3905792236328,252.6586761474609,255.17584228515625,253.512451171875,288.6640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.675914764404297,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138977050781,0.0,0.0,9.216358739649876e-05,292.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48394775390625,0.0,0.0,9.70523469732143e-05,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7202453613281,0.0,0.0,7.168278534663841e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964050292969,0.0,0.0,9.705276170279832e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371643066406,0.0,0.0,0.0004603745474014,290.34130859375,294.1499938964844,253.3658142089844,252.63699340820312,255.14459228515625,253.4944610595703,288.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759697442262677e-09,0.0009819992119446,-0.0089019630104303,0.0,0.0,0.0,-0.0066766571253538,60.0,-23.668825149536133,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138977050781,0.0,0.0,9.216358739649876e-05,292.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48394775390625,0.0,0.0,9.70523469732143e-05,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7202453613281,0.0,0.0,7.168278534663841e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964050292969,0.0,0.0,9.705276170279832e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371643066406,0.0,0.0,0.0004603745474014,290.34130859375,294.1499938964844,253.3658142089844,252.63699340820312,255.14459228515625,253.4944610595703,288.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759697442262677e-09,0.0009819992119446,-0.0089019630104303,0.0,0.0,0.0,-0.0066766571253538,60.0,-23.668825149536133,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70758056640625,0.0,0.0,9.21554455999285e-05,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4790344238281,0.0,0.0,9.704376861918718e-05,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138977050781,0.0,0.0,7.167645526351407e-05,290.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907897949219,0.0,0.0,9.704418334877118e-05,291.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294738769531,0.0,0.0,0.0004603338602464,290.3355407714844,294.1499938964844,253.3532257080078,252.62599182128903,255.1289978027344,253.4851837158203,288.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749544230657875e-09,0.0009819123661145,-0.0088753597810864,0.0,0.0,0.0,-0.006671623326838,60.0,-23.66761779785156,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012634277344,0.0,0.0,9.215377212967724e-05,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740905761719,0.0,0.0,9.704201511340216e-05,290.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7075500488281,0.0,0.0,7.167515286710113e-05,290.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5851745605469,0.0,0.0,9.704242256702857e-05,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218139648437,0.0,0.0,0.0004603255365509,290.32977294921875,294.1499938964844,253.34051513671875,252.6148834228516,255.1134490966797,253.47569274902344,288.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745701137158e-09,0.0009818945545703,-0.0088698910549283,0.0,0.0,0.0,-0.0066705886274576,60.0,-23.66803741455078,-0.0,-6.573436905910057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885681152344,0.0,0.0,9.216860780725256e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642028808594,0.0,0.0,9.70576365943998e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947937011719,0.0,0.0,7.168669253587723e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57391357421875,0.0,0.0,9.70580440480262e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90643310546875,0.0,0.0,0.0004603996640071,290.31817626953125,294.1499938964844,253.314682006836,252.5923614501953,255.08238220214844,253.4559936523437,288.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765922684806355e-09,0.0009820522973313,-0.0089182741940021,0.0,0.0,0.0,-0.0066797425970435,60.0,-23.673900604248047,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885681152344,0.0,0.0,9.216860780725256e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642028808594,0.0,0.0,9.70576365943998e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947937011719,0.0,0.0,7.168669253587723e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57391357421875,0.0,0.0,9.70580440480262e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90643310546875,0.0,0.0,0.0004603996640071,290.31817626953125,294.1499938964844,253.314682006836,252.5923614501953,255.08238220214844,253.4559936523437,288.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765922684806355e-09,0.0009820522973313,-0.0089182741940021,0.0,0.0,0.0,-0.0066797425970435,60.0,-23.673900604248047,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,9.220683568855748e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541931152344,0.0,0.0,9.709789446787909e-05,290.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820068359375,0.0,0.0,7.171642209868878e-05,290.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625915527344,0.0,0.0,9.709829464554788e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,0.0004605906142387,290.3064880371094,294.1499938964844,253.28836059570312,252.56944274902344,255.0514068603516,253.4351501464844,288.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824632434174,3.8135334889943814e-09,0.0009824594017118,-0.0090430220589041,0.0,0.0,0.0,-0.0067033451050519,60.0,-23.68646240234375,-0.0,-6.581004896588638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,9.220683568855748e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541931152344,0.0,0.0,9.709789446787909e-05,290.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820068359375,0.0,0.0,7.171642209868878e-05,290.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625915527344,0.0,0.0,9.709829464554788e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,0.0004605906142387,290.3064880371094,294.1499938964844,253.28836059570312,252.56944274902344,255.0514068603516,253.4351501464844,288.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824632434174,3.8135334889943814e-09,0.0009824594017118,-0.0090430220589041,0.0,0.0,0.0,-0.0067033451050519,60.0,-23.68646240234375,-0.0,-6.581004896588638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6631164550781,0.0,0.0,9.226487600244582e-05,291.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.44415283203125,0.0,0.0,9.715901978779584e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6691589355469,0.0,0.0,7.176156213972718e-05,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512390136719,0.0,0.0,9.7159412689507e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,0.0004608805465977,290.2947692871094,294.1499938964844,253.2615661621093,252.546142578125,255.0204925537109,253.4131317138672,288.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830814087763,3.885829880090341e-09,0.0009830775670707,-0.0092324493452906,0.0,0.0,0.0,-0.0067391851916909,60.0,-23.70471954345703,-0.0,-6.589291245973072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6631164550781,0.0,0.0,9.226487600244582e-05,291.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.44415283203125,0.0,0.0,9.715901978779584e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6691589355469,0.0,0.0,7.176156213972718e-05,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512390136719,0.0,0.0,9.7159412689507e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,0.0004608805465977,290.2947692871094,294.1499938964844,253.2615661621093,252.546142578125,255.0204925537109,253.4131317138672,288.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830814087763,3.885829880090341e-09,0.0009830775670707,-0.0092324493452906,0.0,0.0,0.0,-0.0067391851916909,60.0,-23.70471954345703,-0.0,-6.589291245973072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,9.233984746970236e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340209960937,0.0,0.0,9.723797847982496e-05,290.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6562805175781,0.0,0.0,7.181987894000486e-05,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.539794921875,0.0,0.0,9.723837138153613e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602905273437,0.0,0.0,0.0004612551128957,290.2829284667969,294.1499938964844,253.2343139648437,252.52247619628903,254.9896240234375,253.38986206054688,288.560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838801342993,3.979228946349167e-09,0.0009838761761784,-0.0094771664589643,0.0,0.0,0.0,-0.0067854868248105,60.0,-23.72807884216309,-0.0,-6.600003388257393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,9.233984746970236e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340209960937,0.0,0.0,9.723797847982496e-05,290.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6562805175781,0.0,0.0,7.181987894000486e-05,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.539794921875,0.0,0.0,9.723837138153613e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602905273437,0.0,0.0,0.0004612551128957,290.2829284667969,294.1499938964844,253.2343139648437,252.52247619628903,254.9896240234375,253.38986206054688,288.560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838801342993,3.979228946349167e-09,0.0009838761761784,-0.0094771664589643,0.0,0.0,0.0,-0.0067854868248105,60.0,-23.72807884216309,-0.0,-6.600003388257393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438903808594,0.0,0.0,9.238257189281283e-05,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.428955078125,0.0,0.0,9.728296572575346e-05,290.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498413085937,0.0,0.0,7.185310823842883e-05,290.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340576171875,0.0,0.0,9.7283351351507e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85260009765625,0.0,0.0,0.0004614685021806,290.2770080566406,294.1499938964844,253.22052001953125,252.5105133056641,254.9741973876953,253.37774658203125,288.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843352017924,4.032444600454711e-09,0.0009843312436714,-0.0096165975555777,0.0,0.0,0.0,-0.0068118679337203,60.0,-23.741405487060547,-0.0,-6.60611050307125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6374816894531,0.0,0.0,9.242801024811342e-05,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.423828125,0.0,0.0,9.733081969898194e-05,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64337158203125,0.0,0.0,7.188845484051853e-05,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5283203125,0.0,0.0,9.73312126006931e-05,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84490966796875,0.0,0.0,0.0004616955120582,290.27105712890625,294.1499938964844,253.2066192626953,252.4984741210937,254.95877075195312,253.3653259277344,288.5433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848193731158,4.089055760658766e-09,0.0009848152985796,-0.0097649246454238,0.0,0.0,0.0,-0.0068399328738451,60.0,-23.75559425354004,-0.0,-6.612610548017983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246032714844,0.0,0.0,9.25259810173884e-05,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41357421875,0.0,0.0,9.743398550199343e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63043212890625,0.0,0.0,7.196464866865426e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5167541503906,0.0,0.0,9.7434371127747e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294982910156,0.0,0.0,0.0004621848929673,290.25909423828125,294.1499938964844,253.17849731445312,252.47413635253903,254.9279327392578,253.3394927978516,288.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.2110945841500325e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.78649139404297,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246032714844,0.0,0.0,9.25259810173884e-05,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41357421875,0.0,0.0,9.743398550199343e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63043212890625,0.0,0.0,7.196464866865426e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5167541503906,0.0,0.0,9.7434371127747e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294982910156,0.0,0.0,0.0004621848929673,290.25909423828125,294.1499938964844,253.17849731445312,252.47413635253903,254.9279327392578,253.3394927978516,288.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.2110945841500325e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.78649139404297,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
