time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607080,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35723876953125,0.0,0.0,9.405095624970272e-05,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927490234375,0.0,0.0,9.90399275906384e-05,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617858886719,0.0,0.0,7.315073889913037e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.273193359375,0.0,0.0,9.90402331808582e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169372558594,0.0,0.0,0.0004698027623817,290.0048217773437,294.1499938964844,252.3119201660156,251.72589111328125,254.2723999023437,252.4925537109375,288.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.1107892079803605e-09,0.0010021039051935,-0.0150615833699703,0.0,0.0,0.0,-0.0078421970829367,60.0,-24.554895401000977,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3434753417969,0.0,0.0,9.397931717103349e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810302734375,0.0,0.0,9.896449773805216e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3479919433594,0.0,0.0,7.309502689167857e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604675292969,0.0,0.0,9.896479605231434e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.501220703125,0.0,0.0,0.00046944495989,289.9914855957031,294.1499938964844,252.2714233398437,251.69073486328125,254.2372283935547,252.44830322265625,288.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529053157337e-09,0.0010013406863436,-0.0148277571424841,0.0,0.0,0.0,-0.007797947153449,60.0,-24.5528621673584,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3434753417969,0.0,0.0,9.397931717103349e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810302734375,0.0,0.0,9.896449773805216e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3479919433594,0.0,0.0,7.309502689167857e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604675292969,0.0,0.0,9.896479605231434e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.501220703125,0.0,0.0,0.00046944495989,289.9914855957031,294.1499938964844,252.2714233398437,251.69073486328125,254.2372283935547,252.44830322265625,288.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529053157337e-09,0.0010013406863436,-0.0148277571424841,0.0,0.0,0.0,-0.007797947153449,60.0,-24.5528621673584,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3297119140625,0.0,0.0,9.390508057549596e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692810058594,0.0,0.0,9.888632484944536e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33416748046875,0.0,0.0,7.303728489205241e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24774169921875,0.0,0.0,9.888662316370755e-05,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4855041503906,0.0,0.0,0.0004690741479862,289.9781188964844,294.1499938964844,252.23336791992188,251.65768432617188,254.20204162597656,252.4057006835937,288.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929029267548458e-09,0.0010005496442317,-0.0145854419097304,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.54902458190918,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3297119140625,0.0,0.0,9.390508057549596e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692810058594,0.0,0.0,9.888632484944536e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33416748046875,0.0,0.0,7.303728489205241e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24774169921875,0.0,0.0,9.888662316370755e-05,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4855041503906,0.0,0.0,0.0004690741479862,289.9781188964844,294.1499938964844,252.23336791992188,251.65768432617188,254.20204162597656,252.4057006835937,288.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929029267548458e-09,0.0010005496442317,-0.0145854419097304,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.54902458190918,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3159484863281,0.0,0.0,9.382868302054705e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575012207031,0.0,0.0,9.880587458610536e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3203125,0.0,0.0,7.297786214621738e-05,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349853515625,0.0,0.0,9.880616562440991e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46978759765625,0.0,0.0,0.0004686925094574,289.9646911621094,294.1499938964844,252.19805908203125,251.6269989013672,254.1668395996093,252.3651428222656,288.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.54263687133789,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3159484863281,0.0,0.0,9.382868302054705e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575012207031,0.0,0.0,9.880587458610536e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3203125,0.0,0.0,7.297786214621738e-05,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349853515625,0.0,0.0,9.880616562440991e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46978759765625,0.0,0.0,0.0004686925094574,289.9646911621094,294.1499938964844,252.19805908203125,251.6269989013672,254.1668395996093,252.3651428222656,288.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.54263687133789,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3090515136719,0.0,0.0,9.378996765008196e-05,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1515808105469,0.0,0.0,9.876510739559308e-05,290.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134155273437,0.0,0.0,7.294775423360988e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22857666015625,0.0,0.0,9.876539843389764e-05,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4619140625,0.0,0.0,0.0004684991436079,289.9579772949219,294.1499938964844,252.1815185546875,251.6126251220703,254.14927673339844,252.34573364257807,288.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.538454055786133,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021545410156,0.0,0.0,9.375113586429508e-05,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1456604003906,0.0,0.0,9.872421651380137e-05,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30645751953125,0.0,0.0,7.291755173355341e-05,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221984863281,0.0,0.0,9.872450755210592e-05,291.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540710449219,0.0,0.0,0.0004683051956817,289.9512634277344,294.1499938964844,252.1657867431641,251.59893798828125,254.1317138671875,252.32684326171875,288.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.53374290466309,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.288330078125,0.0,0.0,9.367367601953448e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337890625,0.0,0.0,9.864264575298876e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926025390625,0.0,0.0,7.285729952855036e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093505859375,0.0,0.0,9.864292951533572e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383850097656,0.0,0.0,0.0004679182602558,289.9377746582031,294.1499938964844,252.1368560791016,251.57376098632807,254.09671020507807,252.2906951904297,288.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091457158327,60.0,-24.52269172668457,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.288330078125,0.0,0.0,9.367367601953448e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337890625,0.0,0.0,9.864264575298876e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926025390625,0.0,0.0,7.285729952855036e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093505859375,0.0,0.0,9.864292951533572e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383850097656,0.0,0.0,0.0004679182602558,289.9377746582031,294.1499938964844,252.1368560791016,251.57376098632807,254.09671020507807,252.2906951904297,288.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091457158327,60.0,-24.52269172668457,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27447509765625,0.0,0.0,9.359759133076297e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1218566894531,0.0,0.0,9.85625374596566e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787170410156,0.0,0.0,7.27981241652742e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,9.856281394604594e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42266845703125,0.0,0.0,0.0004675382224377,289.9242553710937,294.1499938964844,252.111557006836,251.5517425537109,254.0618896484375,252.2572631835937,288.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545886860858218e-09,0.0009972733678296,-0.0135817248374223,0.0,0.0,0.0,-0.0075621507130563,60.0,-24.50923728942871,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27447509765625,0.0,0.0,9.359759133076297e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1218566894531,0.0,0.0,9.85625374596566e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787170410156,0.0,0.0,7.27981241652742e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,9.856281394604594e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42266845703125,0.0,0.0,0.0004675382224377,289.9242553710937,294.1499938964844,252.111557006836,251.5517425537109,254.0618896484375,252.2572631835937,288.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545886860858218e-09,0.0009972733678296,-0.0135817248374223,0.0,0.0,0.0,-0.0075621507130563,60.0,-24.50923728942871,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606506347656,0.0,0.0,9.352372580906376e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098937988281,0.0,0.0,9.848475747276098e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648010253906,0.0,0.0,7.274067320395261e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1836242675781,0.0,0.0,9.848503395915031e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.406982421875,0.0,0.0,0.000467169273179,289.91070556640625,294.1499938964844,252.09019470214844,251.5331420898437,254.0272827148437,252.2261657714844,288.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453850704384422e-09,0.000996486400254,-0.0133406110107898,0.0,0.0,0.0,-0.0075165242888033,60.0,-24.493906021118164,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606506347656,0.0,0.0,9.352372580906376e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098937988281,0.0,0.0,9.848475747276098e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648010253906,0.0,0.0,7.274067320395261e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1836242675781,0.0,0.0,9.848503395915031e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.406982421875,0.0,0.0,0.000467169273179,289.91070556640625,294.1499938964844,252.09019470214844,251.5331420898437,254.0272827148437,252.2261657714844,288.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453850704384422e-09,0.000996486400254,-0.0133406110107898,0.0,0.0,0.0,-0.0075165242888033,60.0,-24.493906021118164,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.24676513671875,0.0,0.0,9.345344005851076e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978698730469,0.0,0.0,9.84107464319095e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508850097656,0.0,0.0,7.268600893439725e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1706848144531,0.0,0.0,9.841101564234124e-05,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913269042969,0.0,0.0,0.0004668181936722,289.8970947265625,294.1499938964844,252.07305908203125,251.51821899414065,253.9930114746093,252.1981506347656,288.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.3662705390422624e-09,0.0009957375004887,-0.0131111703813076,0.0,0.0,0.0,-0.007473106496036,60.0,-24.476354598999023,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.24676513671875,0.0,0.0,9.345344005851076e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978698730469,0.0,0.0,9.84107464319095e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508850097656,0.0,0.0,7.268600893439725e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1706848144531,0.0,0.0,9.841101564234124e-05,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913269042969,0.0,0.0,0.0004668181936722,289.8970947265625,294.1499938964844,252.07305908203125,251.51821899414065,253.9930114746093,252.1981506347656,288.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.3662705390422624e-09,0.0009957375004887,-0.0131111703813076,0.0,0.0,0.0,-0.007473106496036,60.0,-24.476354598999023,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398376464844,0.0,0.0,9.34198615141213e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09185791015625,0.0,0.0,9.837538527790456e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439270019531,0.0,0.0,7.265988824656233e-05,290.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1642150878906,0.0,0.0,9.83756544883363e-05,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38348388671875,0.0,0.0,0.0004666504682973,289.8902893066406,294.1499938964844,252.066162109375,251.51222229003903,253.9760131835937,252.185287475586,288.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.3244288977793985e-09,0.0009953796397894,-0.0130015527829527,0.0,0.0,0.0,-0.0074523640796542,60.0,-24.46685218811035,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328796386719,0.0,0.0,9.338756353827192e-05,291.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858459472656,0.0,0.0,9.834137017605826e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369384765625,0.0,0.0,7.263477164087817e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1577453613281,0.0,0.0,9.834163938649e-05,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756408691406,0.0,0.0,0.000466489145765,289.88348388671875,294.1499938964844,252.06044006347656,251.5072479248047,253.95909118652344,252.1731109619141,288.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.2841833131367374e-09,0.0009950355160981,-0.0128961177542805,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.45693016052246,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189636230469,0.0,0.0,9.332702029496431e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07373046875,0.0,0.0,9.82776182354428e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2229919433594,0.0,0.0,7.258768164319918e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.144775390625,0.0,0.0,9.827788744587453e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3599853515625,0.0,0.0,0.0004661867278628,289.86981201171875,294.1499938964844,252.0526580810547,251.50045776367188,253.9256134033203,252.1511383056641,288.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.43564224243164,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189636230469,0.0,0.0,9.332702029496431e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07373046875,0.0,0.0,9.82776182354428e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2229919433594,0.0,0.0,7.258768164319918e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.144775390625,0.0,0.0,9.827788744587453e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3599853515625,0.0,0.0,0.0004661867278628,289.86981201171875,294.1499938964844,252.0526580810547,251.50045776367188,253.9256134033203,252.1511383056641,288.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.43564224243164,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050476074219,0.0,0.0,9.327270527137443e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616149902344,0.0,0.0,9.82204292085953e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090148925781,0.0,0.0,7.254543743329123e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317443847656,0.0,0.0,9.822069114306942e-05,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34429931640625,0.0,0.0,0.0004659154219552,289.85614013671875,294.1499938964844,252.0500030517578,251.4981384277344,253.89268493652344,252.13282775878903,287.99090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062242586257e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.412368774414062,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050476074219,0.0,0.0,9.327270527137443e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616149902344,0.0,0.0,9.82204292085953e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090148925781,0.0,0.0,7.254543743329123e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317443847656,0.0,0.0,9.822069114306942e-05,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34429931640625,0.0,0.0,0.0004659154219552,289.85614013671875,294.1499938964844,252.0500030517578,251.4981384277344,253.89268493652344,252.13282775878903,287.99090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062242586257e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.412368774414062,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19110107421875,0.0,0.0,9.323065751232208e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494384765625,0.0,0.0,9.8176155006513e-05,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19500732421875,0.0,0.0,7.251273200381547e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11871337890625,0.0,0.0,9.817641694098712e-05,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3286437988281,0.0,0.0,0.0004657054087147,289.8424072265625,294.1499938964844,252.0500030517578,251.4981384277344,253.8603057861328,252.1177215576172,287.9734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088671706232617e-09,0.000993363559246,-0.0123839061707258,0.0,0.0,0.0,-0.0073354882188141,60.0,-24.388690948486328,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19110107421875,0.0,0.0,9.323065751232208e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494384765625,0.0,0.0,9.8176155006513e-05,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19500732421875,0.0,0.0,7.251273200381547e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11871337890625,0.0,0.0,9.817641694098712e-05,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3286437988281,0.0,0.0,0.0004657054087147,289.8424072265625,294.1499938964844,252.0500030517578,251.4981384277344,253.8603057861328,252.1177215576172,287.9734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088671706232617e-09,0.000993363559246,-0.0123839061707258,0.0,0.0,0.0,-0.0073354882188141,60.0,-24.388690948486328,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771240234375,0.0,0.0,9.320469689555466e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372009277344,0.0,0.0,9.81488119577989e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809997558594,0.0,0.0,7.249254122143611e-05,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056213378906,0.0,0.0,9.81490666163154e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129577636719,0.0,0.0,0.0004655757220461,289.82861328125,294.1499938964844,252.0500030517578,251.4981384277344,253.8285369873047,252.10562133789065,287.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.0563118136892635e-09,0.000993086840026,-0.0122991288080811,0.0,0.0,0.0,-0.007319445721805,60.0,-24.36811828613281,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771240234375,0.0,0.0,9.320469689555466e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372009277344,0.0,0.0,9.81488119577989e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809997558594,0.0,0.0,7.249254122143611e-05,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056213378906,0.0,0.0,9.81490666163154e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129577636719,0.0,0.0,0.0004655757220461,289.82861328125,294.1499938964844,252.0500030517578,251.4981384277344,253.8285369873047,252.10562133789065,287.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.0563118136892635e-09,0.000993086840026,-0.0122991288080811,0.0,0.0,0.0,-0.007319445721805,60.0,-24.36811828613281,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701354980469,0.0,0.0,9.319795208284631e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03106689453125,0.0,0.0,9.814171062316746e-05,290.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739807128906,0.0,0.0,7.248729525599629e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990600585937,0.0,0.0,9.814196528168397e-05,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3051452636719,0.0,0.0,0.0004655420489143,289.8217163085937,294.1499938964844,252.0500030517578,251.4981384277344,253.81288146972656,252.1004943847656,287.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152780532836,60.0,-24.35938262939453,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631164550781,0.0,0.0,9.319505625171588e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0249328613281,0.0,0.0,9.813866927288473e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669311523437,0.0,0.0,7.248503970913589e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924987792969,0.0,0.0,9.81389166554436e-05,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973022460937,0.0,0.0,0.0004655275843106,289.8148193359375,294.1499938964844,252.0500030517578,251.4981384277344,253.79736328125,252.0958404541016,287.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.35161399841309,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14910888671875,0.0,0.0,9.320029494119808e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126037597656,0.0,0.0,9.814418444875628e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1528625488281,0.0,0.0,7.248911424539983e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.079345703125,0.0,0.0,9.814443183131516e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816162109375,0.0,0.0,0.0004655537486542,289.80096435546875,294.1499938964844,252.0500030517578,251.4981384277344,253.7667236328125,252.0877380371093,287.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050811324736061e-09,0.0009930396918207,-0.0122847175225615,0.0,0.0,0.0,-0.0073167188093066,60.0,-24.33893394470215,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14910888671875,0.0,0.0,9.320029494119808e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126037597656,0.0,0.0,9.814418444875628e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1528625488281,0.0,0.0,7.248911424539983e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.079345703125,0.0,0.0,9.814443183131516e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816162109375,0.0,0.0,0.0004655537486542,289.80096435546875,294.1499938964844,252.0500030517578,251.4981384277344,253.7667236328125,252.0877380371093,287.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050811324736061e-09,0.0009930396918207,-0.0122847175225615,0.0,0.0,0.0,-0.0073167188093066,60.0,-24.33893394470215,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1350402832031,0.0,0.0,9.321987454313783e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.000244140625,0.0,0.0,9.816481178859247e-05,290.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387634277344,0.0,0.0,7.250434282468632e-05,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.066162109375,0.0,0.0,9.816505917115136e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26593017578125,0.0,0.0,0.0004656515957321,289.7870483398437,294.1499938964844,252.0500030517578,251.4981384277344,253.736572265625,252.08094787597656,287.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.0751998159626055e-09,0.0009932481916621,-0.0123486118391156,0.0,0.0,0.0,-0.0073288087733089,60.0,-24.32990264892578,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1350402832031,0.0,0.0,9.321987454313783e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.000244140625,0.0,0.0,9.816481178859247e-05,290.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387634277344,0.0,0.0,7.250434282468632e-05,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.066162109375,0.0,0.0,9.816505917115136e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26593017578125,0.0,0.0,0.0004656515957321,289.7870483398437,294.1499938964844,252.0500030517578,251.4981384277344,253.736572265625,252.08094787597656,287.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.0751998159626055e-09,0.0009932481916621,-0.0123486118391156,0.0,0.0,0.0,-0.0073288087733089,60.0,-24.32990264892578,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1209716796875,0.0,0.0,9.32518596528098e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878234863281,0.0,0.0,9.819849219638854e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246337890625,0.0,0.0,7.252921932376921e-05,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05291748046875,0.0,0.0,9.81987323029898e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.250244140625,0.0,0.0,0.0004658113757614,289.7731018066406,294.1499938964844,252.0500030517578,251.4981384277344,253.7069702148437,252.0753936767578,287.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115038170799835e-09,0.0009935888228937,-0.0124529842287302,0.0,0.0,0.0,-0.0073485583998262,60.0,-24.324649810791016,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1209716796875,0.0,0.0,9.32518596528098e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878234863281,0.0,0.0,9.819849219638854e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246337890625,0.0,0.0,7.252921932376921e-05,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05291748046875,0.0,0.0,9.81987323029898e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.250244140625,0.0,0.0,0.0004658113757614,289.7731018066406,294.1499938964844,252.0500030517578,251.4981384277344,253.7069702148437,252.0753936767578,287.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115038170799835e-09,0.0009935888228937,-0.0124529842287302,0.0,0.0,0.0,-0.0073485583998262,60.0,-24.324649810791016,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068420410156,0.0,0.0,9.3295777332969e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.975341796875,0.0,0.0,9.824473818298428e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1104736328125,0.0,0.0,7.25633799447678e-05,290.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396423339844,0.0,0.0,9.824497828958556e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345275878906,0.0,0.0,0.0004660307604353,289.7591247558594,294.1499938964844,252.0500030517578,251.4981384277344,253.67784118652344,252.0707244873047,287.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169743744204425e-09,0.0009940565796568,-0.0125963045284152,0.0,0.0,0.0,-0.0073756780475378,60.0,-24.32237434387207,-0.0,-6.737307245430203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068420410156,0.0,0.0,9.3295777332969e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.975341796875,0.0,0.0,9.824473818298428e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1104736328125,0.0,0.0,7.25633799447678e-05,290.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396423339844,0.0,0.0,9.824497828958556e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345275878906,0.0,0.0,0.0004660307604353,289.7591247558594,294.1499938964844,252.0500030517578,251.4981384277344,253.67784118652344,252.0707244873047,287.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169743744204425e-09,0.0009940565796568,-0.0125963045284152,0.0,0.0,0.0,-0.0073756780475378,60.0,-24.32237434387207,-0.0,-6.737307245430203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997619628906,0.0,0.0,9.33215778786689e-05,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9690856933594,0.0,0.0,9.827191388467328e-05,290.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033935546875,0.0,0.0,7.258344703586772e-05,290.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0329895019531,0.0,0.0,9.827215399127454e-05,291.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266540527344,0.0,0.0,0.0004661596321966,289.7521057128906,294.1499938964844,252.0500030517578,251.4981384277344,253.66346740722656,252.0687255859375,287.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943365585058,5.201885144856533e-09,0.0009943314362317,-0.012680510058999,0.0,0.0,0.0,-0.0073916115798056,60.0,-24.322460174560547,-0.0,-6.741034042079265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926818847656,0.0,0.0,9.334996866527943e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627990722656,0.0,0.0,9.830181807046756e-05,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,7.260552956722677e-05,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263366699219,0.0,0.0,9.830205090111122e-05,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2187805175781,0.0,0.0,0.0004663014842662,289.7450866699219,294.1499938964844,252.0500030517578,251.4981384277344,253.64923095703125,252.06690979003903,287.85107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946391219273,5.237258182688721e-09,0.0009946338832378,-0.0127731822431087,0.0,0.0,0.0,-0.0074091479182243,60.0,-24.323230743408203,-0.0,-6.745136715835542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
