time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609420,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784912109375,0.0,0.0,9.341308032162488e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502258300781,0.0,0.0,9.836827666731553e-05,290.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0820617675781,0.0,0.0,7.265462045324966e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.012939453125,0.0,0.0,9.836850949795917e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030334472656,0.0,0.0,0.0004666167369578,289.7309875488281,294.1499938964844,252.0500030517578,251.4981384277344,253.62109375,252.0637359619141,287.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315876183686896e-09,0.0009953061817213,-0.0129791470244526,0.0,0.0,0.0,-0.0074481219053268,60.0,-24.326446533203125,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784912109375,0.0,0.0,9.341308032162488e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502258300781,0.0,0.0,9.836827666731553e-05,290.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0820617675781,0.0,0.0,7.265462045324966e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.012939453125,0.0,0.0,9.836850949795917e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030334472656,0.0,0.0,0.0004666167369578,289.7309875488281,294.1499938964844,252.0500030517578,251.4981384277344,253.62109375,252.0637359619141,287.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315876183686896e-09,0.0009953061817213,-0.0129791470244526,0.0,0.0,0.0,-0.0074481219053268,60.0,-24.326446533203125,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06427001953125,0.0,0.0,9.348364983452484e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375915527344,0.0,0.0,9.844259329838678e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677795410156,0.0,0.0,7.270950300153345e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9995422363281,0.0,0.0,9.844281885307282e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1872863769531,0.0,0.0,0.0004669692716561,289.71685791015625,294.1499938964844,252.0500030517578,251.4981384277344,253.5934295654297,252.0611114501953,287.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.331836700439453,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06427001953125,0.0,0.0,9.348364983452484e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375915527344,0.0,0.0,9.844259329838678e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677795410156,0.0,0.0,7.270950300153345e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9995422363281,0.0,0.0,9.844281885307282e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1872863769531,0.0,0.0,0.0004669692716561,289.71685791015625,294.1499938964844,252.0500030517578,251.4981384277344,253.5934295654297,252.0611114501953,287.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.331836700439453,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500183105469,0.0,0.0,9.355981455883013e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248962402344,0.0,0.0,9.852279617916793e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.053466796875,0.0,0.0,7.276874384842813e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.986083984375,0.0,0.0,9.852302900981158e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714782714844,0.0,0.0,0.0004673497169278,289.7026672363281,294.1499938964844,252.0500030517578,251.4981384277344,253.5662384033203,252.05894470214844,287.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.33895492553711,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500183105469,0.0,0.0,9.355981455883013e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248962402344,0.0,0.0,9.852279617916793e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.053466796875,0.0,0.0,7.276874384842813e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.986083984375,0.0,0.0,9.852302900981158e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714782714844,0.0,0.0,0.0004673497169278,289.7026672363281,294.1499938964844,252.0500030517578,251.4981384277344,253.5662384033203,252.05894470214844,287.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.33895492553711,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03570556640625,0.0,0.0,9.363970457343385e-05,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9121398925781,0.0,0.0,9.860692080110312e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03912353515625,0.0,0.0,7.283088052645326e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725646972656,0.0,0.0,9.860715363174676e-05,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556701660156,0.0,0.0,0.000467748788651,289.6884155273437,294.1499938964844,252.0500030517578,251.4981384277344,253.5395355224609,252.0572052001953,287.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.347299575805664,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03570556640625,0.0,0.0,9.363970457343385e-05,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9121398925781,0.0,0.0,9.860692080110312e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03912353515625,0.0,0.0,7.283088052645326e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725646972656,0.0,0.0,9.860715363174676e-05,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556701660156,0.0,0.0,0.000467748788651,289.6884155273437,294.1499938964844,252.0500030517578,251.4981384277344,253.5395355224609,252.0572052001953,287.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.347299575805664,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0285339355469,0.0,0.0,9.368042083224282e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057312011719,0.0,0.0,9.864980529528113e-05,290.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.03192138671875,0.0,0.0,7.28625527699478e-05,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657897949219,0.0,0.0,9.865003084996717e-05,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14776611328125,0.0,0.0,0.0004679522244259,289.6812744140625,294.1499938964844,252.0500030517578,251.4981384277344,253.5263519287109,252.05645751953125,287.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.351768493652344,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213623046875,0.0,0.0,9.372136264573784e-05,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993225097656,0.0,0.0,9.869291534414516e-05,290.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02471923828125,0.0,0.0,7.289439236046746e-05,290.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.958984375,0.0,0.0,9.86931408988312e-05,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1398620605469,0.0,0.0,0.0004681567079387,289.6741027832031,294.1499938964844,252.0500030517578,251.4981384277344,253.51329040527344,252.0557861328125,287.7636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.356340408325195,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069580078125,0.0,0.0,9.380290430271998e-05,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8864440917969,0.0,0.0,9.877879347186536e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.01031494140625,0.0,0.0,7.29578168829903e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94537353515625,0.0,0.0,9.877901175059378e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239929199219,0.0,0.0,0.0004685640742536,289.6597595214844,294.1499938964844,252.0500030517578,251.4981384277344,253.48748779296875,252.0546112060547,287.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.8015148240997405e-09,0.0009994588326662,-0.014251397922635,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.36557388305664,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069580078125,0.0,0.0,9.380290430271998e-05,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8864440917969,0.0,0.0,9.877879347186536e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.01031494140625,0.0,0.0,7.29578168829903e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94537353515625,0.0,0.0,9.877901175059378e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239929199219,0.0,0.0,0.0004685640742536,289.6597595214844,294.1499938964844,252.0500030517578,251.4981384277344,253.48748779296875,252.0546112060547,287.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.8015148240997405e-09,0.0009994588326662,-0.014251397922635,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.36557388305664,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9925537109375,0.0,0.0,9.388279431732371e-05,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735046386719,0.0,0.0,9.886291809380054e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.995849609375,0.0,0.0,7.301994628505781e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317321777344,0.0,0.0,9.886313637252896e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081237792969,0.0,0.0,0.000468963116873,289.6453552246094,294.1499938964844,252.0500030517578,251.4981384277344,253.4620819091797,252.0536499023437,287.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.37462043762207,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9925537109375,0.0,0.0,9.388279431732371e-05,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735046386719,0.0,0.0,9.886291809380054e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.995849609375,0.0,0.0,7.301994628505781e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317321777344,0.0,0.0,9.886313637252896e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081237792969,0.0,0.0,0.000468963116873,289.6453552246094,294.1499938964844,252.0500030517578,251.4981384277344,253.4620819091797,252.0536499023437,287.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.37462043762207,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97808837890625,0.0,0.0,9.395909728482366e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86053466796875,0.0,0.0,9.894326649373396e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813537597656,0.0,0.0,7.307929627131671e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91802978515625,0.0,0.0,9.89434847724624e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922241210937,0.0,0.0,0.0004693442606367,289.63092041015625,294.1499938964844,252.0500030517578,251.4981384277344,253.4371337890625,252.05288696289065,287.7112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.382932662963867,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97808837890625,0.0,0.0,9.395909728482366e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86053466796875,0.0,0.0,9.894326649373396e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813537597656,0.0,0.0,7.307929627131671e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91802978515625,0.0,0.0,9.89434847724624e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922241210937,0.0,0.0,0.0004693442606367,289.63092041015625,294.1499938964844,252.0500030517578,251.4981384277344,253.4371337890625,252.05288696289065,287.7112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.382932662963867,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635925292969,0.0,0.0,9.403099829796702e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475036621094,0.0,0.0,9.901898738462478e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.966796875,0.0,0.0,7.313521928153932e-05,290.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042663574219,0.0,0.0,9.90191983873956e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763244628906,0.0,0.0,0.0004697034310083,289.6164245605469,294.1499938964844,252.0500030517578,251.4981384277344,253.41261291503903,252.05227661132807,287.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.390254974365234,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635925292969,0.0,0.0,9.403099829796702e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475036621094,0.0,0.0,9.901898738462478e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.966796875,0.0,0.0,7.313521928153932e-05,290.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042663574219,0.0,0.0,9.90191983873956e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763244628906,0.0,0.0,0.0004697034310083,289.6164245605469,294.1499938964844,252.0500030517578,251.4981384277344,253.41261291503903,252.05227661132807,287.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.390254974365234,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563293457031,0.0,0.0,9.406502067577094e-05,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409423828125,0.0,0.0,9.905481419991702e-05,290.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595031738281,0.0,0.0,7.31616819393821e-05,290.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973693847656,0.0,0.0,9.905503247864544e-05,291.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.068359375,0.0,0.0,0.0004698733973782,289.6091613769531,294.1499938964844,252.0500030517578,251.4981384277344,253.40049743652344,252.05203247070312,287.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.393444061279297,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490661621094,0.0,0.0,9.40979371080175e-05,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8344116210937,0.0,0.0,9.9089476861991e-05,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95220947265625,0.0,0.0,7.31872787582688e-05,290.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8904724121094,0.0,0.0,9.90896878647618e-05,291.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06036376953125,0.0,0.0,0.0004700378049165,289.60186767578125,294.1499938964844,252.0500030517578,251.4981384277344,253.3885040283203,252.0518035888672,287.6762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169052380045059e-09,0.0010026016971096,-0.0152142085134983,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.396324157714844,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344787597656,0.0,0.0,9.41815524129197e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212585449219,0.0,0.0,9.917753777699544e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376220703125,0.0,0.0,7.325231854338199e-05,290.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8766174316406,0.0,0.0,9.917774877976626e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0444030761719,0.0,0.0,0.000470455532195,289.5872802734375,294.1499938964844,252.0500030517578,251.4981384277344,253.36480712890625,252.0514068603516,287.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273228603248526e-09,0.0010034925071522,-0.0154871046543121,0.0,0.0,0.0,-0.0079227229580283,60.0,-24.40415954589844,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344787597656,0.0,0.0,9.41815524129197e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212585449219,0.0,0.0,9.917753777699544e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376220703125,0.0,0.0,7.325231854338199e-05,290.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8766174316406,0.0,0.0,9.917774877976626e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0444030761719,0.0,0.0,0.000470455532195,289.5872802734375,294.1499938964844,252.0500030517578,251.4981384277344,253.36480712890625,252.0514068603516,287.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273228603248526e-09,0.0010034925071522,-0.0154871046543121,0.0,0.0,0.0,-0.0079227229580283,60.0,-24.40415954589844,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198608398437,0.0,0.0,9.425302414456382e-05,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080444335937,0.0,0.0,9.925280028255656e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229736328125,0.0,0.0,7.330790685955435e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627319335937,0.0,0.0,9.925300400936976e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284423828125,0.0,0.0,0.0004708125488832,289.5726318359375,294.1499938964844,252.0500030517578,251.4981384277344,253.3415069580078,252.0511016845703,287.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362260940306896e-09,0.001004253863357,-0.0157203264534473,0.0,0.0,0.0,-0.0079668601974844,60.0,-24.412193298339844,-0.0,-6.87625885120724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198608398437,0.0,0.0,9.425302414456382e-05,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080444335937,0.0,0.0,9.925280028255656e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229736328125,0.0,0.0,7.330790685955435e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627319335937,0.0,0.0,9.925300400936976e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284423828125,0.0,0.0,0.0004708125488832,289.5726318359375,294.1499938964844,252.0500030517578,251.4981384277344,253.3415069580078,252.0511016845703,287.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362260940306896e-09,0.001004253863357,-0.0157203264534473,0.0,0.0,0.0,-0.0079668601974844,60.0,-24.412193298339844,-0.0,-6.87625885120724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052124023437,0.0,0.0,9.427562326891348e-05,291.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947998046875,0.0,0.0,9.927659993991256e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90826416015625,0.0,0.0,7.332548557315022e-05,290.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487854003906,0.0,0.0,9.927680366672575e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.012451171875,0.0,0.0,0.0004709254717454,289.5579528808594,294.1499938964844,252.0500030517578,251.4981384277344,253.31863403320312,252.0508575439453,287.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.3904153080329715e-09,0.0010044947266578,-0.0157940760254859,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.41166114807129,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052124023437,0.0,0.0,9.427562326891348e-05,291.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947998046875,0.0,0.0,9.927659993991256e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90826416015625,0.0,0.0,7.332548557315022e-05,290.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487854003906,0.0,0.0,9.927680366672575e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.012451171875,0.0,0.0,0.0004709254717454,289.5579528808594,294.1499938964844,252.0500030517578,251.4981384277344,253.31863403320312,252.0508575439453,287.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.3904153080329715e-09,0.0010044947266578,-0.0157940760254859,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.41166114807129,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905639648437,0.0,0.0,9.425490134162828e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.781494140625,0.0,0.0,9.925477934302762e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935546875,0.0,0.0,7.33093693270348e-05,290.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348388671875,0.0,0.0,9.925498306984082e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964294433594,0.0,0.0,0.0004708219494204,289.5432434082031,294.1499938964844,252.0500030517578,251.4981384277344,253.2961578369141,252.05067443847656,287.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458930003414e-09,0.001004274119623,-0.0157264247536659,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.400373458862305,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905639648437,0.0,0.0,9.425490134162828e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.781494140625,0.0,0.0,9.925477934302762e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935546875,0.0,0.0,7.33093693270348e-05,290.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348388671875,0.0,0.0,9.925498306984082e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964294433594,0.0,0.0,0.0004708219494204,289.5432434082031,294.1499938964844,252.0500030517578,251.4981384277344,253.2961578369141,252.05067443847656,287.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458930003414e-09,0.001004274119623,-0.0157264247536659,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.400373458862305,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832092285156,0.0,0.0,9.422846051165834e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748413085937,0.0,0.0,9.922693425323814e-05,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861999511719,0.0,0.0,7.32888001948595e-05,290.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8278503417969,0.0,0.0,9.922713798005134e-05,291.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884338378906,0.0,0.0,0.0004706898762378,289.5358581542969,294.1499938964844,252.0500030517578,251.4981384277344,253.2850799560547,252.05059814453125,287.5975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331639657020105e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,-0.0079516824334859,60.0,-24.39071655273437,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758544921875,0.0,0.0,9.419393609277904e-05,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7681579589844,0.0,0.0,9.919058356899768e-05,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788452148437,0.0,0.0,7.326195191126317e-05,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208312988281,0.0,0.0,9.919078001985326e-05,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804382324219,0.0,0.0,0.0004705174069385,289.5284729003906,294.1499938964844,252.0500030517578,251.4981384277344,253.27407836914065,252.050521850586,287.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.288622511618769e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.378665924072266,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8611755371094,0.0,0.0,9.412094368599357e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548217773437,0.0,0.0,9.911372035276143e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641052246094,0.0,0.0,7.32051776139997e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80682373046875,0.0,0.0,9.911391680361704e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96441650390625,0.0,0.0,0.0004701528232544,289.5137023925781,294.1499938964844,252.0500030517578,251.4981384277344,253.2523803710937,252.05039978027344,287.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028530377894,6.197674373709105e-09,0.0010028468677774,-0.0152891855686903,0.0,0.0,0.0,-0.0078852698206901,60.0,-24.35008430480957,-0.0,-6.856996748183519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8611755371094,0.0,0.0,9.412094368599357e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548217773437,0.0,0.0,9.911372035276143e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641052246094,0.0,0.0,7.32051776139997e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80682373046875,0.0,0.0,9.911391680361704e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96441650390625,0.0,0.0,0.0004701528232544,289.5137023925781,294.1499938964844,252.0500030517578,251.4981384277344,253.2523803710937,252.05039978027344,287.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028530377894,6.197674373709105e-09,0.0010028468677774,-0.0152891855686903,0.0,0.0,0.0,-0.0078852698206901,60.0,-24.35008430480957,-0.0,-6.856996748183519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464660644531,0.0,0.0,9.406593744643033e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7414245605469,0.0,0.0,9.905579645419492e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.849365234375,0.0,0.0,7.31623949832283e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79278564453125,0.0,0.0,9.905599290505052e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94842529296875,0.0,0.0,0.0004698780539911,289.4989318847656,294.1499938964844,252.0500030517578,251.4981384277344,253.2310943603516,252.05032348632807,287.5538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129134089150057e-09,0.001002260716632,-0.0151096396148204,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.322154998779297,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464660644531,0.0,0.0,9.406593744643033e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7414245605469,0.0,0.0,9.905579645419492e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.849365234375,0.0,0.0,7.31623949832283e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79278564453125,0.0,0.0,9.905599290505052e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94842529296875,0.0,0.0,0.0004698780539911,289.4989318847656,294.1499938964844,252.0500030517578,251.4981384277344,253.2310943603516,252.05032348632807,287.5538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129134089150057e-09,0.001002260716632,-0.0151096396148204,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.322154998779297,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83172607421875,0.0,0.0,9.401755960425362e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279968261719,0.0,0.0,9.900485747493804e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345947265625,0.0,0.0,7.312477100640535e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787170410156,0.0,0.0,9.9005046649836e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93243408203125,0.0,0.0,0.0004696364048868,289.4841003417969,294.1499938964844,252.0500030517578,251.4981384277344,253.2102508544922,252.0502471923828,287.53631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.0688551961618495e-09,0.0010017452295869,-0.0149517329409718,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.296762466430664,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83172607421875,0.0,0.0,9.401755960425362e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279968261719,0.0,0.0,9.900485747493804e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345947265625,0.0,0.0,7.312477100640535e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787170410156,0.0,0.0,9.9005046649836e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93243408203125,0.0,0.0,0.0004696364048868,289.4841003417969,294.1499938964844,252.0500030517578,251.4981384277344,253.2102508544922,252.0502471923828,287.53631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.0688551961618495e-09,0.0010017452295869,-0.0149517329409718,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.296762466430664,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169860839844,0.0,0.0,9.397132089361548e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71453857421875,0.0,0.0,9.895616676658392e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197937011719,0.0,0.0,7.308880594791844e-05,290.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646179199219,0.0,0.0,9.895635594148187e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164428710937,0.0,0.0,0.0004694054368883,289.46923828125,294.1499938964844,252.0500030517578,251.4981384277344,253.18972778320312,252.0502014160156,287.5188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011239506165111e-09,0.0010012525599449,-0.014800801873207,0.0,0.0,0.0,-0.0077928453683853,60.0,-24.272363662719727,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169860839844,0.0,0.0,9.397132089361548e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71453857421875,0.0,0.0,9.895616676658392e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197937011719,0.0,0.0,7.308880594791844e-05,290.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646179199219,0.0,0.0,9.895635594148187e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164428710937,0.0,0.0,0.0004694054368883,289.46923828125,294.1499938964844,252.0500030517578,251.4981384277344,253.18972778320312,252.0502014160156,287.5188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011239506165111e-09,0.0010012525599449,-0.014800801873207,0.0,0.0,0.0,-0.0077928453683853,60.0,-24.272363662719727,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096008300781,0.0,0.0,9.39499368541874e-05,291.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7077941894531,0.0,0.0,9.893364767776802e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124084472656,0.0,0.0,7.307217310881242e-05,290.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.757568359375,0.0,0.0,9.8933836852666e-05,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9084167480469,0.0,0.0,0.0004692986258305,289.4618225097656,294.1499938964844,252.0500030517578,251.4981384277344,253.1796112060547,252.0501708984375,287.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593265395688e-09,0.0010010247351601,-0.0147309992462396,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.26058006286621,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
