time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611760,290.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022155761719,0.0,0.0,9.39298333832994e-05,291.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010498046875,0.0,0.0,9.891248191706836e-05,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80499267578125,0.0,0.0,7.305653707589954e-05,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7505187988281,0.0,0.0,9.891266381600872e-05,291.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9004211425781,0.0,0.0,0.0004691982176154,289.4543762207031,294.1499938964844,252.0500030517578,251.4981384277344,253.1696014404297,252.05015563964844,287.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.959540860800416e-09,0.001000810530968,-0.0146653708070516,0.0,0.0,0.0,-0.0077672163024544,60.0,-24.249082565307617,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78741455078125,0.0,0.0,9.389447950525208e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875,0.0,0.0,9.88752508419566e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901916503906,0.0,0.0,7.302904123207554e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7363586425781,0.0,0.0,9.887543274089694e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844299316406,0.0,0.0,0.0004690216155722,289.4394836425781,294.1499938964844,252.0500030517578,251.4981384277344,253.1498260498047,252.0501251220703,287.4838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154876552725e-09,0.0010004338109865,-0.0145499687641859,0.0,0.0,0.0,-0.007745377253741,60.0,-24.227155685424805,-0.0,-6.824034670671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78741455078125,0.0,0.0,9.389447950525208e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875,0.0,0.0,9.88752508419566e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901916503906,0.0,0.0,7.302904123207554e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7363586425781,0.0,0.0,9.887543274089694e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844299316406,0.0,0.0,0.0004690216155722,289.4394836425781,294.1499938964844,252.0500030517578,251.4981384277344,253.1498260498047,252.0501251220703,287.4838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154876552725e-09,0.0010004338109865,-0.0145499687641859,0.0,0.0,0.0,-0.007745377253741,60.0,-24.227155685424805,-0.0,-6.824034670671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7726135253906,0.0,0.0,9.3866532552056e-05,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739501953125,0.0,0.0,9.88458195934072e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7753601074219,0.0,0.0,7.300730067072436e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221984863281,0.0,0.0,9.884600149234755e-05,291.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.868408203125,0.0,0.0,0.0004688820336014,289.424560546875,294.1499938964844,252.0500030517578,251.4981384277344,253.1304168701172,252.0500946044922,287.46636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880659514900799e-09,0.001000135904178,-0.0144587308168411,0.0,0.0,0.0,-0.0077281109988689,60.0,-24.207006454467773,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7726135253906,0.0,0.0,9.3866532552056e-05,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739501953125,0.0,0.0,9.88458195934072e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7753601074219,0.0,0.0,7.300730067072436e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221984863281,0.0,0.0,9.884600149234755e-05,291.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.868408203125,0.0,0.0,0.0004688820336014,289.424560546875,294.1499938964844,252.0500030517578,251.4981384277344,253.1304168701172,252.0500946044922,287.46636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880659514900799e-09,0.001000135904178,-0.0144587308168411,0.0,0.0,0.0,-0.0077281109988689,60.0,-24.207006454467773,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577819824219,0.0,0.0,9.384259465150536e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66033935546875,0.0,0.0,9.882061567623168e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.760498046875,0.0,0.0,7.298868149518967e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080078125,0.0,0.0,9.882079757517204e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524169921875,0.0,0.0,0.0004687624750658,289.4096069335937,294.1499938964844,252.0500030517578,251.4981384277344,253.11135864257807,252.05007934570312,287.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805909901857,0.0,0.0,0.0,-0.0077133239246904,60.0,-24.18828582763672,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577819824219,0.0,0.0,9.384259465150536e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66033935546875,0.0,0.0,9.882061567623168e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.760498046875,0.0,0.0,7.298868149518967e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080078125,0.0,0.0,9.882079757517204e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524169921875,0.0,0.0,0.0004687624750658,289.4096069335937,294.1499938964844,252.0500030517578,251.4981384277344,253.11135864257807,252.05007934570312,287.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805909901857,0.0,0.0,0.0,-0.0077133239246904,60.0,-24.18828582763672,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7429504394531,0.0,0.0,9.38181474339217e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6466979980469,0.0,0.0,9.879488061415032e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74560546875,0.0,0.0,7.29696694179438e-05,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937561035156,0.0,0.0,9.879505523713306e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363952636719,0.0,0.0,0.0004686403553932,289.3946228027344,294.1499938964844,252.0500030517578,251.4981384277344,253.0926513671875,252.0500640869141,287.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007868900895,0.0,0.0,0.0,-0.0076982220634818,60.0,-24.16997528076172,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7429504394531,0.0,0.0,9.38181474339217e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6466979980469,0.0,0.0,9.879488061415032e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74560546875,0.0,0.0,7.29696694179438e-05,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937561035156,0.0,0.0,9.879505523713306e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363952636719,0.0,0.0,0.0004686403553932,289.3946228027344,294.1499938964844,252.0500030517578,251.4981384277344,253.0926513671875,252.0500640869141,287.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007868900895,0.0,0.0,0.0,-0.0076982220634818,60.0,-24.16997528076172,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355041503906,0.0,0.0,9.380566189065576e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398620605469,0.0,0.0,9.878173295874149e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381591796875,0.0,0.0,7.295996329048648e-05,290.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866455078125,0.0,0.0,9.878190758172424e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.828369140625,0.0,0.0,0.0004685780149884,289.3871154785156,294.1499938964844,252.0500030517578,251.4981384277344,253.08346557617188,252.0500640869141,287.4226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994931751862,5.804813518750507e-09,0.0009994873544201,-0.0142600387334823,0.0,0.0,0.0,-0.0076905107125639,60.0,-24.16081619262696,-0.0,-6.811129082961997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.72808837890625,0.0,0.0,9.379310358781368e-05,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6330261230469,0.0,0.0,9.87685052677989e-05,290.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.730712890625,0.0,0.0,7.295019167941064e-05,290.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.67950439453125,0.0,0.0,9.876867989078164e-05,291.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82037353515625,0.0,0.0,0.0004685152671299,289.3796081542969,294.1499938964844,252.0500030517578,251.4981384277344,253.07432556152344,252.050048828125,287.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.7891575977464535e-09,0.0009993534768,-0.0142190251499414,0.0,0.0,0.0,-0.0076827495358884,60.0,-24.151641845703125,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71319580078125,0.0,0.0,9.376758680446072e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61932373046875,0.0,0.0,9.874163515632972e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157897949219,0.0,0.0,7.293034286703914e-05,290.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66522216796875,0.0,0.0,9.874180977931246e-05,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043518066406,0.0,0.0,0.0004683878214564,289.36456298828125,294.1499938964844,252.0500030517578,251.4981384277344,253.05630493164065,252.050033569336,287.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757360366231978e-09,0.0009990816470235,-0.0141357267275452,0.0,0.0,0.0,-0.0076669864356517,60.0,-24.13322257995605,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71319580078125,0.0,0.0,9.376758680446072e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61932373046875,0.0,0.0,9.874163515632972e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157897949219,0.0,0.0,7.293034286703914e-05,290.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66522216796875,0.0,0.0,9.874180977931246e-05,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043518066406,0.0,0.0,0.0004683878214564,289.36456298828125,294.1499938964844,252.0500030517578,251.4981384277344,253.05630493164065,252.050033569336,287.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757360366231978e-09,0.0009990816470235,-0.0141357267275452,0.0,0.0,0.0,-0.0076669864356517,60.0,-24.13322257995605,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69830322265625,0.0,0.0,9.37416625674814e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6055603027344,0.0,0.0,9.871434303931892e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.70086669921875,0.0,0.0,7.291018118849024e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,9.871451038634405e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882995605469,0.0,0.0,0.0004682583385147,289.3494873046875,294.1499938964844,252.0500030517578,251.4981384277344,253.03858947753903,252.050033569336,287.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.7250582052859045e-09,0.0009988053934648,-0.0140511039644479,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.114702224731445,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69830322265625,0.0,0.0,9.37416625674814e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6055603027344,0.0,0.0,9.871434303931892e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.70086669921875,0.0,0.0,7.291018118849024e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,9.871451038634405e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882995605469,0.0,0.0,0.0004682583385147,289.3494873046875,294.1499938964844,252.0500030517578,251.4981384277344,253.03858947753903,252.050033569336,287.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.7250582052859045e-09,0.0009988053934648,-0.0140511039644479,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.114702224731445,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6833801269531,0.0,0.0,9.371543274028228e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.591796875,0.0,0.0,9.868672350421548e-05,290.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859130859375,0.0,0.0,7.288977940334007e-05,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365661621094,0.0,0.0,9.86868908512406e-05,291.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77227783203125,0.0,0.0,0.0004681273130699,289.3344116210937,294.1499938964844,252.0500030517578,251.4981384277344,253.02120971679688,252.050033569336,287.3616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347696594893,60.0,-24.09610176086425,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6833801269531,0.0,0.0,9.371543274028228e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.591796875,0.0,0.0,9.868672350421548e-05,290.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859130859375,0.0,0.0,7.288977940334007e-05,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365661621094,0.0,0.0,9.86868908512406e-05,291.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77227783203125,0.0,0.0,0.0004681273130699,289.3344116210937,294.1499938964844,252.0500030517578,251.4981384277344,253.02120971679688,252.050033569336,287.3616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347696594893,60.0,-24.09610176086425,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6684265136719,0.0,0.0,9.36889773583971e-05,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5779724121094,0.0,0.0,9.865886386251076e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6709289550781,0.0,0.0,7.286920299520716e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222229003906,0.0,0.0,9.865902393357828e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7562255859375,0.0,0.0,0.0004679951525758,289.3192749023437,294.1499938964844,252.0500030517578,251.4981384277344,253.004150390625,252.05001831054688,287.3441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.07744407653809,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6684265136719,0.0,0.0,9.36889773583971e-05,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5779724121094,0.0,0.0,9.865886386251076e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6709289550781,0.0,0.0,7.286920299520716e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222229003906,0.0,0.0,9.865902393357828e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7562255859375,0.0,0.0,0.0004679951525758,289.3192749023437,294.1499938964844,252.0500030517578,251.4981384277344,253.004150390625,252.05001831054688,287.3441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.07744407653809,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66094970703125,0.0,0.0,9.367568418383598e-05,291.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5710754394531,0.0,0.0,9.86448721960187e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634216308594,0.0,0.0,7.28588638594374e-05,290.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150207519531,0.0,0.0,9.86450322670862e-05,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481994628906,0.0,0.0,0.0004679287958424,289.31170654296875,294.1499938964844,252.0500030517578,251.4981384277344,252.9957427978516,252.05001831054688,287.33544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.068098068237305,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534729003906,0.0,0.0,9.366239100927488e-05,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56414794921875,0.0,0.0,9.86308659776114e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65594482421875,0.0,0.0,7.284852472366765e-05,290.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078186035156,0.0,0.0,9.863103332463652e-05,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401733398437,0.0,0.0,0.0004678623517975,289.3041381835937,294.1499938964844,252.0500030517578,251.4981384277344,252.9874267578125,252.05001831054688,287.3267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.05875015258789,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63848876953125,0.0,0.0,9.363580466015264e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502624511719,0.0,0.0,9.8602868092712e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64093017578125,0.0,0.0,7.282784645212814e-05,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5934143066406,0.0,0.0,9.860303543973714e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72412109375,0.0,0.0,0.0004677295801229,289.2889709472656,294.1499938964844,252.0500030517578,251.4981384277344,252.97097778320312,252.05001831054688,287.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.04005622863769,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63848876953125,0.0,0.0,9.363580466015264e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502624511719,0.0,0.0,9.8602868092712e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64093017578125,0.0,0.0,7.282784645212814e-05,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5934143066406,0.0,0.0,9.860303543973714e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72412109375,0.0,0.0,0.0004677295801229,289.2889709472656,294.1499938964844,252.0500030517578,251.4981384277344,252.97097778320312,252.05001831054688,287.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.04005622863769,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234741210937,0.0,0.0,9.360928379464896e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5363464355469,0.0,0.0,9.85749502433464e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6258850097656,0.0,0.0,7.280721911229193e-05,290.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5789489746094,0.0,0.0,9.85751103144139e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70806884765625,0.0,0.0,0.0004675971285905,289.2737731933594,294.1499938964844,252.0500030517578,251.4981384277344,252.95480346679688,252.05001831054688,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.021379470825195,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234741210937,0.0,0.0,9.360928379464896e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5363464355469,0.0,0.0,9.85749502433464e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6258850097656,0.0,0.0,7.280721911229193e-05,290.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5789489746094,0.0,0.0,9.85751103144139e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70806884765625,0.0,0.0,0.0004675971285905,289.2737731933594,294.1499938964844,252.0500030517578,251.4981384277344,252.95480346679688,252.05001831054688,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.021379470825195,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60845947265625,0.0,0.0,9.358297393191606e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223999023437,0.0,0.0,9.85472506727092e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.61083984375,0.0,0.0,7.278675911948085e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644836425781,0.0,0.0,9.85474034678191e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6920166015625,0.0,0.0,0.000467465724796,289.2585754394531,294.1499938964844,252.0500030517578,251.4981384277344,252.93893432617188,252.0500030517578,287.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.00275230407715,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60845947265625,0.0,0.0,9.358297393191606e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223999023437,0.0,0.0,9.85472506727092e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.61083984375,0.0,0.0,7.278675911948085e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644836425781,0.0,0.0,9.85474034678191e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6920166015625,0.0,0.0,0.000467465724796,289.2585754394531,294.1499938964844,252.0500030517578,251.4981384277344,252.93893432617188,252.0500030517578,287.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.00275230407715,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59344482421875,0.0,0.0,9.355697693536058e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5084533691406,0.0,0.0,9.851987124420702e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957946777344,0.0,0.0,7.276653195731342e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500183105469,0.0,0.0,9.852002403931692e-05,291.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67596435546875,0.0,0.0,0.0004673358344007,289.2433166503906,294.1499938964844,252.0500030517578,251.4981384277344,252.92333984375,252.0500030517578,287.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-23.98419952392578,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59344482421875,0.0,0.0,9.355697693536058e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5084533691406,0.0,0.0,9.851987124420702e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957946777344,0.0,0.0,7.276653195731342e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500183105469,0.0,0.0,9.852002403931692e-05,291.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67596435546875,0.0,0.0,0.0004673358344007,289.2433166503906,294.1499938964844,252.0500030517578,251.4981384277344,252.92333984375,252.0500030517578,287.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-23.98419952392578,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5859069824219,0.0,0.0,9.354414214612916e-05,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014343261719,0.0,0.0,9.850635251495989e-05,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882568359375,0.0,0.0,7.275655661942437e-05,290.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5427551269531,0.0,0.0,9.850651258602738e-05,291.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6679382324219,0.0,0.0,0.000467271747766,289.2356872558594,294.1499938964844,252.0500030517578,251.4981384277344,252.9156646728516,252.0500030517578,287.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.478925313440186e-09,0.0009967007208615,-0.0134063009172678,0.0,0.0,0.0,-0.0075289537198841,60.0,-23.974966049194336,-0.0,-6.773196759013447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.578369140625,0.0,0.0,9.353142377221955e-05,291.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.49444580078125,0.0,0.0,9.849295747699216e-05,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807189941406,0.0,0.0,7.274666131706908e-05,290.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5354919433594,0.0,0.0,9.849311754805969e-05,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6598815917969,0.0,0.0,0.0004672082141041,289.2280578613281,294.1499938964844,252.0500030517578,251.4981384277344,252.9080505371093,252.0500030517578,287.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463074437273008e-09,0.0009965650970116,-0.0133647751063108,0.0,0.0,0.0,-0.0075210956856608,60.0,-23.965761184692383,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633239746094,0.0,0.0,9.350637265015392e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804077148437,0.0,0.0,9.846658213064076e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,7.27271763025783e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209350585937,0.0,0.0,9.846673492575064e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6438293457031,0.0,0.0,0.0004670830676332,289.2127685546875,294.1499938964844,252.0500030517578,251.4981384277344,252.8930053710937,252.0500030517578,287.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.947444915771484,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633239746094,0.0,0.0,9.350637265015392e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804077148437,0.0,0.0,9.846658213064076e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,7.27271763025783e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209350585937,0.0,0.0,9.846673492575064e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6438293457031,0.0,0.0,0.0004670830676332,289.2127685546875,294.1499938964844,252.0500030517578,251.4981384277344,252.8930053710937,252.0500030517578,287.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.947444915771484,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482177734375,0.0,0.0,9.348202729597688e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4663391113281,0.0,0.0,9.844094893196598e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505065917969,0.0,0.0,7.27082442608662e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5063781738281,0.0,0.0,9.844110172707587e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62774658203125,0.0,0.0,0.0004669614718295,289.1974792480469,294.1499938964844,252.0500030517578,251.4981384277344,252.87823486328125,252.0500030517578,287.2049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.92930603027344,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482177734375,0.0,0.0,9.348202729597688e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4663391113281,0.0,0.0,9.844094893196598e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505065917969,0.0,0.0,7.27082442608662e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5063781738281,0.0,0.0,9.844110172707587e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62774658203125,0.0,0.0,0.0004669614718295,289.1974792480469,294.1499938964844,252.0500030517578,251.4981384277344,252.87823486328125,252.0500030517578,287.2049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.92930603027344,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5331420898437,0.0,0.0,9.345843136543408e-05,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4522399902344,0.0,0.0,9.841610153671354e-05,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5353698730469,0.0,0.0,7.268989429576322e-05,290.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917907714844,0.0,0.0,9.841625433182344e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116638183594,0.0,0.0,0.00046684363042,289.18212890625,294.1499938964844,252.0500030517578,251.4981384277344,252.8637084960937,252.0500030517578,287.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.911354064941406,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5331420898437,0.0,0.0,9.345843136543408e-05,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4522399902344,0.0,0.0,9.841610153671354e-05,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5353698730469,0.0,0.0,7.268989429576322e-05,290.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917907714844,0.0,0.0,9.841625433182344e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116638183594,0.0,0.0,0.00046684363042,289.18212890625,294.1499938964844,252.0500030517578,251.4981384277344,252.8637084960937,252.0500030517578,287.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.911354064941406,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180053710937,0.0,0.0,9.34357667574659e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4381103515625,0.0,0.0,9.839224367169665e-05,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202331542969,0.0,0.0,7.267226465046406e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4772033691406,0.0,0.0,9.839238919084892e-05,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5955810546875,0.0,0.0,0.0004667304456233,289.1667785644531,294.1499938964844,252.0500030517578,251.4981384277344,252.8494415283203,252.0500030517578,287.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881781527671e-09,0.000995545880869,-0.0130525156855583,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.89363670349121,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180053710937,0.0,0.0,9.34357667574659e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4381103515625,0.0,0.0,9.839224367169665e-05,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202331542969,0.0,0.0,7.267226465046406e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4772033691406,0.0,0.0,9.839238919084892e-05,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5955810546875,0.0,0.0,0.0004667304456233,289.1667785644531,294.1499938964844,252.0500030517578,251.4981384277344,252.8494415283203,252.0500030517578,287.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881781527671e-09,0.000995545880869,-0.0130525156855583,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.89363670349121,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
