time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614100,290.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51043701171875,0.0,0.0,9.342480916529894e-05,291.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310607910156,0.0,0.0,9.838069672696292e-05,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126342773437,0.0,0.0,7.266373722814023e-05,290.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698791503906,0.0,0.0,9.83808422461152e-05,291.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5875244140625,0.0,0.0,0.0004666756722144,289.1591186523437,294.1499938964844,252.0500030517578,251.4981384277344,252.8424072265625,252.0500030517578,287.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.884876251220703,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028686523437,0.0,0.0,9.341405529994518e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239807128906,0.0,0.0,9.836937533691524e-05,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.50506591796875,0.0,0.0,7.265537715284154e-05,290.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4625549316406,0.0,0.0,9.836952085606754e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794677734375,0.0,0.0,0.0004666219465434,289.15142822265625,294.1499938964844,252.0500030517578,251.4981384277344,252.83541870117188,252.0500030517578,287.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.87615966796875,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877319335937,0.0,0.0,9.339358075521886e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097900390625,0.0,0.0,9.834781667450444e-05,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898681640625,0.0,0.0,7.263945008162409e-05,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4479064941406,0.0,0.0,9.83479549176991e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633850097656,0.0,0.0,0.0004665196756832,289.1360168457031,294.1499938964844,252.0500030517578,251.4981384277344,252.8216247558593,252.0500030517578,287.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.858964920043945,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877319335937,0.0,0.0,9.339358075521886e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097900390625,0.0,0.0,9.834781667450444e-05,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898681640625,0.0,0.0,7.263945008162409e-05,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4479064941406,0.0,0.0,9.83479549176991e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633850097656,0.0,0.0,0.0004665196756832,289.1360168457031,294.1499938964844,252.0500030517578,251.4981384277344,252.8216247558593,252.0500030517578,287.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.858964920043945,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725646972656,0.0,0.0,9.337422670796514e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955993652344,0.0,0.0,9.83274367172271e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47467041015625,0.0,0.0,7.262439612532035e-05,290.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4332275390625,0.0,0.0,9.832758223637938e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472717285156,0.0,0.0,0.0004664230509661,289.12060546875,294.1499938964844,252.0500030517578,251.4981384277344,252.80807495117188,252.0500030517578,287.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.84209442138672,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725646972656,0.0,0.0,9.337422670796514e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955993652344,0.0,0.0,9.83274367172271e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47467041015625,0.0,0.0,7.262439612532035e-05,290.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4332275390625,0.0,0.0,9.832758223637938e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472717285156,0.0,0.0,0.0004664230509661,289.12060546875,294.1499938964844,252.0500030517578,251.4981384277344,252.80807495117188,252.0500030517578,287.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.84209442138672,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573669433594,0.0,0.0,9.335632785223424e-05,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38134765625,0.0,0.0,9.830859198700637e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45947265625,0.0,0.0,7.261047721840441e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41851806640625,0.0,0.0,9.830873023020104e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311584472656,0.0,0.0,0.0004663336439989,289.1051940917969,294.1499938964844,252.0500030517578,251.4981384277344,252.79478454589844,252.0500030517578,287.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.825586318969727,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573669433594,0.0,0.0,9.335632785223424e-05,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38134765625,0.0,0.0,9.830859198700637e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45947265625,0.0,0.0,7.261047721840441e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41851806640625,0.0,0.0,9.830873023020104e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311584472656,0.0,0.0,0.0004663336439989,289.1051940917969,294.1499938964844,252.0500030517578,251.4981384277344,252.79478454589844,252.0500030517578,287.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.825586318969727,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421691894531,0.0,0.0,9.333979687653482e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670959472656,0.0,0.0,9.829118789639324e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442443847656,0.0,0.0,7.259762060130015e-05,290.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40380859375,0.0,0.0,9.829132613958792e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150451660156,0.0,0.0,0.0004662510764319,289.0897216796875,294.1499938964844,252.0500030517578,251.4981384277344,252.78170776367188,252.0500030517578,287.083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.012739198282361,0.0,0.0,0.0,-0.0074027180671691,60.0,-23.80941390991211,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421691894531,0.0,0.0,9.333979687653482e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670959472656,0.0,0.0,9.829118789639324e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442443847656,0.0,0.0,7.259762060130015e-05,290.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40380859375,0.0,0.0,9.829132613958792e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150451660156,0.0,0.0,0.0004662510764319,289.0897216796875,294.1499938964844,252.0500030517578,251.4981384277344,252.78170776367188,252.0500030517578,287.083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.012739198282361,0.0,0.0,0.0,-0.0074027180671691,60.0,-23.80941390991211,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345397949219,0.0,0.0,9.333212801720948e-05,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35992431640625,0.0,0.0,9.828310430748388e-05,290.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366149902344,0.0,0.0,7.259165431605652e-05,290.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964233398437,0.0,0.0,9.828324255067856e-05,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069885253906,0.0,0.0,0.0004662127466872,289.0820007324219,294.1499938964844,252.0500030517578,251.4981384277344,252.7752685546875,252.0500030517578,287.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725984359347e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.80148696899414,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42694091796875,0.0,0.0,9.332486661151052e-05,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.352783203125,0.0,0.0,9.8275464551989e-05,290.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4289855957031,0.0,0.0,7.258600817294791e-05,290.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890380859375,0.0,0.0,9.827560279518366e-05,291.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989318847656,0.0,0.0,0.0004661765124183,289.0742492675781,294.1499938964844,252.0500030517578,251.4981384277344,252.7688903808593,252.0500030517578,287.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682551689961e-09,0.0009943641489371,-0.0126904584467411,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.79365921020508,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41168212890625,0.0,0.0,9.331171168014409e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384704589844,0.0,0.0,9.826161112869158e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4137268066406,0.0,0.0,7.257577817654237e-05,290.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.374267578125,0.0,0.0,9.826174937188624e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828186035156,0.0,0.0,0.0004661107959691,289.0587463378906,294.1499938964844,252.0500030517578,251.4981384277344,252.7562866210937,252.0500030517578,287.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189287666240716e-09,0.0009942238684743,-0.0126475058495998,0.0,0.0,0.0,-0.0073853675276041,60.0,-23.77834129333496,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41168212890625,0.0,0.0,9.331171168014409e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384704589844,0.0,0.0,9.826161112869158e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4137268066406,0.0,0.0,7.257577817654237e-05,290.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.374267578125,0.0,0.0,9.826174937188624e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828186035156,0.0,0.0,0.0004661107959691,289.0587463378906,294.1499938964844,252.0500030517578,251.4981384277344,252.7562866210937,252.0500030517578,287.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189287666240716e-09,0.0009942238684743,-0.0126475058495998,0.0,0.0,0.0,-0.0073853675276041,60.0,-23.77834129333496,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964233398437,0.0,0.0,9.330015018349512e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240966796875,0.0,0.0,9.824943845160306e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984375,0.0,0.0,7.256678509293124e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594665527344,0.0,0.0,9.824957669479772e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4666748046875,0.0,0.0,0.0004660530539695,289.043212890625,294.1499938964844,252.0500030517578,251.4981384277344,252.7439117431641,252.0500030517578,287.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879191827131e-09,0.0009941007010638,-0.012609758414328,0.0,0.0,0.0,-0.007378224749118,60.0,-23.7634334564209,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964233398437,0.0,0.0,9.330015018349512e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240966796875,0.0,0.0,9.824943845160306e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984375,0.0,0.0,7.256678509293124e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594665527344,0.0,0.0,9.824957669479772e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4666748046875,0.0,0.0,0.0004660530539695,289.043212890625,294.1499938964844,252.0500030517578,251.4981384277344,252.7439117431641,252.0500030517578,287.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879191827131e-09,0.0009941007010638,-0.012609758414328,0.0,0.0,0.0,-0.007378224749118,60.0,-23.7634334564209,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38116455078125,0.0,0.0,9.329065505880862e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3097229003906,0.0,0.0,9.823944128584115e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831481933594,0.0,0.0,7.255939999595284e-05,290.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446655273437,0.0,0.0,9.823957225307822e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505310058594,0.0,0.0,0.0004660056438297,289.0276794433594,294.1499938964844,252.0500030517578,251.4981384277344,252.73175048828125,252.0500030517578,287.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163045102563046e-09,0.0009939995361492,-0.0125787556171417,0.0,0.0,0.0,-0.0073723578825592,60.0,-23.749038696289062,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38116455078125,0.0,0.0,9.329065505880862e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3097229003906,0.0,0.0,9.823944128584115e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831481933594,0.0,0.0,7.255939999595284e-05,290.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446655273437,0.0,0.0,9.823957225307822e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505310058594,0.0,0.0,0.0004660056438297,289.0276794433594,294.1499938964844,252.0500030517578,251.4981384277344,252.73175048828125,252.0500030517578,287.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163045102563046e-09,0.0009939995361492,-0.0125787556171417,0.0,0.0,0.0,-0.0073723578825592,60.0,-23.749038696289062,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658752441406,0.0,0.0,9.32829498196952e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2952880859375,0.0,0.0,9.823132859310137e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3678283691406,0.0,0.0,7.255340460687876e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3298034667969,0.0,0.0,9.82314595603384e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43438720703125,0.0,0.0,0.000465967139462,289.0121154785156,294.1499938964844,252.0500030517578,251.4981384277344,252.7198028564453,252.0500030517578,286.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.73510360717773,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658752441406,0.0,0.0,9.32829498196952e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2952880859375,0.0,0.0,9.823132859310137e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3678283691406,0.0,0.0,7.255340460687876e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3298034667969,0.0,0.0,9.82314595603384e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43438720703125,0.0,0.0,0.000465967139462,289.0121154785156,294.1499938964844,252.0500030517578,251.4981384277344,252.7198028564453,252.0500030517578,286.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.73510360717773,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.35821533203125,0.0,0.0,9.327987936558202e-05,291.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880859375,0.0,0.0,9.822809079196304e-05,290.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601379394531,0.0,0.0,7.25510180927813e-05,290.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3223876953125,0.0,0.0,9.82282217592001e-05,291.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263000488281,0.0,0.0,0.0004659517726395,289.0043334960937,294.1499938964844,252.0500030517578,251.4981384277344,252.71389770507807,252.0500030517578,286.9888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.1496069630729835e-09,0.0009938845178112,-0.0125435488298535,0.0,0.0,0.0,-0.007365696132183,60.0,-23.72833633422852,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505554199219,0.0,0.0,9.327738371212035e-05,291.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808532714844,0.0,0.0,9.822546417126432e-05,290.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3524780273437,0.0,0.0,7.254907541209832e-05,290.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31494140625,0.0,0.0,9.822559513850138e-05,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.418212890625,0.0,0.0,0.0004659393162,288.9965209960937,294.1499938964844,252.0500030517578,251.4981384277344,252.70806884765625,252.0500030517578,286.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993863097392,5.146496118157984e-09,0.0009938579751178,-0.0125353997573256,0.0,0.0,0.0,-0.0073641538619995,60.0,-23.72171211242676,-0.0,-6.7346128673762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3352355957031,0.0,0.0,9.327400039182976e-05,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663879394531,0.0,0.0,9.822190622799098e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3371276855469,0.0,0.0,7.254644151544198e-05,290.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.300048828125,0.0,0.0,9.822202991927044e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4020690917969,0.0,0.0,0.0004659224359784,288.9809265136719,294.1499938964844,252.0500030517578,251.4981384277344,252.696517944336,252.0500030517578,286.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142274162039939e-09,0.000993821886368,-0.0125243384391069,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.708839416503903,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3352355957031,0.0,0.0,9.327400039182976e-05,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663879394531,0.0,0.0,9.822190622799098e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3371276855469,0.0,0.0,7.254644151544198e-05,290.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.300048828125,0.0,0.0,9.822202991927044e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4020690917969,0.0,0.0,0.0004659224359784,288.9809265136719,294.1499938964844,252.0500030517578,251.4981384277344,252.696517944336,252.0500030517578,286.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142274162039939e-09,0.000993821886368,-0.0125243384391069,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.708839416503903,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31988525390625,0.0,0.0,9.327280713478105e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518920898437,0.0,0.0,9.822065476328136e-05,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3217468261719,0.0,0.0,7.254551746882498e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2851257324219,0.0,0.0,9.82207784545608e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858947753906,0.0,0.0,0.0004659164696931,288.9653015136719,294.1499938964844,252.0500030517578,251.4981384277344,252.68516540527344,252.0500030517578,286.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786019097732e-09,0.0009938090806826,-0.0125204399228096,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.6965389251709,-0.0,-6.733951352089207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31988525390625,0.0,0.0,9.327280713478105e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518920898437,0.0,0.0,9.822065476328136e-05,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3217468261719,0.0,0.0,7.254551746882498e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2851257324219,0.0,0.0,9.82207784545608e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858947753906,0.0,0.0,0.0004659164696931,288.9653015136719,294.1499938964844,252.0500030517578,251.4981384277344,252.68516540527344,252.0500030517578,286.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786019097732e-09,0.0009938090806826,-0.0125204399228096,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.6965389251709,-0.0,-6.733951352089207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30450439453125,0.0,0.0,9.327373845735563e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23736572265625,0.0,0.0,9.822162974160165e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3063659667969,0.0,0.0,7.254623778862879e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.27020263671875,0.0,0.0,9.822175343288107e-05,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697204589844,0.0,0.0,0.000465921126306,288.9496459960937,294.1499938964844,252.0500030517578,251.4979705810547,252.6740264892578,252.0500030517578,286.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141940651043342e-09,0.000993818975985,-0.0125234648585319,0.0,0.0,0.0,-0.007361895404756,60.0,-23.68482208251953,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30450439453125,0.0,0.0,9.327373845735563e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23736572265625,0.0,0.0,9.822162974160165e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3063659667969,0.0,0.0,7.254623778862879e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.27020263671875,0.0,0.0,9.822175343288107e-05,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697204589844,0.0,0.0,0.000465921126306,288.9496459960937,294.1499938964844,252.0500030517578,251.4979705810547,252.6740264892578,252.0500030517578,286.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141940651043342e-09,0.000993818975985,-0.0125234648585319,0.0,0.0,0.0,-0.007361895404756,60.0,-23.68482208251953,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.28912353515625,0.0,0.0,9.327625593869016e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2228088378906,0.0,0.0,9.822428546613082e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909545898437,0.0,0.0,7.2548195021227e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552490234375,0.0,0.0,9.822440915741026e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.353515625,0.0,0.0,0.0004659337282646,288.9339599609375,294.1499938964844,252.0500030517578,251.4974670410156,252.6630706787109,252.0500030517578,286.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316698104143,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.67353820800781,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.28912353515625,0.0,0.0,9.327625593869016e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2228088378906,0.0,0.0,9.822428546613082e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909545898437,0.0,0.0,7.2548195021227e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552490234375,0.0,0.0,9.822440915741026e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.353515625,0.0,0.0,0.0004659337282646,288.9339599609375,294.1499938964844,252.0500030517578,251.4974670410156,252.6630706787109,252.0500030517578,286.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316698104143,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.67353820800781,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.28143310546875,0.0,0.0,9.327824955107644e-05,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.21551513671875,0.0,0.0,9.822638094192372e-05,290.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.28326416015625,0.0,0.0,7.254974480019882e-05,290.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.24774169921875,0.0,0.0,9.822650463320316e-05,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3454284667969,0.0,0.0,0.0004659436817746,288.9261169433594,294.1499938964844,252.0500030517578,251.49708557128903,252.6576690673828,252.0500030517578,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938721777871,5.147553050477427e-09,0.0009938669390976,-0.0125381676480174,0.0,0.0,0.0,-0.0073646777309477,60.0,-23.66809463500977,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2737121582031,0.0,0.0,9.328054875368252e-05,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2082214355469,0.0,0.0,9.822881111176684e-05,290.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2755432128906,0.0,0.0,7.255154196172953e-05,290.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2402648925781,0.0,0.0,9.822892752708869e-05,291.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373107910156,0.0,0.0,0.0004659551777876,288.91827392578125,294.1499938964844,252.0500030517578,251.49664306640625,252.65231323242188,252.0500030517578,286.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150422310862268e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.66274070739746,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.26446533203125,0.0,0.0,9.32839757297188e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.199462890625,0.0,0.0,9.823241998674348e-05,290.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2662658691406,0.0,0.0,7.255420496221632e-05,290.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2312316894531,0.0,0.0,9.823253640206532e-05,291.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3276062011719,0.0,0.0,0.0004659722908399,288.9088439941406,294.1499938964844,252.0500030517578,251.4960174560547,252.6459503173828,252.0500030517578,286.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154685123187619e-09,0.0009939279407262,-0.0125568527728319,0.0,0.0,0.0,-0.0073682134971022,60.0,-23.65647315979004,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.25830078125,0.0,0.0,9.328658052254468e-05,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.193603515625,0.0,0.0,9.823516302276404e-05,290.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601013183594,0.0,0.0,7.255622767843306e-05,290.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2252502441406,0.0,0.0,9.823527943808584e-05,291.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32110595703125,0.0,0.0,0.000465985329356,288.9025573730469,294.1499938964844,252.0500030517578,251.4955444335937,252.64175415039065,252.0500030517578,286.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.1579323034900434e-09,0.0009939557639881,-0.012565360404551,0.0,0.0,0.0,-0.0073698232881724,60.0,-23.652379989624023,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24285888671875,0.0,0.0,9.32941329665482e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.178955078125,0.0,0.0,9.824311564443632e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24462890625,0.0,0.0,7.25620993762277e-05,290.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.210205078125,0.0,0.0,9.824323205975816e-05,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3049011230469,0.0,0.0,0.0004660230479203,288.8868103027344,294.1499938964844,252.0500030517578,251.4941864013672,252.63134765625,252.0500030517578,286.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167333672062568e-09,0.0009940360905602,-0.0125899910926818,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.64238166809082,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24285888671875,0.0,0.0,9.32941329665482e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.178955078125,0.0,0.0,9.824311564443632e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24462890625,0.0,0.0,7.25620993762277e-05,290.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.210205078125,0.0,0.0,9.824323205975816e-05,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3049011230469,0.0,0.0,0.0004660230479203,288.8868103027344,294.1499938964844,252.0500030517578,251.4941864013672,252.63134765625,252.0500030517578,286.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167333672062568e-09,0.0009940360905602,-0.0125899910926818,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.64238166809082,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2273864746094,0.0,0.0,9.330322791356592e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1642761230469,0.0,0.0,9.82526980806142e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2291259765625,0.0,0.0,7.256917888298631e-05,290.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1951599121094,0.0,0.0,9.825280721997842e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886657714844,0.0,0.0,0.0004660684789996,288.8710632324219,294.1499938964844,252.0500030517578,251.4925994873047,252.6211395263672,252.0500030517578,286.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.632837295532227,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2273864746094,0.0,0.0,9.330322791356592e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1642761230469,0.0,0.0,9.82526980806142e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2291259765625,0.0,0.0,7.256917888298631e-05,290.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1951599121094,0.0,0.0,9.825280721997842e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886657714844,0.0,0.0,0.0004660684789996,288.8710632324219,294.1499938964844,252.0500030517578,251.4925994873047,252.6211395263672,252.0500030517578,286.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.632837295532227,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2119140625,0.0,0.0,9.331404726253822e-05,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1495666503906,0.0,0.0,9.826409223023802e-05,290.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.213623046875,0.0,0.0,7.25775898899883e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800537109375,0.0,0.0,9.826420136960225e-05,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2724304199219,0.0,0.0,0.0004661225248128,288.85528564453125,294.1499938964844,252.0500030517578,251.4908142089844,252.6111297607422,252.0500030517578,286.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137830789534e-09,0.0009942481992766,-0.0126549731940031,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.62372779846192,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
