time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616440,290.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2119140625,0.0,0.0,9.331404726253822e-05,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1495666503906,0.0,0.0,9.826409223023802e-05,290.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.213623046875,0.0,0.0,7.25775898899883e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800537109375,0.0,0.0,9.826420136960225e-05,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2724304199219,0.0,0.0,0.0004661225248128,288.85528564453125,294.1499938964844,252.0500030517578,251.4908142089844,252.6111297607422,252.0500030517578,286.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137830789534e-09,0.0009942481992766,-0.0126549731940031,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.62372779846192,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.20416259765625,0.0,0.0,9.33198753045872e-05,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1422119140625,0.0,0.0,9.827022586250678e-05,290.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.20587158203125,0.0,0.0,7.258212281158194e-05,290.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1725158691406,0.0,0.0,9.8270335001871e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2643127441406,0.0,0.0,0.0004661516286432,288.8473815917969,294.1499938964844,252.0500030517578,251.48985290527344,252.606185913086,252.0500030517578,286.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943153709173,5.199393360300064e-09,0.0009943102486431,-0.0126739824190735,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.61928939819336,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964111328125,0.0,0.0,9.33261908357963e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1348571777344,0.0,0.0,9.827687608776614e-05,290.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981201171875,0.0,0.0,7.258703408297151e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1649475097656,0.0,0.0,9.827699250308795e-05,291.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2561950683594,0.0,0.0,0.0004661832062993,288.8394775390625,294.1499938964844,252.0500030517578,251.4888458251953,252.60128784179688,252.0500030517578,286.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072648415446565e-09,0.0009943775366991,-0.0126946037635207,0.0,0.0,0.0,-0.0073942793533205,60.0,-23.614961624145508,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1808776855469,0.0,0.0,9.333994967164472e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200866699219,0.0,0.0,9.82913697953336e-05,290.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1825866699219,0.0,0.0,7.259773701662198e-05,290.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498107910156,0.0,0.0,9.829148621065542e-05,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.23992919921875,0.0,0.0,0.0004662519495468,288.8236389160156,294.1499938964844,252.0500030517578,251.4867248535156,252.59161376953125,252.0500030517578,286.7915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405352777239e-09,0.0009945241035893,-0.0127395093441009,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.60659980773925,-0.0,-6.743645286633182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1808776855469,0.0,0.0,9.333994967164472e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200866699219,0.0,0.0,9.82913697953336e-05,290.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1825866699219,0.0,0.0,7.259773701662198e-05,290.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498107910156,0.0,0.0,9.829148621065542e-05,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.23992919921875,0.0,0.0,0.0004662519495468,288.8236389160156,294.1499938964844,252.0500030517578,251.4867248535156,252.59161376953125,252.0500030517578,286.7915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405352777239e-09,0.0009945241035893,-0.0127395093441009,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.60659980773925,-0.0,-6.743645286633182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16534423828125,0.0,0.0,9.335506183560938e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.10528564453125,0.0,0.0,9.83072823146358e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1670227050781,0.0,0.0,7.26094949641265e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1346740722656,0.0,0.0,9.830739872995764e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2236633300781,0.0,0.0,0.000466327444883,288.80780029296875,294.1499938964844,252.0500030517578,251.4844665527344,252.5821075439453,252.0500030517578,286.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228518025944e-09,0.0009946851059794,-0.0127888228744268,0.0,0.0,0.0,-0.0074121081270277,60.0,-23.59857940673828,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16534423828125,0.0,0.0,9.335506183560938e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.10528564453125,0.0,0.0,9.83072823146358e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1670227050781,0.0,0.0,7.26094949641265e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1346740722656,0.0,0.0,9.830739872995764e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2236633300781,0.0,0.0,0.000466327444883,288.80780029296875,294.1499938964844,252.0500030517578,251.4844665527344,252.5821075439453,252.0500030517578,286.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228518025944e-09,0.0009946851059794,-0.0127888228744268,0.0,0.0,0.0,-0.0074121081270277,60.0,-23.59857940673828,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1497802734375,0.0,0.0,9.337162919109689e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0904846191406,0.0,0.0,9.832473006099464e-05,290.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15142822265625,0.0,0.0,7.262238068506122e-05,290.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1194763183594,0.0,0.0,9.832483920035884e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073669433594,0.0,0.0,0.000466410187073,288.7919311523437,294.1499938964844,252.0500030517578,251.48211669921875,252.57276916503903,252.0500030517578,286.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263861346804788e-09,0.000994861475192,-0.01284287776798,0.0,0.0,0.0,-0.0074223368428647,60.0,-23.5909423828125,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1497802734375,0.0,0.0,9.337162919109689e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0904846191406,0.0,0.0,9.832473006099464e-05,290.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15142822265625,0.0,0.0,7.262238068506122e-05,290.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1194763183594,0.0,0.0,9.832483920035884e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073669433594,0.0,0.0,0.000466410187073,288.7919311523437,294.1499938964844,252.0500030517578,251.48211669921875,252.57276916503903,252.0500030517578,286.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263861346804788e-09,0.000994861475192,-0.01284287776798,0.0,0.0,0.0,-0.0074223368428647,60.0,-23.5909423828125,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1342163085937,0.0,0.0,9.338942618342116e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756225585937,0.0,0.0,9.834347292780876e-05,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358337402344,0.0,0.0,7.26362195564434e-05,290.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1042785644531,0.0,0.0,9.834358206717296e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19110107421875,0.0,0.0,0.000466499099275,288.77606201171875,294.1499938964844,252.0500030517578,251.4796905517578,252.56358337402344,252.0500030517578,286.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286035609231021e-09,0.0009950511157512,-0.0129009699448943,0.0,0.0,0.0,-0.0074333292432129,60.0,-23.58363914489746,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1342163085937,0.0,0.0,9.338942618342116e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756225585937,0.0,0.0,9.834347292780876e-05,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358337402344,0.0,0.0,7.26362195564434e-05,290.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1042785644531,0.0,0.0,9.834358206717296e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19110107421875,0.0,0.0,0.000466499099275,288.77606201171875,294.1499938964844,252.0500030517578,251.4796905517578,252.56358337402344,252.0500030517578,286.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286035609231021e-09,0.0009950511157512,-0.0129009699448943,0.0,0.0,0.0,-0.0074333292432129,60.0,-23.58363914489746,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1264038085937,0.0,0.0,9.339886310044676e-05,291.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06817626953125,0.0,0.0,9.835341188590974e-05,290.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1280212402344,0.0,0.0,7.26435609976761e-05,290.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0966491699219,0.0,0.0,9.835352102527396e-05,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1829528808594,0.0,0.0,0.0004665462474804,288.7680969238281,294.1499938964844,252.0500030517578,251.4784545898437,252.5590667724609,252.0500030517578,286.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787541991283e-09,0.000995151582174,-0.0129317585378885,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.580127716064453,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1186218261719,0.0,0.0,9.340859833173454e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0607604980469,0.0,0.0,9.836366371018812e-05,290.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202087402344,0.0,0.0,7.265113526955247e-05,290.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08905029296875,0.0,0.0,9.836377284955232e-05,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1747741699219,0.0,0.0,0.0004665948799811,288.7601318359375,294.1499938964844,252.0500030517578,251.47720336914065,252.55458068847656,252.0500030517578,286.72320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.57669258117676,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029968261719,0.0,0.0,9.342902194475756e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458374023437,0.0,0.0,9.838517144089563e-05,290.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1045837402344,0.0,0.0,7.266701868502423e-05,290.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.07379150390625,0.0,0.0,9.838527330430225e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1584777832031,0.0,0.0,0.0004666968889068,288.74420166015625,294.1499938964844,252.0500030517578,251.4747009277344,252.5457305908203,252.0500030517578,286.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356600966179e-09,0.0009954728884622,-0.013030182570219,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.570049285888672,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029968261719,0.0,0.0,9.342902194475756e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458374023437,0.0,0.0,9.838517144089563e-05,290.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1045837402344,0.0,0.0,7.266701868502423e-05,290.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.07379150390625,0.0,0.0,9.838527330430225e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1584777832031,0.0,0.0,0.0004666968889068,288.74420166015625,294.1499938964844,252.0500030517578,251.4747009277344,252.5457305908203,252.0500030517578,286.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356600966179e-09,0.0009954728884622,-0.013030182570219,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.570049285888672,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873413085937,0.0,0.0,9.345055150333792e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0309143066406,0.0,0.0,9.840784332482144e-05,290.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08892822265625,0.0,0.0,7.268376066349447e-05,290.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585021972656,0.0,0.0,9.840794518822804e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14215087890625,0.0,0.0,0.0004668044566642,288.728271484375,294.1499938964844,252.0500030517578,251.47218322753903,252.5370178222656,252.0500030517578,286.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.56368827819824,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873413085937,0.0,0.0,9.345055150333792e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0309143066406,0.0,0.0,9.840784332482144e-05,290.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08892822265625,0.0,0.0,7.268376066349447e-05,290.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585021972656,0.0,0.0,9.840794518822804e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14215087890625,0.0,0.0,0.0004668044566642,288.728271484375,294.1499938964844,252.0500030517578,251.47218322753903,252.5370178222656,252.0500030517578,286.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.56368827819824,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716857910156,0.0,0.0,9.347323793917894e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0159606933594,0.0,0.0,9.843173756962642e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0732421875,0.0,0.0,7.270140486070886e-05,290.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.043212890625,0.0,0.0,9.843183943303302e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258239746094,0.0,0.0,0.00046691778698,288.7122802734375,294.1499938964844,252.0500030517578,251.46969604492188,252.5284576416016,252.0500030517578,286.67205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.55765151977539,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716857910156,0.0,0.0,9.347323793917894e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0159606933594,0.0,0.0,9.843173756962642e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0732421875,0.0,0.0,7.270140486070886e-05,290.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.043212890625,0.0,0.0,9.843183943303302e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258239746094,0.0,0.0,0.00046691778698,288.7122802734375,294.1499938964844,252.0500030517578,251.46969604492188,252.5284576416016,252.0500030517578,286.67205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.55765151977539,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0559997558594,0.0,0.0,9.34969648369588e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0009460449219,0.0,0.0,9.845672320807353e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575256347656,0.0,0.0,7.271986396517605e-05,290.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02789306640625,0.0,0.0,9.845682507148013e-05,291.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094665527344,0.0,0.0,0.0004670362977776,288.6962890625,294.1499938964844,252.0500030517578,251.4672698974609,252.52005004882807,252.0500030517578,286.655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.55188369750977,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0559997558594,0.0,0.0,9.34969648369588e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0009460449219,0.0,0.0,9.845672320807353e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575256347656,0.0,0.0,7.271986396517605e-05,290.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02789306640625,0.0,0.0,9.845682507148013e-05,291.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094665527344,0.0,0.0,0.0004670362977776,288.6962890625,294.1499938964844,252.0500030517578,251.4672698974609,252.52005004882807,252.0500030517578,286.655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.55188369750977,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.04815673828125,0.0,0.0,9.350919572170824e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9934387207031,0.0,0.0,9.846960165305064e-05,290.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0496826171875,0.0,0.0,7.272937364177778e-05,290.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02020263671875,0.0,0.0,9.846970351645724e-05,291.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1012878417969,0.0,0.0,0.0004670973867177,288.68829345703125,294.1499938964844,252.0500030517578,251.4660797119141,252.5159149169922,252.0500030517578,286.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.54909896850586,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0403137207031,0.0,0.0,9.352166671305896e-05,291.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859313964844,0.0,0.0,9.848273475654425e-05,290.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.04180908203125,0.0,0.0,7.273907249327749e-05,290.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01251220703125,0.0,0.0,9.848283661995084e-05,291.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931091308594,0.0,0.0,0.0004671596980188,288.6802673339844,294.1499938964844,252.0500030517578,251.4649200439453,252.5118103027344,252.0500030517578,286.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.4507660607328035e-09,0.0009964597411453,-0.0133325308561325,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.54637336730957,-0.0,-6.769924709715269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02459716796875,0.0,0.0,9.354730718769132e-05,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.97088623046875,0.0,0.0,9.850973583525048e-05,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260925292969,0.0,0.0,7.275901589309797e-05,290.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971618652344,0.0,0.0,9.850983769865708e-05,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0767517089844,0.0,0.0,0.0004672877839766,288.6642150878906,294.1499938964844,252.0500030517578,251.4626617431641,252.5037078857422,252.0500030517578,286.6210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.541099548339844,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02459716796875,0.0,0.0,9.354730718769132e-05,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.97088623046875,0.0,0.0,9.850973583525048e-05,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260925292969,0.0,0.0,7.275901589309797e-05,290.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971618652344,0.0,0.0,9.850983769865708e-05,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0767517089844,0.0,0.0,0.0004672877839766,288.6642150878906,294.1499938964844,252.0500030517578,251.4626617431641,252.5037078857422,252.0500030517578,286.6210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.541099548339844,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.00885009765625,0.0,0.0,9.35737625695765e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.955810546875,0.0,0.0,9.853759547695518e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01031494140625,0.0,0.0,7.277959230123088e-05,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.98175048828125,0.0,0.0,9.853769006440416e-05,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06036376953125,0.0,0.0,0.0004674199444707,288.6481628417969,294.1499938964844,252.0500030517578,251.4605407714844,252.4957275390625,252.0500030517578,286.60400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025475174188,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.536039352416992,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.00885009765625,0.0,0.0,9.35737625695765e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.955810546875,0.0,0.0,9.853759547695518e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01031494140625,0.0,0.0,7.277959230123088e-05,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.98175048828125,0.0,0.0,9.853769006440416e-05,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06036376953125,0.0,0.0,0.0004674199444707,288.6481628417969,294.1499938964844,252.0500030517578,251.4605407714844,252.4957275390625,252.0500030517578,286.60400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025475174188,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.536039352416992,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931030273437,0.0,0.0,9.360101103084162e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407043457031,0.0,0.0,9.856629185378551e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945373535156,0.0,0.0,7.2800787165761e-05,290.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9663391113281,0.0,0.0,9.85663864412345e-05,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439453125,0.0,0.0,0.0004675560339819,288.632080078125,294.1499938964844,252.0500030517578,251.4585723876953,252.48789978027344,252.0500030517578,286.58697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914711281657,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.531190872192383,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931030273437,0.0,0.0,9.360101103084162e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407043457031,0.0,0.0,9.856629185378551e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945373535156,0.0,0.0,7.2800787165761e-05,290.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9663391113281,0.0,0.0,9.85663864412345e-05,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439453125,0.0,0.0,0.0004675560339819,288.632080078125,294.1499938964844,252.0500030517578,251.4585723876953,252.48789978027344,252.0500030517578,286.58697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914711281657,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.531190872192383,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9773254394531,0.0,0.0,9.36289070523344e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9255676269531,0.0,0.0,9.85956721706316e-05,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.978759765625,0.0,0.0,7.282248407136649e-05,290.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95086669921875,0.0,0.0,9.859576675808056e-05,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0275573730469,0.0,0.0,0.000467695412226,288.6159973144531,294.1499938964844,252.0500030517578,251.456771850586,252.480209350586,252.0500030517578,286.57000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843623059104175e-09,0.0009976021246984,-0.0136825209483504,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.52651596069336,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9773254394531,0.0,0.0,9.36289070523344e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9255676269531,0.0,0.0,9.85956721706316e-05,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.978759765625,0.0,0.0,7.282248407136649e-05,290.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95086669921875,0.0,0.0,9.859576675808056e-05,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0275573730469,0.0,0.0,0.000467695412226,288.6159973144531,294.1499938964844,252.0500030517578,251.456771850586,252.480209350586,252.0500030517578,286.57000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843623059104175e-09,0.0009976021246984,-0.0136825209483504,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.52651596069336,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.96942138671875,0.0,0.0,9.364310244563968e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179992675781,0.0,0.0,9.861061698757112e-05,290.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9708251953125,0.0,0.0,7.28335216990672e-05,290.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9431457519531,0.0,0.0,9.86107115750201e-05,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.01934814453125,0.0,0.0,0.000467766309157,288.6079406738281,294.1499938964844,252.0500030517578,251.4559631347656,252.4764099121093,252.0500030517578,286.5614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.524242401123047,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615173339844,0.0,0.0,9.3657428806182e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.910400390625,0.0,0.0,9.862570732366294e-05,290.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9629211425781,0.0,0.0,7.284466846613213e-05,290.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9353942871094,0.0,0.0,9.862579463515432e-05,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111389160156,0.0,0.0,0.0004678378754761,288.599853515625,294.1499938964844,252.0500030517578,251.4552001953125,252.4726409912109,252.0500030517578,286.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.522008895874023,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457092285156,0.0,0.0,9.368647442897782e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8952331542969,0.0,0.0,9.865628817351536e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94708251953125,0.0,0.0,7.286725303856656e-05,290.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198913574219,0.0,0.0,9.865638276096432e-05,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99468994140625,0.0,0.0,0.0004679829580709,288.583740234375,294.1499938964844,252.0500030517578,251.453842163086,252.46522521972656,252.0500030517578,286.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.517641067504883,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457092285156,0.0,0.0,9.368647442897782e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8952331542969,0.0,0.0,9.865628817351536e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94708251953125,0.0,0.0,7.286725303856656e-05,290.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198913574219,0.0,0.0,9.865638276096432e-05,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99468994140625,0.0,0.0,0.0004679829580709,288.583740234375,294.1499938964844,252.0500030517578,251.453842163086,252.46522521972656,252.0500030517578,286.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.517641067504883,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92987060546875,0.0,0.0,9.371592750540005e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8800048828125,0.0,0.0,9.86873055808246e-05,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9312438964844,0.0,0.0,7.289016502909362e-05,290.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9043884277344,0.0,0.0,9.868739289231598e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9782409667969,0.0,0.0,0.0004681300779338,288.56756591796875,294.1499938964844,252.0500030517578,251.45274353027344,252.4579162597656,252.0500030517578,286.51904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.513389587402344,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92987060546875,0.0,0.0,9.371592750540005e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8800048828125,0.0,0.0,9.86873055808246e-05,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9312438964844,0.0,0.0,7.289016502909362e-05,290.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9043884277344,0.0,0.0,9.868739289231598e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9782409667969,0.0,0.0,0.0004681300779338,288.56756591796875,294.1499938964844,252.0500030517578,251.45274353027344,252.4579162597656,252.0500030517578,286.51904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.513389587402344,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140014648437,0.0,0.0,9.374572982778771e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8647766113281,0.0,0.0,9.87186940619722e-05,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9153747558594,0.0,0.0,7.291334623005241e-05,290.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88885498046875,0.0,0.0,9.87187886494212e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9617919921875,0.0,0.0,0.0004682789731305,288.5513916015625,294.1499938964844,252.0500030517578,251.4519195556641,252.4507598876953,252.0500030517578,286.5020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.50923728942871,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140014648437,0.0,0.0,9.374572982778771e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8647766113281,0.0,0.0,9.87186940619722e-05,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9153747558594,0.0,0.0,7.291334623005241e-05,290.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88885498046875,0.0,0.0,9.87187886494212e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9617919921875,0.0,0.0,0.0004682789731305,288.5513916015625,294.1499938964844,252.0500030517578,251.4519195556641,252.4507598876953,252.0500030517578,286.5020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.50923728942871,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
