time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621120,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59307861328125,0.0,0.0,9.399644477525726e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55474853515625,0.0,0.0,9.898272401187568e-05,290.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5941467285156,0.0,0.0,7.310834917007014e-05,289.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.573486328125,0.0,0.0,9.898279677145184e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6303100585937,0.0,0.0,0.0004695314273703,288.2240295410156,294.1499938964844,251.7200469970703,251.1575927734375,252.29608154296875,251.82516479492188,286.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.56660842895508,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5769348144531,0.0,0.0,9.393960499437526e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390625,0.0,0.0,9.892287198454142e-05,290.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5779724121094,0.0,0.0,7.306414045160636e-05,289.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5575866699219,0.0,0.0,9.892293746815994e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6137084960937,0.0,0.0,0.0004692474904004,288.2075500488281,294.1499938964844,251.6903533935547,251.130859375,252.28553771972656,251.7987518310547,286.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.0146963726729154,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.56147003173828,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5769348144531,0.0,0.0,9.393960499437526e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390625,0.0,0.0,9.892287198454142e-05,290.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5779724121094,0.0,0.0,7.306414045160636e-05,289.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5575866699219,0.0,0.0,9.892293746815994e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6137084960937,0.0,0.0,0.0004692474904004,288.2075500488281,294.1499938964844,251.6903533935547,251.130859375,252.28553771972656,251.7987518310547,286.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.0146963726729154,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.56147003173828,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56884765625,0.0,0.0,9.391030471306294e-05,290.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5312194824219,0.0,0.0,9.889201464829966e-05,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699157714844,0.0,0.0,7.304134487640113e-05,289.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.54962158203125,0.0,0.0,9.88920801319182e-05,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6054077148437,0.0,0.0,0.000469101127237,288.1993103027344,294.1499938964844,251.6756896972656,251.11769104003903,252.28013610839844,251.78543090820312,286.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.55859375,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.560791015625,0.0,0.0,9.388045145897196e-05,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5233764648437,0.0,0.0,9.886057523544878e-05,290.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.56182861328125,0.0,0.0,7.301812729565427e-05,289.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.54168701171875,0.0,0.0,9.886064799502492e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5971069335937,0.0,0.0,0.0004689520283136,288.19110107421875,294.1499938964844,251.66119384765625,251.1046600341797,252.274658203125,251.7720489501953,286.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.55548667907715,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5446472167969,0.0,0.0,9.38195880735293e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5076904296875,0.0,0.0,9.879648132482544e-05,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.545654296875,0.0,0.0,7.297078991541639e-05,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5257568359375,0.0,0.0,9.879655408440158e-05,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5805053710937,0.0,0.0,0.0004686479805968,288.17462158203125,294.1499938964844,251.63284301757807,251.0792388916016,252.2634735107422,251.7453155517578,286.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.548534393310547,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5446472167969,0.0,0.0,9.38195880735293e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5076904296875,0.0,0.0,9.879648132482544e-05,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.545654296875,0.0,0.0,7.297078991541639e-05,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5257568359375,0.0,0.0,9.879655408440158e-05,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5805053710937,0.0,0.0,0.0004686479805968,288.17462158203125,294.1499938964844,251.63284301757807,251.0792388916016,252.2634735107422,251.7453155517578,286.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.548534393310547,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5284729003906,0.0,0.0,9.375782974530011e-05,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49200439453125,0.0,0.0,9.873145609162748e-05,290.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52947998046875,0.0,0.0,7.292275404324755e-05,289.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50982666015625,0.0,0.0,9.8731521575246e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5639038085937,0.0,0.0,0.0004683395090978,288.1581726074219,294.1499938964844,251.6055603027344,251.0548553466797,252.25198364257807,251.71876525878903,286.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.540632247924805,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5284729003906,0.0,0.0,9.375782974530011e-05,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49200439453125,0.0,0.0,9.873145609162748e-05,290.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52947998046875,0.0,0.0,7.292275404324755e-05,289.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50982666015625,0.0,0.0,9.8731521575246e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5639038085937,0.0,0.0,0.0004683395090978,288.1581726074219,294.1499938964844,251.6055603027344,251.0548553466797,252.25198364257807,251.71876525878903,286.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.540632247924805,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5123291015625,0.0,0.0,9.369591862196104e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4762878417969,0.0,0.0,9.866625623544678e-05,290.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5133361816406,0.0,0.0,7.287460175575688e-05,289.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4939270019531,0.0,0.0,9.866632171906532e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5473022460937,0.0,0.0,0.0004680302517954,288.1416931152344,294.1499938964844,251.57960510253903,251.03173828125,252.2402801513672,251.69256591796875,286.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.53182601928711,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5123291015625,0.0,0.0,9.369591862196104e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4762878417969,0.0,0.0,9.866625623544678e-05,290.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5133361816406,0.0,0.0,7.287460175575688e-05,289.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4939270019531,0.0,0.0,9.866632171906532e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5473022460937,0.0,0.0,0.0004680302517954,288.1416931152344,294.1499938964844,251.57960510253903,251.03173828125,252.2402801513672,251.69256591796875,286.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.53182601928711,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4961853027344,0.0,0.0,9.363477875012904e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4606018066406,0.0,0.0,9.860187128651889e-05,290.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4971618652344,0.0,0.0,7.282704609679058e-05,289.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4779968261719,0.0,0.0,9.86019367701374e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5307312011719,0.0,0.0,0.0004677248361986,288.125244140625,294.1499938964844,251.55523681640625,251.0101623535156,252.22833251953125,251.66700744628903,286.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.52204322814941,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4961853027344,0.0,0.0,9.363477875012904e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4606018066406,0.0,0.0,9.860187128651889e-05,290.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4971618652344,0.0,0.0,7.282704609679058e-05,289.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4779968261719,0.0,0.0,9.86019367701374e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5307312011719,0.0,0.0,0.0004677248361986,288.125244140625,294.1499938964844,251.55523681640625,251.0101623535156,252.22833251953125,251.66700744628903,286.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.52204322814941,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.48809814453125,0.0,0.0,9.360461990581824e-05,290.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4527282714844,0.0,0.0,9.857011900749058e-05,290.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.48907470703125,0.0,0.0,7.280359568540007e-05,289.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.47003173828125,0.0,0.0,9.85701844911091e-05,291.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5224304199219,0.0,0.0,0.0004675741947721,288.11700439453125,294.1499938964844,251.5437469482422,251.00003051757807,252.2222900390625,251.654525756836,286.0537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.51681900024414,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4800109863281,0.0,0.0,9.357510862173513e-05,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.44488525390625,0.0,0.0,9.85390433925204e-05,290.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4809875488281,0.0,0.0,7.278064003912732e-05,289.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4620666503906,0.0,0.0,9.853910887613893e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.51416015625,0.0,0.0,0.0004674268129747,288.1087951660156,294.1499938964844,251.5327606201172,250.9903717041016,252.2161865234375,251.64230346679688,286.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.511362075805664,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4638671875,0.0,0.0,9.351816697744653e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4291687011719,0.0,0.0,9.847908222582193e-05,290.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.46484375,0.0,0.0,7.273635128512979e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4461364746094,0.0,0.0,9.847914770944044e-05,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.49755859375,0.0,0.0,0.0004671423521358,288.0923156738281,294.1499938964844,251.5124053955078,250.9726104736328,252.2039031982422,251.61868286132807,286.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.013320823200047,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.499818801879883,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4638671875,0.0,0.0,9.351816697744653e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4291687011719,0.0,0.0,9.847908222582193e-05,290.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.46484375,0.0,0.0,7.273635128512979e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4461364746094,0.0,0.0,9.847914770944044e-05,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.49755859375,0.0,0.0,0.0004671423521358,288.0923156738281,294.1499938964844,251.5124053955078,250.9726104736328,252.2039031982422,251.61868286132807,286.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.013320823200047,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.499818801879883,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4477233886719,0.0,0.0,9.346430306322873e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134521484375,0.0,0.0,9.842235886026174e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486694335937,0.0,0.0,7.269445632118732e-05,289.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4302062988281,0.0,0.0,9.842242434388028e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48101806640625,0.0,0.0,0.0004668733163271,288.07586669921875,294.1499938964844,251.49444580078125,250.9571533203125,252.1915283203125,251.5962371826172,286.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.48750877380371,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4477233886719,0.0,0.0,9.346430306322873e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134521484375,0.0,0.0,9.842235886026174e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486694335937,0.0,0.0,7.269445632118732e-05,289.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4302062988281,0.0,0.0,9.842242434388028e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48101806640625,0.0,0.0,0.0004668733163271,288.07586669921875,294.1499938964844,251.49444580078125,250.9571533203125,252.1915283203125,251.5962371826172,286.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.48750877380371,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4315795898437,0.0,0.0,9.341481927549466e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.397705078125,0.0,0.0,9.837024845182896e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4324951171875,0.0,0.0,7.26559737813659e-05,289.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4142761230469,0.0,0.0,9.837031393544748e-05,291.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4644470214844,0.0,0.0,0.0004666261083912,288.0594177246094,294.1499938964844,251.47915649414065,250.9442443847656,252.1790771484375,251.57530212402344,285.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532192350427e-09,0.0009953206172212,-0.0129834851250052,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.474395751953125,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4315795898437,0.0,0.0,9.341481927549466e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.397705078125,0.0,0.0,9.837024845182896e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4324951171875,0.0,0.0,7.26559737813659e-05,289.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4142761230469,0.0,0.0,9.837031393544748e-05,291.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4644470214844,0.0,0.0,0.0004666261083912,288.0594177246094,294.1499938964844,251.47915649414065,250.9442443847656,252.1790771484375,251.57530212402344,285.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532192350427e-09,0.0009953206172212,-0.0129834851250052,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.474395751953125,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154357910156,0.0,0.0,9.337023948319256e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3819885253906,0.0,0.0,9.832330397330225e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4163513183594,0.0,0.0,7.26212965673767e-05,289.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983459472656,0.0,0.0,9.832336945692076e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4478759765625,0.0,0.0,0.0004664034349843,288.04296875,294.1499938964844,251.466796875,250.93414306640625,252.1666259765625,251.5557098388672,285.9776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619877344284305e-09,0.0009948456427082,-0.0128379687666893,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.46061134338379,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154357910156,0.0,0.0,9.337023948319256e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3819885253906,0.0,0.0,9.832330397330225e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4163513183594,0.0,0.0,7.26212965673767e-05,289.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983459472656,0.0,0.0,9.832336945692076e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4478759765625,0.0,0.0,0.0004664034349843,288.04296875,294.1499938964844,251.466796875,250.93414306640625,252.1666259765625,251.5557098388672,285.9776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619877344284305e-09,0.0009948456427082,-0.0128379687666893,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.46061134338379,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4073486328125,0.0,0.0,9.334992500953376e-05,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741149902344,0.0,0.0,9.830191265791656e-05,290.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.40826416015625,0.0,0.0,7.26054931874387e-05,289.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3903503417969,0.0,0.0,9.830197086557746e-05,291.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4396057128906,0.0,0.0,0.0004663019499275,288.03472900390625,294.1499938964844,251.46180725097656,250.93020629882807,252.1604156494141,251.5467071533203,285.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.2366759817346065e-09,0.0009946292266249,-0.0127716567367315,0.0,0.0,0.0,-0.00740886060521,60.0,-23.45338249206543,-0.0,-6.74506850373291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3992614746094,0.0,0.0,9.333126217825338e-05,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3662414550781,0.0,0.0,9.828226029640064e-05,290.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4001770019531,0.0,0.0,7.259098492795601e-05,289.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.38238525390625,0.0,0.0,9.828232578001916e-05,291.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.43133544921875,0.0,0.0,0.0004662087303586,288.0265197753906,294.1499938964844,251.4576416015625,250.9270782470703,252.1542205810547,251.5382232666016,285.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213425691152905e-09,0.0009944303892552,-0.0127107445150613,0.0,0.0,0.0,-0.0073973345570266,60.0,-23.44596672058105,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38311767578125,0.0,0.0,9.329896420240402e-05,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3504943847656,0.0,0.0,9.824825247051194e-05,290.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3840026855469,0.0,0.0,7.256586104631424e-05,289.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.366455078125,0.0,0.0,9.824831067817286e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4147644042969,0.0,0.0,0.0004660474078264,288.01007080078125,294.1499938964844,251.4519500732422,250.9233245849609,252.1419219970703,251.5227203369141,285.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173180994688664e-09,0.0009940862655639,-0.0126053094863891,0.0,0.0,0.0,-0.0073773832991719,60.0,-23.43062400817871,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38311767578125,0.0,0.0,9.329896420240402e-05,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3504943847656,0.0,0.0,9.824825247051194e-05,290.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3840026855469,0.0,0.0,7.256586104631424e-05,289.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.366455078125,0.0,0.0,9.824831067817286e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4147644042969,0.0,0.0,0.0004660474078264,288.01007080078125,294.1499938964844,251.4519500732422,250.9233245849609,252.1419219970703,251.5227203369141,285.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173180994688664e-09,0.0009940862655639,-0.0126053094863891,0.0,0.0,0.0,-0.0073773832991719,60.0,-23.43062400817871,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.366943359375,0.0,0.0,9.327302541350946e-05,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3347473144531,0.0,0.0,9.82209385256283e-05,290.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3678283691406,0.0,0.0,7.254568481585011e-05,289.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3504943847656,0.0,0.0,9.82209967332892e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3982238769531,0.0,0.0,0.0004659178375732,287.9935913085937,294.1499938964844,251.4499969482422,250.9231414794922,252.12977600097656,251.50962829589844,285.9269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140865955155505e-09,0.0009938098955899,-0.0125206485390663,0.0,0.0,0.0,-0.0073613631539046,60.0,-23.41449737548828,-0.0,-6.733959878602036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.366943359375,0.0,0.0,9.327302541350946e-05,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3347473144531,0.0,0.0,9.82209385256283e-05,290.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3678283691406,0.0,0.0,7.254568481585011e-05,289.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3504943847656,0.0,0.0,9.82209967332892e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3982238769531,0.0,0.0,0.0004659178375732,287.9935913085937,294.1499938964844,251.4499969482422,250.9231414794922,252.12977600097656,251.50962829589844,285.9269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140865955155505e-09,0.0009938098955899,-0.0125206485390663,0.0,0.0,0.0,-0.0073613631539046,60.0,-23.41449737548828,-0.0,-6.733959878602036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.35076904296875,0.0,0.0,9.325311839347704e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3189697265625,0.0,0.0,9.819997649174184e-05,290.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3516540527344,0.0,0.0,7.253020885400474e-05,289.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.33453369140625,0.0,0.0,9.820003469940276e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3816833496094,0.0,0.0,0.0004658184188883,287.9771423339844,294.1499938964844,251.4499969482422,250.92486572265625,252.11785888671875,251.49899291992188,285.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.1160666814098485e-09,0.0009935977868735,-0.0124556776136159,0.0,0.0,0.0,-0.0073490687645971,60.0,-23.398061752319336,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.35076904296875,0.0,0.0,9.325311839347704e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3189697265625,0.0,0.0,9.819997649174184e-05,290.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3516540527344,0.0,0.0,7.253020885400474e-05,289.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.33453369140625,0.0,0.0,9.820003469940276e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3816833496094,0.0,0.0,0.0004658184188883,287.9771423339844,294.1499938964844,251.4499969482422,250.92486572265625,252.11785888671875,251.49899291992188,285.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.1160666814098485e-09,0.0009935977868735,-0.0124556776136159,0.0,0.0,0.0,-0.0073490687645971,60.0,-23.398061752319336,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3345947265625,0.0,0.0,9.323679114459082e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031921386719,0.0,0.0,9.818278340389952e-05,290.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354797363281,0.0,0.0,7.251750503201038e-05,289.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.31854248046875,0.0,0.0,9.818284161156043e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3651123046875,0.0,0.0,0.0004657368408516,287.9606628417969,294.1499938964844,251.4499969482422,250.9266662597656,252.1061553955078,251.49024963378903,285.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.0957194019929375e-09,0.0009934237459674,-0.0124023705720901,0.0,0.0,0.0,-0.0073389816097915,60.0,-23.382104873657227,-0.0,-6.72872886298137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3345947265625,0.0,0.0,9.323679114459082e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031921386719,0.0,0.0,9.818278340389952e-05,290.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354797363281,0.0,0.0,7.251750503201038e-05,289.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.31854248046875,0.0,0.0,9.818284161156043e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3651123046875,0.0,0.0,0.0004657368408516,287.9606628417969,294.1499938964844,251.4499969482422,250.9266662597656,252.1061553955078,251.49024963378903,285.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.0957194019929375e-09,0.0009934237459674,-0.0124023705720901,0.0,0.0,0.0,-0.0073389816097915,60.0,-23.382104873657227,-0.0,-6.72872886298137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265075683594,0.0,0.0,9.32300026761368e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952880859375,0.0,0.0,9.81756384135224e-05,290.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.327392578125,0.0,0.0,7.25122299627401e-05,289.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.310546875,0.0,0.0,9.81756966211833e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568420410156,0.0,0.0,0.0004657029639929,287.95245361328125,294.1499938964844,251.4499969482422,250.92759704589844,252.10037231445312,251.486572265625,285.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933565743267,5.087263943437392e-09,0.0009933514520525,-0.0123802181333303,0.0,0.0,0.0,-0.0073347901925444,60.0,-23.37446975708008,-0.0,-6.727749024548757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.31842041015625,0.0,0.0,9.32240509428084e-05,290.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2873840332031,0.0,0.0,9.816936653805897e-05,290.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3192749023437,0.0,0.0,7.250759517773986e-05,289.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3025817871094,0.0,0.0,9.816942474571988e-05,291.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3485717773437,0.0,0.0,0.0004656732198782,287.9442138671875,294.1499938964844,251.4499969482422,250.9285430908203,252.0946655273437,251.4832305908203,285.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079847209543686e-09,0.0009932881221175,-0.0123607870191335,0.0,0.0,0.0,-0.0073311133310198,60.0,-23.367036819458008,-0.0,-6.726889978381223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.30224609375,0.0,0.0,9.321465040557086e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2715759277344,0.0,0.0,9.815947123570368e-05,290.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031005859375,0.0,0.0,7.25002828403376e-05,289.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2865905761719,0.0,0.0,9.815952216740698e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3320007324219,0.0,0.0,0.0004656262462958,287.927734375,294.1499938964844,251.4499969482422,250.9304962158203,252.0833740234375,251.4773864746093,285.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068130359831002e-09,0.0009931878885254,-0.0123300906270742,0.0,0.0,0.0,-0.007325304672122,60.0,-23.35276985168457,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.30224609375,0.0,0.0,9.321465040557086e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2715759277344,0.0,0.0,9.815947123570368e-05,290.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031005859375,0.0,0.0,7.25002828403376e-05,289.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2865905761719,0.0,0.0,9.815952216740698e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3320007324219,0.0,0.0,0.0004656262462958,287.927734375,294.1499938964844,251.4499969482422,250.9304962158203,252.0833740234375,251.4773864746093,285.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068130359831002e-09,0.0009931878885254,-0.0123300906270742,0.0,0.0,0.0,-0.007325304672122,60.0,-23.35276985168457,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860412597656,0.0,0.0,9.320808021584526e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557678222656,0.0,0.0,9.81525518000126e-05,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2868957519531,0.0,0.0,7.249517511809245e-05,289.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27056884765625,0.0,0.0,9.815260273171587e-05,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3154602050781,0.0,0.0,0.0004655934462789,287.9112548828125,294.1499938964844,251.4499969482422,250.9324951171875,252.072265625,251.4725799560547,285.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.33928298950196,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860412597656,0.0,0.0,9.320808021584526e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557678222656,0.0,0.0,9.81525518000126e-05,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2868957519531,0.0,0.0,7.249517511809245e-05,289.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27056884765625,0.0,0.0,9.815260273171587e-05,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3154602050781,0.0,0.0,0.0004655934462789,287.9112548828125,294.1499938964844,251.4499969482422,250.9324951171875,252.072265625,251.4725799560547,285.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.33928298950196,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
