time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625800,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604187011719,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367980957031,0.0,0.0,9.82645942713134e-05,289.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610900878906,0.0,0.0,7.257791730808094e-05,289.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483337402344,0.0,0.0,9.826463792705908e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833679199219,0.0,0.0,0.0004661249113269,287.5802001953125,294.1499938964844,251.4499969482422,250.97457885742188,251.88717651367188,251.4504852294922,285.5066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.136993408203125,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440612792969,0.0,0.0,9.331190813099964e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92071533203125,0.0,0.0,9.826190216699616e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447021484375,0.0,0.0,7.257593097165227e-05,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93212890625,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667358398437,0.0,0.0,0.0004661121347453,287.5635986328125,294.1499938964844,251.4499969482422,250.9762420654297,251.8795318603516,251.4503936767578,285.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.0073853582143783,60.0,-23.12532997131348,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440612792969,0.0,0.0,9.331190813099964e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92071533203125,0.0,0.0,9.826190216699616e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447021484375,0.0,0.0,7.257593097165227e-05,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93212890625,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667358398437,0.0,0.0,0.0004661121347453,287.5635986328125,294.1499938964844,251.4499969482422,250.9762420654297,251.8795318603516,251.4503936767578,285.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.0073853582143783,60.0,-23.12532997131348,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9277038574219,0.0,0.0,9.33067494770512e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046325683594,0.0,0.0,9.825646702665836e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283447265625,0.0,0.0,7.257191464304924e-05,289.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158935546875,0.0,0.0,9.825651068240404e-05,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500732421875,0.0,0.0,0.0004660863778553,287.5469665527344,294.1499938964844,251.4499969482422,250.9777984619141,251.8720092773437,251.4503326416016,285.4732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.113067626953125,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9277038574219,0.0,0.0,9.33067494770512e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046325683594,0.0,0.0,9.825646702665836e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283447265625,0.0,0.0,7.257191464304924e-05,289.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158935546875,0.0,0.0,9.825651068240404e-05,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500732421875,0.0,0.0,0.0004660863778553,287.5469665527344,294.1499938964844,251.4499969482422,250.9777984619141,251.8720092773437,251.4503326416016,285.4732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.113067626953125,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91949462890625,0.0,0.0,9.33032570173964e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8965759277344,0.0,0.0,9.82527926680632e-05,289.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9201354980469,0.0,0.0,7.256920071085915e-05,289.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078063964844,0.0,0.0,9.825282904785126e-05,290.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417724609375,0.0,0.0,0.0004660689446609,287.5386657714844,294.1499938964844,251.4499969482422,250.97854614257807,251.8683013916016,251.45030212402344,285.46490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.106727600097656,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91131591796875,0.0,0.0,9.329872409580275e-05,290.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885498046875,0.0,0.0,9.824801236391068e-05,289.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119567871094,0.0,0.0,7.256567187141627e-05,289.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996887207031,0.0,0.0,9.824805601965636e-05,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.000466046272777,287.53033447265625,294.1499938964844,251.4499969482422,250.9792633056641,251.8646240234375,251.4502716064453,285.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172835049194191e-09,0.0009940832387655,-0.0126044023782014,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.100141525268555,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949279785156,0.0,0.0,9.328762098448352e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724365234375,0.0,0.0,9.82363271759823e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89556884765625,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8834533691406,0.0,0.0,9.823636355577035e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9167785644531,0.0,0.0,0.00046599082998,287.51373291015625,294.1499938964844,251.4499969482422,250.9806060791016,251.8573608398437,251.45022583007807,285.4398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003002574991e-09,0.0009939649607986,-0.0125681655481457,0.0,0.0,0.0,-0.00737035414204,60.0,-23.08650779724121,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949279785156,0.0,0.0,9.328762098448352e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724365234375,0.0,0.0,9.82363271759823e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89556884765625,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8834533691406,0.0,0.0,9.823636355577035e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9167785644531,0.0,0.0,0.00046599082998,287.51373291015625,294.1499938964844,251.4499969482422,250.9806060791016,251.8573608398437,251.45022583007807,285.4398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003002574991e-09,0.0009939649607986,-0.0125681655481457,0.0,0.0,0.0,-0.00737035414204,60.0,-23.08650779724121,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785705566406,0.0,0.050000000745058,9.327199222752824e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8563537597656,0.0,0.050000000745058,9.82198616839014e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8791809082031,0.0,0.050000000745058,7.254488446051255e-05,289.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8672180175781,0.0,0.050000000745058,9.821990533964708e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.900146484375,0.0,0.050000000745058,0.0004659127444028,287.4971008300781,291.1499938964844,251.4499969482422,250.9818420410156,251.8502197265625,251.4501800537109,285.42315673828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139526138009387e-09,0.000993798370473,-0.0125171383842825,0.0,0.0,0.0,-0.0073606986552476,60.0,-23.071910858154297,-0.0,-6.73380498028564e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785705566406,0.0,0.050000000745058,9.327199222752824e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8563537597656,0.0,0.050000000745058,9.82198616839014e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8791809082031,0.0,0.050000000745058,7.254488446051255e-05,289.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8672180175781,0.0,0.050000000745058,9.821990533964708e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.900146484375,0.0,0.050000000745058,0.0004659127444028,287.4971008300781,291.1499938964844,251.4499969482422,250.9818420410156,251.8502197265625,251.4501800537109,285.42315673828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139526138009387e-09,0.000993798370473,-0.0125171383842825,0.0,0.0,0.0,-0.0073606986552476,60.0,-23.071910858154297,-0.0,-6.73380498028564e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2013244628906,0.6440205574035645,0.050000000745058,0.0408139303326606,290.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1967468261719,0.6440205574035645,0.050000000745058,0.0429790318012237,290.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2014465332031,0.6440205574035645,0.050000000745058,0.0317441672086715,289.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.198974609375,0.6440205574035645,0.050000000745058,0.042979035526514,290.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2057800292969,0.6440205574035645,0.050000000745058,0.2038740217685699,285.9061279296875,291.1499938964844,251.4499969482422,250.9823608398437,275.2238464355469,281.9326477050781,285.14227294921875,1.0,0.1099029555916786,0.0,0.0,1.0,1.0,-0.4606187045574188,2.558006713115901e-07,0.4606184661388397,-0.1620337218046188,0.0,0.0,0.0,9.421865463256836,60.0,-996.1517944335938,-0.0,12.276189804077148,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.6309714913368225,0.050000000745058,0.0452375933527946,290.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.6309714913368225,0.050000000745058,0.0476373620331287,290.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.6309714913368225,0.050000000745058,0.0351847931742668,289.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.6309714913368225,0.050000000745058,0.0476373620331287,290.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.6309714913368225,0.050000000745058,0.2259711474180221,284.69189453125,291.1499938964844,251.4499969482422,250.9827575683593,278.8013610839844,290.4608154296875,284.1901550292969,1.0,0.1210973113775253,0.1340522021055221,0.1340522021055221,1.0,1.0,-0.4820105135440826,0.0093423249199986,0.4726682007312774,-0.138081893324852,0.0,0.0,0.0,12.50434684753418,60.0,-1642.5565185546875,-0.0,16.682899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.276740530458772e-24,-1.20085598076152e-20,1.2006281829756412e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3189392089844,0.5707618594169617,0.050000000745058,0.0456819497048854,290.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3189392089844,0.5707618594169617,0.050000000745058,0.0481052957475185,290.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3189392089844,0.5707618594169617,0.050000000745058,0.0355304069817066,289.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3189392089844,0.5707618594169617,0.050000000745058,0.0481052957475185,290.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3189392089844,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2676696777344,291.1499938964844,251.4499969482422,250.98318481445312,278.8833312988281,290.91534423828125,283.1445617675781,1.0,0.14060740172863,0.1146998926997184,0.1146998926997184,1.0,1.0,-0.4867499470710754,0.0049493024125695,0.4818006455898285,-0.1434988677501678,0.0,0.0,1.0,20.01426887512207,60.0,-126.13433074951172,-6600.76904296875,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46453857421875,306.6724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,2995.873046875,18000.0,0.0,0.0,0.0053567797876894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3226611614227295,0.3358650803565979,-0.0132039366289973,0.0,5.436450464912923e-06,0.0,0.0,5.647487640380859,0.0,0.0,0.0,0.2317059636116027,4.0,0.0,1.0
626640,290.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3189392089844,0.5707618594169617,0.050000000745058,0.0456819497048854,290.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3189392089844,0.5707618594169617,0.050000000745058,0.0481052957475185,290.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3189392089844,0.5707618594169617,0.050000000745058,0.0355304069817066,289.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3189392089844,0.5707618594169617,0.050000000745058,0.0481052957475185,290.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3189392089844,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2676696777344,291.1499938964844,251.4499969482422,250.98318481445312,278.8833312988281,290.91534423828125,283.1445617675781,1.0,0.14060740172863,0.1146998926997184,0.1146998926997184,1.0,1.0,-0.4867499470710754,0.0049493024125695,0.4818006455898285,-0.1434988677501678,0.0,0.0,1.0,20.01426887512207,60.0,-126.13433074951172,-6600.76904296875,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46453857421875,306.6724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,2995.873046875,18000.0,0.0,0.0,0.0053567797876894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3226611614227295,0.3358650803565979,-0.0132039366289973,0.0,5.436450464912923e-06,0.0,0.0,5.647487640380859,0.0,0.0,0.0,0.2317059636116027,4.0,0.0,1.0
626700,289.9996643066406,297.1499938964844,293.1499938964844,0.0007315392140299,-70.25240325927734,284.4255676269531,0.5490649342536926,0.050000000745058,0.0458191856741905,290.5330505371094,297.1499938964844,293.1499938964844,0.0005420688539743,-54.63144302368164,284.14599609375,0.5490649342536926,0.050000000745058,0.0482498109340667,290.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.733154296875,0.5490649342536926,0.050000000745058,0.0356371439993381,289.7435302734375,297.1499938964844,293.1499938964844,0.000739564653486,-74.79076385498047,284.4002990722656,0.5490649342536926,0.050000000745058,0.0482498109340667,290.8940734863281,297.1499938964844,293.1499938964844,0.0005055097281001,-227.5383453369141,284.0936584472656,0.5490649342536926,0.050000000745058,0.2288763225078582,283.7336730957031,291.1499938964844,251.4499969482422,250.9832305908203,278.88201904296875,290.8983764648437,284.457275390625,1.0,0.1490158438682556,0.1011855378746986,0.1011855378746986,1.0,1.0,-0.4882122874259949,0.0025608877185732,0.4856514036655426,-0.1462001055479049,0.0,0.0,1.0,23.680667877197266,60.0,2368.0703125,-7649.8369140625,26.347732543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.87384033203125,308.5557556152344,278.1499938964844,0.0,18000.0,313.1499938964844,6334.58447265625,19080.0,0.0,0.0,0.0243021249771118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8015408515930176,0.8398024439811707,-0.038261592388153,0.0,2.466356636432465e-05,0.0,0.0,62.17706298828125,0.0,0.0,0.0,0.4887653887271881,4.0,0.0,1.0
626760,290.0027160644531,297.1499938964844,293.1499938964844,0.0014055826468393,-129.0697021484375,287.0622253417969,0.5323299765586853,0.050000000745058,0.0459503568708896,290.5312805175781,297.1499938964844,293.1499938964844,0.0011186698684468,-108.17283630371094,286.63006591796875,0.5323299765586853,0.050000000745058,0.0483879409730434,290.0342102050781,297.1499938964844,293.1499938964844,0.0010100818471983,-72.14067077636719,286.3887634277344,0.5323299765586853,0.050000000745058,0.0357391685247421,289.7424621582031,297.1499938964844,293.1499938964844,0.0014811109285801,-143.21998596191406,287.15118408203125,0.5323299765586853,0.050000000745058,0.0483879409730434,290.89215087890625,297.1499938964844,293.1499938964844,0.0009845759486779,-451.6175231933594,286.4474792480469,0.5323299765586853,0.050000000745058,0.2295315563678741,285.2087097167969,291.1499938964844,251.4499969482422,250.983154296875,278.88873291015625,290.89215087890625,285.87713623046875,1.0,0.1565871089696884,0.0885881632566452,0.0885881632566452,0.9994458556175232,1.0,-0.4896100461483001,0.0012255064211785,0.4883845150470733,-0.1478374749422073,0.0,0.0,1.0,27.18818092346192,60.0,2890.57470703125,-7659.416015625,29.38265991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5689697265625,307.880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,11478.4033203125,19080.0,0.0,0.0,0.0432454980909824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0893688201904297,1.1412372589111328,-0.0518684089183807,0.0,4.388868546811864e-05,0.0,0.0,155.39923095703125,0.0,0.0,0.0,0.6245473027229309,4.0,0.0,1.0
626820,290.0398864746094,297.1499938964844,293.1499938964844,0.0025823290925472,-223.8948516845703,290.8507385253906,0.5095360279083252,0.050000000745058,0.0461895503103733,290.5506286621094,297.1499938964844,293.1499938964844,0.0021364248823374,-195.12750244140625,290.19140625,0.5095360279083252,0.050000000745058,0.0486398190259933,290.0653076171875,297.1499938964844,293.1499938964844,0.0022174944169819,-149.58462524414062,290.2725830078125,0.5095360279083252,0.050000000745058,0.035925205796957,289.7677001953125,297.1499938964844,293.1499938964844,0.0027923686429858,-254.85281372070312,291.1449890136719,0.5095360279083252,0.050000000745058,0.0486398190259933,290.91387939453125,297.1499938964844,293.1499938964844,0.0018506324850022,-801.8256225585938,289.7821044921875,0.5095360279083252,0.050000000745058,0.2307263612747192,287.1712951660156,291.1499938964844,251.4499969482422,250.98269653320312,278.9197998046875,290.9090881347656,287.5196228027344,1.0,0.1694360673427581,0.0669890865683555,0.0669890865683555,0.9983375072479248,1.0,-0.492158830165863,0.0002647844085004,0.4918940365314483,-0.1493512988090515,0.0,0.0,1.0,33.58456802368164,60.0,2392.4072265625,-7342.93017578125,34.96050262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.61114501953125,306.2750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,16709.662109375,19080.0,0.0,0.0,0.0813504606485366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3147612810134888,1.3773565292358398,-0.0625951662659645,0.0,8.25603783596307e-05,0.0,0.0,273.1524963378906,0.0,0.0,0.0,0.74104243516922,4.0,0.0,1.0
626880,290.0398864746094,297.1499938964844,293.1499938964844,0.0025823290925472,-223.8948516845703,290.8507385253906,0.5095360279083252,0.050000000745058,0.0461895503103733,290.5506286621094,297.1499938964844,293.1499938964844,0.0021364248823374,-195.12750244140625,290.19140625,0.5095360279083252,0.050000000745058,0.0486398190259933,290.0653076171875,297.1499938964844,293.1499938964844,0.0022174944169819,-149.58462524414062,290.2725830078125,0.5095360279083252,0.050000000745058,0.035925205796957,289.7677001953125,297.1499938964844,293.1499938964844,0.0027923686429858,-254.85281372070312,291.1449890136719,0.5095360279083252,0.050000000745058,0.0486398190259933,290.91387939453125,297.1499938964844,293.1499938964844,0.0018506324850022,-801.8256225585938,289.7821044921875,0.5095360279083252,0.050000000745058,0.2307263612747192,287.1712951660156,291.1499938964844,251.4499969482422,250.98269653320312,278.9197998046875,290.9090881347656,287.5196228027344,1.0,0.1694360673427581,0.0669890865683555,0.0669890865683555,0.9983375072479248,1.0,-0.492158830165863,0.0002647844085004,0.4918940365314483,-0.1493512988090515,0.0,0.0,1.0,33.58456802368164,60.0,2392.4072265625,-7342.93017578125,34.96050262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.61114501953125,306.2750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,16709.662109375,19080.0,0.0,0.0,0.0813504606485366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3147612810134888,1.3773565292358398,-0.0625951662659645,0.0,8.25603783596307e-05,0.0,0.0,273.1524963378906,0.0,0.0,0.0,0.74104243516922,4.0,0.0,1.0
626940,290.0927429199219,297.1499938964844,293.1499938964844,0.0036128624342381,-299.8802795410156,293.4959411621094,0.4954170286655426,0.050000000745058,0.0463938154280185,290.58282470703125,297.1499938964844,293.1499938964844,0.0030258081387728,-265.34869384765625,292.665283203125,0.4954170286655426,0.050000000745058,0.0488549210131168,290.1116638183594,297.1499938964844,293.1499938964844,0.0032664905302226,-211.3560791015625,292.984619140625,0.4954170286655426,0.050000000745058,0.0360840782523155,289.810302734375,297.1499938964844,293.1499938964844,0.0039549558423459,-344.5596008300781,293.95880126953125,0.4954170286655426,0.050000000745058,0.0488549210131168,290.9516296386719,297.1499938964844,293.1499938964844,0.0025944146327674,-1080.3487548828125,292.0579833984375,0.4954170286655426,0.050000000745058,0.2317467033863067,288.3988037109375,291.1499938964844,251.4499969482422,250.9818420410156,278.9608764648437,290.94500732421875,288.6627502441406,1.0,0.1796169579029083,0.0500909425318241,0.0500909425318241,0.9972291588783264,1.0,-0.4943354427814483,6.313992344075814e-05,0.4942722916603088,-0.1500221192836761,0.0,0.0,1.0,39.047119140625,60.0,1780.1575927734375,-7100.515625,39.76857376098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4711608886719,305.2406311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18394.01171875,20160.0,0.0,0.0,0.1174419671297073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379435658454895,1.4451098442077637,-0.0656742677092552,0.0,0.0001191886622109,0.0,0.0,315.4776916503906,0.0,0.0,0.0,0.7894235849380493,4.0,0.0,1.0
627000,290.0927429199219,297.1499938964844,293.1499938964844,0.0036128624342381,-299.8802795410156,293.4959411621094,0.4954170286655426,0.050000000745058,0.0463938154280185,290.58282470703125,297.1499938964844,293.1499938964844,0.0030258081387728,-265.34869384765625,292.665283203125,0.4954170286655426,0.050000000745058,0.0488549210131168,290.1116638183594,297.1499938964844,293.1499938964844,0.0032664905302226,-211.3560791015625,292.984619140625,0.4954170286655426,0.050000000745058,0.0360840782523155,289.810302734375,297.1499938964844,293.1499938964844,0.0039549558423459,-344.5596008300781,293.95880126953125,0.4954170286655426,0.050000000745058,0.0488549210131168,290.9516296386719,297.1499938964844,293.1499938964844,0.0025944146327674,-1080.3487548828125,292.0579833984375,0.4954170286655426,0.050000000745058,0.2317467033863067,288.3988037109375,291.1499938964844,251.4499969482422,250.9818420410156,278.9608764648437,290.94500732421875,288.6627502441406,1.0,0.1796169579029083,0.0500909425318241,0.0500909425318241,0.9972291588783264,1.0,-0.4943354427814483,6.313992344075814e-05,0.4942722916603088,-0.1500221192836761,0.0,0.0,1.0,39.047119140625,60.0,1780.1575927734375,-7100.515625,39.76857376098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4711608886719,305.2406311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18394.01171875,20160.0,0.0,0.0,0.1174419671297073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379435658454895,1.4451098442077637,-0.0656742677092552,0.0,0.0001191886622109,0.0,0.0,315.4776916503906,0.0,0.0,0.0,0.7894235849380493,4.0,0.0,1.0
627060,290.1495666503906,297.1499938964844,293.1499938964844,0.0045300582423806,-359.9264221191406,295.564697265625,0.4857246577739715,0.050000000745058,0.0465629398822784,290.6190185546875,297.1499938964844,293.1499938964844,0.0038009940180927,-321.1099853515625,294.6053771972656,0.4857246577739715,0.050000000745058,0.0490330196917057,290.1626892089844,297.1499938964844,293.1499938964844,0.0041882856748998,-260.1707763671875,295.1053466796875,0.4857246577739715,0.050000000745058,0.0362156219780445,289.85845947265625,297.1499938964844,293.1499938964844,0.005017970688641,-415.8873596191406,296.1663818359375,0.4857246577739715,0.050000000745058,0.0490330196917057,290.9952392578125,297.1499938964844,293.1499938964844,0.0032240834552794,-1297.33740234375,293.82733154296875,0.4857246577739715,0.050000000745058,0.2325915247201919,289.36737060546875,291.1499938964844,251.4499969482422,250.98062133789065,279.0043640136719,290.9880676269531,289.5816345214844,1.0,0.1875945329666137,0.0377018190920352,0.0377018190920352,0.9962006211280824,1.0,-0.4961376488208771,1.934555621119216e-05,0.4961183071136474,-0.1504483520984649,0.0,0.0,1.0,43.5700798034668,48.0,1339.2779541015625,-7020.5673828125,43.780799865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0264587402344,304.8534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,19784.19140625,20160.0,0.0,0.0,0.1497019529342651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43061363697052,1.4987244606018066,-0.0681108310818672,0.0,0.0001519284414825,0.0,0.0,351.9098205566406,0.0,0.0,0.0,0.8025866150856018,4.0,0.0,1.0
627120,290.1495666503906,297.1499938964844,293.1499938964844,0.0045300582423806,-359.9264221191406,295.564697265625,0.4857246577739715,0.050000000745058,0.0465629398822784,290.6190185546875,297.1499938964844,293.1499938964844,0.0038009940180927,-321.1099853515625,294.6053771972656,0.4857246577739715,0.050000000745058,0.0490330196917057,290.1626892089844,297.1499938964844,293.1499938964844,0.0041882856748998,-260.1707763671875,295.1053466796875,0.4857246577739715,0.050000000745058,0.0362156219780445,289.85845947265625,297.1499938964844,293.1499938964844,0.005017970688641,-415.8873596191406,296.1663818359375,0.4857246577739715,0.050000000745058,0.0490330196917057,290.9952392578125,297.1499938964844,293.1499938964844,0.0032240834552794,-1297.33740234375,293.82733154296875,0.4857246577739715,0.050000000745058,0.2325915247201919,289.36737060546875,291.1499938964844,251.4499969482422,250.98062133789065,279.0043640136719,290.9880676269531,289.5816345214844,1.0,0.1875945329666137,0.0377018190920352,0.0377018190920352,0.9962006211280824,1.0,-0.4961376488208771,1.934555621119216e-05,0.4961183071136474,-0.1504483520984649,0.0,0.0,1.0,43.5700798034668,48.0,1339.2779541015625,-7020.5673828125,43.780799865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0264587402344,304.8534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,19784.19140625,20160.0,0.0,0.0,0.1497019529342651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43061363697052,1.4987244606018066,-0.0681108310818672,0.0,0.0001519284414825,0.0,0.0,351.9098205566406,0.0,0.0,0.0,0.8025866150856018,4.0,0.0,1.0
627180,290.2054748535156,297.1499938964844,293.1499938964844,0.0053752944804728,-408.13372802734375,297.2466735839844,0.4834258258342743,0.050000000745058,0.0466053262352943,290.6553039550781,297.1499938964844,293.1499938964844,0.004494905937463,-366.0780944824219,296.18701171875,0.4834258258342743,0.050000000745058,0.0490776523947715,290.2133483886719,297.1499938964844,293.1499938964844,0.0050293002277612,-299.4326171875,296.82958984375,0.4834258258342743,0.050000000745058,0.0362485870718956,289.9065246582031,297.1499938964844,293.1499938964844,0.0060330065898597,-473.5940246582031,297.96759033203125,0.4834258258342743,0.050000000745058,0.0490776523947715,291.0396423339844,297.1499938964844,293.1499938964844,0.0037673078477382,-1469.1480712890625,295.2592163085937,0.4834258258342743,0.050000000745058,0.2328032553195953,290.1637878417969,291.1499938964844,251.4499969482422,250.97906494140625,279.0421142578125,291.03253173828125,290.3424987792969,1.0,0.1890517324209213,0.0288848057389259,0.0288848057389259,0.995172083377838,1.0,-0.4965896010398865,7.791744792484678e-06,0.4965818226337433,-0.1505258977413177,0.0,0.0,1.0,44.70392990112305,36.0,1049.468505859375,-7051.31298828125,44.791046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1394348144531,304.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,20055.966796875,20160.0,0.0,0.0,0.1770019233226776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404062032699585,1.5089832544326782,-0.0685770511627197,0.0,0.0001796344440663,0.0,0.0,359.1859436035156,0.0,0.0,0.0,0.8076311945915222,4.0,0.0,1.0
627240,290.2054748535156,297.1499938964844,293.1499938964844,0.0053752944804728,-408.13372802734375,297.2466735839844,0.4834258258342743,0.050000000745058,0.0466053262352943,290.6553039550781,297.1499938964844,293.1499938964844,0.004494905937463,-366.0780944824219,296.18701171875,0.4834258258342743,0.050000000745058,0.0490776523947715,290.2133483886719,297.1499938964844,293.1499938964844,0.0050293002277612,-299.4326171875,296.82958984375,0.4834258258342743,0.050000000745058,0.0362485870718956,289.9065246582031,297.1499938964844,293.1499938964844,0.0060330065898597,-473.5940246582031,297.96759033203125,0.4834258258342743,0.050000000745058,0.0490776523947715,291.0396423339844,297.1499938964844,293.1499938964844,0.0037673078477382,-1469.1480712890625,295.2592163085937,0.4834258258342743,0.050000000745058,0.2328032553195953,290.1637878417969,291.1499938964844,251.4499969482422,250.97906494140625,279.0421142578125,291.03253173828125,290.3424987792969,1.0,0.1890517324209213,0.0288848057389259,0.0288848057389259,0.995172083377838,1.0,-0.4965896010398865,7.791744792484678e-06,0.4965818226337433,-0.1505258977413177,0.0,0.0,1.0,44.70392990112305,36.0,1049.468505859375,-7051.31298828125,44.791046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1394348144531,304.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,20055.966796875,20160.0,0.0,0.0,0.1770019233226776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404062032699585,1.5089832544326782,-0.0685770511627197,0.0,0.0001796344440663,0.0,0.0,359.1859436035156,0.0,0.0,0.0,0.8076311945915222,4.0,0.0,1.0
627300,290.2319641113281,297.1499938964844,293.1499938964844,0.0057811415754258,-428.805908203125,297.9818725585937,0.4846337735652923,0.050000000745058,0.046582993119955,290.6728210449219,297.1499938964844,293.1499938964844,0.0048195421695709,-385.3755493164063,296.8787841796875,0.4846337735652923,0.050000000745058,0.0490541346371173,290.2377014160156,297.1499938964844,293.1499938964844,0.0054299789480865,-316.2572021484375,297.5823669433594,0.4846337735652923,0.050000000745058,0.0362312160432338,289.9295654296875,297.1499938964844,293.1499938964844,0.0065340371802449,-498.43115234375,298.7561950683594,0.4846337735652923,0.050000000745058,0.0490541346371173,291.0612487792969,297.1499938964844,293.1499938964844,0.0040138885378837,-1541.951171875,295.882568359375,0.4846337735652923,0.050000000745058,0.2326917052268982,290.514404296875,291.1499938964844,251.4499969482422,250.97817993164065,279.0577392578125,291.0542907714844,290.68084716796875,1.0,0.1878645122051239,0.0254523511976003,0.0254523511976003,0.9946577548980712,1.0,-0.4963517487049103,5.380756647355156e-06,0.4963463544845581,-0.1504544764757156,0.0,0.0,1.0,44.10694122314453,36.0,952.3247680664062,-7103.61181640625,44.258914947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.360595703125,305.18328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,20105.37890625,21240.0,0.0,0.0,0.1886048167943954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442179560661316,1.5108410120010376,-0.068661481142044,0.0,0.0001914099120767,0.0,0.0,360.5141906738281,0.0,0.0,0.0,0.8235446810722351,4.0,0.0,1.0
627360,290.2572631835937,297.1499938964844,293.1499938964844,0.0061799008399248,-447.5423889160156,298.6622314453125,0.4871303737163543,0.050000000745058,0.0465373061597347,290.68975830078125,297.1499938964844,293.1499938964844,0.0051329336129128,-402.878173828125,297.5193176269531,0.4871303737163543,0.050000000745058,0.0490060225129127,290.2611999511719,297.1499938964844,293.1499938964844,0.0058218673802912,-331.5036315917969,298.2782897949219,0.4871303737163543,0.050000000745058,0.0361956804990768,289.9517517089844,297.1499938964844,293.1499938964844,0.0070357588119804,-520.9876098632812,299.4861755371094,0.4871303737163543,0.050000000745058,0.0490060225129127,291.08221435546875,297.1499938964844,293.1499938964844,0.0042471741326153,-1607.4979248046875,296.4586486816406,0.4871303737163543,0.050000000745058,0.2324634790420532,290.8428039550781,291.1499938964844,251.4499969482422,250.97720336914065,279.07147216796875,291.0754699707031,291.0008850097656,1.0,0.1855901926755905,0.0225654114037752,0.0225654114037752,0.9941574931144714,1.0,-0.495864987373352,3.912623924406944e-06,0.4958610832691192,-0.1503241658210754,0.0,0.0,1.0,42.885372161865234,25.0,885.2398681640625,-7187.3388671875,43.17159271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6668395996094,305.4976501464844,278.1499938964844,0.0,18000.0,313.1499938964844,20873.69921875,21240.0,0.0,0.0,0.1988273859024047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4694774150848389,1.5394384860992432,-0.0699611157178878,0.0,0.0002017845108639,0.0,0.0,381.3757629394531,0.0,0.0,0.0,0.8243477940559387,4.0,0.0,1.0
627420,290.3041076660156,297.1499938964844,293.1499938964844,0.0069567407481372,-479.4627990722656,299.8915710449219,0.4952467978000641,0.050000000745058,0.0463965982198715,290.7217102050781,297.1499938964844,293.1499938964844,0.0057271481491625,-432.7213745117188,298.67919921875,0.4952467978000641,0.050000000745058,0.0488578490912914,290.3055114746094,297.1499938964844,293.1499938964844,0.006580610293895,-357.4937438964844,299.5340270996094,0.4952467978000641,0.050000000745058,0.0360862426459789,289.9931945800781,297.1499938964844,293.1499938964844,0.0080433553084731,-559.580322265625,300.804443359375,0.4952467978000641,0.050000000745058,0.0488578490912914,291.1217956542969,297.1499938964844,293.1499938964844,0.0046758628450334,-1717.90576171875,297.5015869140625,0.4952467978000641,0.050000000745058,0.2317606061697006,291.4584350585937,291.1499938964844,251.4499969482422,250.9750823974609,279.0942687988281,291.1155700683594,291.6056213378906,1.0,0.1786359548568725,0.0181794986128807,0.0181794986128807,0.9931568503379822,1.0,-0.4943657517433166,2.3784612039889907e-06,0.494363397359848,-0.1499389708042144,0.0,0.0,0.9391624331474304,39.12307357788086,25.0,802.70654296875,-7369.51806640625,39.83572006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4723815917969,306.2654113769531,278.1499938964844,0.0,18000.0,313.1499938964844,21615.970703125,21240.0,0.0,0.0,0.2151653468608856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4587494134902954,1.528665542602539,-0.0699161887168884,0.0,0.0002183654723921,0.0,0.0,376.55413818359375,0.0,0.0,0.0,0.8181228637695312,4.0,0.0,1.0
627480,290.3041076660156,297.1499938964844,293.1499938964844,0.0069567407481372,-479.4627990722656,299.8915710449219,0.4952467978000641,0.050000000745058,0.0463965982198715,290.7217102050781,297.1499938964844,293.1499938964844,0.0057271481491625,-432.7213745117188,298.67919921875,0.4952467978000641,0.050000000745058,0.0488578490912914,290.3055114746094,297.1499938964844,293.1499938964844,0.006580610293895,-357.4937438964844,299.5340270996094,0.4952467978000641,0.050000000745058,0.0360862426459789,289.9931945800781,297.1499938964844,293.1499938964844,0.0080433553084731,-559.580322265625,300.804443359375,0.4952467978000641,0.050000000745058,0.0488578490912914,291.1217956542969,297.1499938964844,293.1499938964844,0.0046758628450334,-1717.90576171875,297.5015869140625,0.4952467978000641,0.050000000745058,0.2317606061697006,291.4584350585937,291.1499938964844,251.4499969482422,250.9750823974609,279.0942687988281,291.1155700683594,291.6056213378906,1.0,0.1786359548568725,0.0181794986128807,0.0181794986128807,0.9931568503379822,1.0,-0.4943657517433166,2.3784612039889907e-06,0.494363397359848,-0.1499389708042144,0.0,0.0,0.9391624331474304,39.12307357788086,25.0,802.70654296875,-7369.51806640625,39.83572006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4723815917969,306.2654113769531,278.1499938964844,0.0,18000.0,313.1499938964844,21615.970703125,21240.0,0.0,0.0,0.2151653468608856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4587494134902954,1.528665542602539,-0.0699161887168884,0.0,0.0002183654723921,0.0,0.0,376.55413818359375,0.0,0.0,0.0,0.8181228637695312,4.0,0.0,1.0
627540,290.3462829589844,297.1499938964844,293.1499938964844,0.0077325538732111,-506.14166259765625,300.97723388671875,0.5025388598442078,0.050000000745058,0.0462842360138893,290.75103759765625,297.1499938964844,293.1499938964844,0.0062993615865707,-457.6641540527344,299.7068786621094,0.5025388598442078,0.050000000745058,0.0487395301461219,290.34637451171875,297.1499938964844,293.1499938964844,0.0073316739872097,-379.1722717285156,300.640869140625,0.5025388598442078,0.050000000745058,0.0359988510608673,290.03076171875,297.1499938964844,293.1499938964844,0.0090918373316526,-591.9922485351562,301.96728515625,0.5025388598442078,0.050000000745058,0.0487395301461219,291.1581726074219,297.1499938964844,293.1499938964844,0.0050721243023872,-1808.851318359375,298.42645263671875,0.5025388598442078,0.050000000745058,0.2311993390321731,292.0309143066406,291.1499938964844,251.4499969482422,250.97271728515625,279.1156311035156,291.1524353027344,292.16680908203125,1.0,0.1732592433691024,0.0157973002642393,0.0157973002642393,0.9921562671661376,1.0,-0.4931683540344238,1.794077093109081e-06,0.4931665658950805,-0.1496231406927108,0.0,0.0,0.783040463924408,36.11882019042969,25.0,739.1200561523438,-7514.4365234375,37.18601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4508972167969,307.0640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,23717.048828125,20160.0,0.0,0.0,0.2261772006750106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.291839599609375,1.3570586442947388,-0.0652190074324607,0.0,0.0002295411104569,0.0,0.0,281.4209899902344,0.0,0.0,0.0,0.7201184630393982,4.0,0.0,1.0
627600,290.3462829589844,297.1499938964844,293.1499938964844,0.0077325538732111,-506.14166259765625,300.97723388671875,0.5025388598442078,0.050000000745058,0.0462842360138893,290.75103759765625,297.1499938964844,293.1499938964844,0.0062993615865707,-457.6641540527344,299.7068786621094,0.5025388598442078,0.050000000745058,0.0487395301461219,290.34637451171875,297.1499938964844,293.1499938964844,0.0073316739872097,-379.1722717285156,300.640869140625,0.5025388598442078,0.050000000745058,0.0359988510608673,290.03076171875,297.1499938964844,293.1499938964844,0.0090918373316526,-591.9922485351562,301.96728515625,0.5025388598442078,0.050000000745058,0.0487395301461219,291.1581726074219,297.1499938964844,293.1499938964844,0.0050721243023872,-1808.851318359375,298.42645263671875,0.5025388598442078,0.050000000745058,0.2311993390321731,292.0309143066406,291.1499938964844,251.4499969482422,250.97271728515625,279.1156311035156,291.1524353027344,292.16680908203125,1.0,0.1732592433691024,0.0157973002642393,0.0157973002642393,0.9921562671661376,1.0,-0.4931683540344238,1.794077093109081e-06,0.4931665658950805,-0.1496231406927108,0.0,0.0,0.783040463924408,36.11882019042969,25.0,739.1200561523438,-7514.4365234375,37.18601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4508972167969,307.0640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,23717.048828125,20160.0,0.0,0.0,0.2261772006750106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.291839599609375,1.3570586442947388,-0.0652190074324607,0.0,0.0002295411104569,0.0,0.0,281.4209899902344,0.0,0.0,0.0,0.7201184630393982,4.0,0.0,1.0
627660,290.38409423828125,297.1499938964844,293.1499938964844,0.0085459304973483,-530.6827392578125,301.9392395019531,0.5087627172470093,0.050000000745058,0.0461994186043739,290.77783203125,297.1499938964844,293.1499938964844,0.0068762442097067,-480.5082092285156,300.61590576171875,0.5087627172470093,0.050000000745058,0.048650212585926,290.38336181640625,297.1499938964844,293.1499938964844,0.0081130480393767,-399.0098571777344,301.62030029296875,0.5087627172470093,0.050000000745058,0.0359328836202621,290.0647277832031,297.1499938964844,293.1499938964844,0.0102390889078378,-621.8555908203125,302.9997253417969,0.5087627172470093,0.050000000745058,0.048650212585926,291.19140625,297.1499938964844,293.1499938964844,0.0054557351395487,-1891.4481201171875,299.2405700683594,0.5087627172470093,0.050000000745058,0.2307756692171096,292.5308532714844,291.1499938964844,251.4499969482422,250.9701385498047,279.1370849609375,291.1861572265625,292.6347045898437,1.0,0.1689648330211639,0.015581227838993,0.015581227838993,0.9911562204360962,1.0,-0.4922645688056946,1.7333436517219525e-06,0.4922628104686737,-0.1493708789348602,0.0,0.0,0.5642776489257812,33.85116195678711,25.0,578.455322265625,-7349.0361328125,35.19424819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5536499023437,307.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,25439.107421875,20160.0,0.0,0.0,0.2317842692136764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8128073811531067,0.8645769357681274,-0.0517695248126983,0.0,0.0002352315641473,0.0,0.0,100.00177764892578,0.0,0.0,0.0,0.517616868019104,4.0,0.0,1.0
