time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627720,290.38409423828125,297.1499938964844,293.1499938964844,0.0085459304973483,-530.6827392578125,301.9392395019531,0.5087627172470093,0.050000000745058,0.0461994186043739,290.77783203125,297.1499938964844,293.1499938964844,0.0068762442097067,-480.5082092285156,300.61590576171875,0.5087627172470093,0.050000000745058,0.048650212585926,290.38336181640625,297.1499938964844,293.1499938964844,0.0081130480393767,-399.0098571777344,301.62030029296875,0.5087627172470093,0.050000000745058,0.0359328836202621,290.0647277832031,297.1499938964844,293.1499938964844,0.0102390889078378,-621.8555908203125,302.9997253417969,0.5087627172470093,0.050000000745058,0.048650212585926,291.19140625,297.1499938964844,293.1499938964844,0.0054557351395487,-1891.4481201171875,299.2405700683594,0.5087627172470093,0.050000000745058,0.2307756692171096,292.5308532714844,291.1499938964844,251.4499969482422,250.9701385498047,279.1370849609375,291.1861572265625,292.6347045898437,1.0,0.1689648330211639,0.015581227838993,0.015581227838993,0.9911562204360962,1.0,-0.4922645688056946,1.7333436517219525e-06,0.4922628104686737,-0.1493708789348602,0.0,0.0,0.5642776489257812,33.85116195678711,25.0,578.455322265625,-7349.0361328125,35.19424819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5536499023437,307.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,25439.107421875,20160.0,0.0,0.0,0.2317842692136764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8128073811531067,0.8645769357681274,-0.0517695248126983,0.0,0.0002352315641473,0.0,0.0,100.00177764892578,0.0,0.0,0.0,0.517616868019104,4.0,0.0,1.0
627780,290.4178771972656,297.1499938964844,293.1499938964844,0.0095742270350456,-563.4567260742188,302.7856140136719,0.5141702890396118,0.050000000745058,0.0461332090198993,290.8020324707031,297.1499938964844,293.1499938964844,0.0075711887329816,-510.6380615234375,301.3919982910156,0.5141702890396118,0.050000000745058,0.0485804900527,290.4163513183594,297.1499938964844,293.1499938964844,0.0090872915461659,-424.9085388183594,302.477294921875,0.5141702890396118,0.050000000745058,0.0358813852071762,290.0954284667969,297.1499938964844,293.1499938964844,0.0117586031556129,-661.3720092773438,303.92803955078125,0.5141702890396118,0.050000000745058,0.0485804900527,291.2212829589844,297.1499938964844,293.1499938964844,0.0059008281677961,-2002.2720947265625,299.9058532714844,0.5141702890396118,0.050000000745058,0.230444923043251,292.8013000488281,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,291.21661376953125,292.80450439453125,1.0,0.1655282825231552,0.0173791348934173,0.0173791348934173,0.9901561737060548,1.0,-0.4915589988231659,2.1100142930663424e-06,0.4915569126605987,-0.1491614729166031,0.0,0.0,0.3218882083892822,32.08106231689453,25.0,79.42943572998047,-6373.00634765625,33.64443588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8471984863281,306.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,23513.189453125,20160.0,0.0,0.0,0.2307347357273101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346758782863617,0.3753818869590759,-0.040705993771553,0.0,0.0002341664221603,0.0,0.0,22.463340759277344,0.0,0.0,0.0,0.3505778014659881,4.0,0.0,1.0
627840,290.4178771972656,297.1499938964844,293.1499938964844,0.0095742270350456,-563.4567260742188,302.7856140136719,0.5141702890396118,0.050000000745058,0.0461332090198993,290.8020324707031,297.1499938964844,293.1499938964844,0.0075711887329816,-510.6380615234375,301.3919982910156,0.5141702890396118,0.050000000745058,0.0485804900527,290.4163513183594,297.1499938964844,293.1499938964844,0.0090872915461659,-424.9085388183594,302.477294921875,0.5141702890396118,0.050000000745058,0.0358813852071762,290.0954284667969,297.1499938964844,293.1499938964844,0.0117586031556129,-661.3720092773438,303.92803955078125,0.5141702890396118,0.050000000745058,0.0485804900527,291.2212829589844,297.1499938964844,293.1499938964844,0.0059008281677961,-2002.2720947265625,299.9058532714844,0.5141702890396118,0.050000000745058,0.230444923043251,292.8013000488281,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,291.21661376953125,292.80450439453125,1.0,0.1655282825231552,0.0173791348934173,0.0173791348934173,0.9901561737060548,1.0,-0.4915589988231659,2.1100142930663424e-06,0.4915569126605987,-0.1491614729166031,0.0,0.0,0.3218882083892822,32.08106231689453,25.0,79.42943572998047,-6373.00634765625,33.64443588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8471984863281,306.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,23513.189453125,20160.0,0.0,0.0,0.2307347357273101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346758782863617,0.3753818869590759,-0.040705993771553,0.0,0.0002341664221603,0.0,0.0,22.463340759277344,0.0,0.0,0.0,0.3505778014659881,4.0,0.0,1.0
627900,290.4333801269531,297.1499938964844,293.1499938964844,0.0103100407868623,-589.3123168945312,303.1737976074219,0.518290102481842,0.050000000745058,0.046086847782135,290.8131408691406,297.1499938964844,293.1499938964844,0.0080464920029044,-534.234375,301.72344970703125,0.518290102481842,0.050000000745058,0.0485316663980484,290.4314270019531,297.1499938964844,293.1499938964844,0.0097739705815911,-444.97998046875,302.8656921386719,0.518290102481842,0.050000000745058,0.0358453243970871,290.1114501953125,297.1499938964844,293.1499938964844,0.0159622617065906,-794.4837646484375,304.0596008300781,0.5573446154594421,0.0753936469554901,0.0579832978546619,291.2348937988281,297.1499938964844,293.1499938964844,0.0061966232024133,-2090.817626953125,300.15899658203125,0.518290102481842,0.050000000745058,0.2302133440971374,292.7467041015625,291.1499938964844,251.4499969482422,250.9659423828125,279.1934509277344,291.23052978515625,292.6676330566406,1.0,0.164198949933052,0.0217977166175842,0.0217977166175842,0.989656150341034,1.0,-0.5023970007896423,3.2697957976779435e-06,0.5023937225341797,-0.1518048048019409,0.0,0.0,0.2199921905994415,30.92401695251465,25.0,-335.2015686035156,-5693.52392578125,33.70725631713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60772705078125,305.447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,22056.228515625,19080.0,0.0,0.0,0.2269869893789291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115996778011322,0.2498824596405029,-0.0382827818393707,0.0,0.0002303629444213,0.0,0.0,12.661481857299805,0.0,0.0,0.0,0.3018986880779266,4.0,0.0,1.0
627960,290.4481506347656,297.1499938964844,293.1499938964844,0.0113204820081591,-625.3739624023438,303.55291748046875,0.5261650681495667,0.050000000745058,0.0460065454244613,290.8236694335937,297.1499938964844,293.1499938964844,0.0086714662611484,-567.0261840820312,302.02117919921875,0.5261650681495667,0.050000000745058,0.0484471097588539,290.44580078125,297.1499938964844,293.1499938964844,0.010705373249948,-472.7564086914063,303.23992919921875,0.5261650681495667,0.050000000745058,0.0357828699052333,290.1484375,297.1499938964844,293.1499938964844,0.0363945886492729,-1222.8028564453125,304.03857421875,0.6545299887657166,0.1066508516669273,0.0872635319828987,291.2481384277344,297.1499938964844,293.1499938964844,0.0065713031217455,-2214.2041015625,300.349853515625,0.5261650681495667,0.050000000745058,0.2298122346401214,292.5019836425781,291.1499938964844,251.4499969482422,250.9644775390625,279.3787841796875,291.2441101074219,292.3260498046875,1.0,0.1634426265954971,0.0467915013432502,0.0467915013432502,0.989156186580658,1.0,-0.53677898645401,4.053015072713606e-05,0.5367384552955627,-0.1595570594072342,0.0,0.0,0.1531043499708175,29.045101165771484,28.0,-847.535888671875,-5137.1796875,35.39338302612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4359436035156,304.32354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,20165.146484375,19080.0,0.0,0.0,0.2209741920232772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450180113315582,0.181164264678955,-0.0361462607979774,0.0,0.0002242607151856,0.0,0.0,8.057531356811523,0.0,0.0,0.0,0.2940662503242492,4.0,0.0,1.0
628020,290.47808837890625,297.1499938964844,293.1499938964844,0.0157995652407407,-775.3634033203125,304.09881591796875,0.5675751566886902,0.0689894631505012,0.0516377314925193,290.8434143066406,297.1499938964844,293.1499938964844,0.0105035528540611,-658.1658935546875,302.5909118652344,0.5404712557792664,0.050000000745058,0.0483167059719562,290.4737548828125,297.1499938964844,293.1499938964844,0.013611314818263,-549.3375244140625,304.0211486816406,0.5404712557792664,0.050000000745058,0.0356865525245666,290.2687072753906,297.1499938964844,293.1499938964844,0.0838889852166175,-2111.552001953125,303.99755859375,0.7827025651931763,0.1583864688873291,0.1389360874891281,291.2764587402344,297.1499938964844,293.1499938964844,0.0075925085693597,-2558.3134765625,300.6098327636719,0.5404712557792664,0.050000000745058,0.2291936427354812,291.5125732421875,291.1499938964844,251.4499969482422,250.9614715576172,279.7665710449219,291.27252197265625,291.31121826171875,1.0,0.1642876863479614,0.1279945969581604,0.1279945969581604,0.9881561994552612,1.0,-0.6045265793800354,0.0091452542692422,0.5953813195228577,-0.1649923622608184,0.0,0.0,0.1674881130456924,26.289867401123047,31.0,-1280.2998046875,-5242.71875,39.690574645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2095031738281,304.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,19211.623046875,19080.0,0.0,0.0,0.2025495171546936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242147833108902,0.1593062877655029,-0.0350915007293224,0.0,0.0002055620134342,0.0,0.0,6.67902946472168,0.0,0.0,0.0,0.2857769131660461,4.0,0.0,1.0
628080,290.47808837890625,297.1499938964844,293.1499938964844,0.0157995652407407,-775.3634033203125,304.09881591796875,0.5675751566886902,0.0689894631505012,0.0516377314925193,290.8434143066406,297.1499938964844,293.1499938964844,0.0105035528540611,-658.1658935546875,302.5909118652344,0.5404712557792664,0.050000000745058,0.0483167059719562,290.4737548828125,297.1499938964844,293.1499938964844,0.013611314818263,-549.3375244140625,304.0211486816406,0.5404712557792664,0.050000000745058,0.0356865525245666,290.2687072753906,297.1499938964844,293.1499938964844,0.0838889852166175,-2111.552001953125,303.99755859375,0.7827025651931763,0.1583864688873291,0.1389360874891281,291.2764587402344,297.1499938964844,293.1499938964844,0.0075925085693597,-2558.3134765625,300.6098327636719,0.5404712557792664,0.050000000745058,0.2291936427354812,291.5125732421875,291.1499938964844,251.4499969482422,250.9614715576172,279.7665710449219,291.27252197265625,291.31121826171875,1.0,0.1642876863479614,0.1279945969581604,0.1279945969581604,0.9881561994552612,1.0,-0.6045265793800354,0.0091452542692422,0.5953813195228577,-0.1649923622608184,0.0,0.0,0.1674881130456924,26.289867401123047,31.0,-1280.2998046875,-5242.71875,39.690574645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2095031738281,304.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,19211.623046875,19080.0,0.0,0.0,0.2025495171546936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242147833108902,0.1593062877655029,-0.0350915007293224,0.0,0.0002055620134342,0.0,0.0,6.67902946472168,0.0,0.0,0.0,0.2857769131660461,4.0,0.0,1.0
628140,290.5810852050781,297.1499938964844,293.1499938964844,0.0578341856598854,-1539.1397705078125,304.0462951660156,0.7392186522483826,0.1159982979297638,0.0954179987311363,290.8644104003906,297.1499938964844,293.1499938964844,0.012593382038176,-737.7244262695312,303.2721252441406,0.5738269686698914,0.050000000745058,0.0480864271521568,290.5307922363281,297.1499938964844,293.1499938964844,0.0424804836511611,-996.5236206054688,304.06622314453125,0.6959434151649475,0.1004243493080139,0.0617142245173454,290.4041748046875,297.1499938964844,293.1499938964844,0.1256031244993209,-2935.158203125,303.97918701171875,0.9004594683647156,0.2039331644773483,0.1828829497098922,291.3121032714844,297.1499938964844,293.1499938964844,0.0085976971313357,-2851.988525390625,300.97149658203125,0.5738269686698914,0.050000000745058,0.2281013131141662,290.7325439453125,291.1499938964844,251.4499969482422,250.9583740234375,280.4584655761719,291.30780029296875,290.660400390625,1.0,0.1688109040260315,0.2914418578147888,0.2914418578147888,0.9871562123298644,1.0,-0.73944491147995,0.0768258720636367,0.6626190543174744,-0.1236626952886581,0.0,0.0,0.2811045050621032,21.6772689819336,34.0,-825.9743041992188,-6828.1611328125,50.35343170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5252990722656,306.3293762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18832.115234375,18000.0,0.0,0.0,0.1822013556957245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804993152618408,0.2156728357076645,-0.035173512995243,0.0,0.0001849112159106,0.0,0.0,9.244285583496094,0.0,0.0,0.0,0.2791191041469574,4.0,0.0,1.0
628200,290.5810852050781,297.1499938964844,293.1499938964844,0.0578341856598854,-1539.1397705078125,304.0462951660156,0.7392186522483826,0.1159982979297638,0.0954179987311363,290.8644104003906,297.1499938964844,293.1499938964844,0.012593382038176,-737.7244262695312,303.2721252441406,0.5738269686698914,0.050000000745058,0.0480864271521568,290.5307922363281,297.1499938964844,293.1499938964844,0.0424804836511611,-996.5236206054688,304.06622314453125,0.6959434151649475,0.1004243493080139,0.0617142245173454,290.4041748046875,297.1499938964844,293.1499938964844,0.1256031244993209,-2935.158203125,303.97918701171875,0.9004594683647156,0.2039331644773483,0.1828829497098922,291.3121032714844,297.1499938964844,293.1499938964844,0.0085976971313357,-2851.988525390625,300.97149658203125,0.5738269686698914,0.050000000745058,0.2281013131141662,290.7325439453125,291.1499938964844,251.4499969482422,250.9583740234375,280.4584655761719,291.30780029296875,290.660400390625,1.0,0.1688109040260315,0.2914418578147888,0.2914418578147888,0.9871562123298644,1.0,-0.73944491147995,0.0768258720636367,0.6626190543174744,-0.1236626952886581,0.0,0.0,0.2811045050621032,21.6772689819336,34.0,-825.9743041992188,-6828.1611328125,50.35343170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5252990722656,306.3293762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18832.115234375,18000.0,0.0,0.0,0.1822013556957245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804993152618408,0.2156728357076645,-0.035173512995243,0.0,0.0001849112159106,0.0,0.0,9.244285583496094,0.0,0.0,0.0,0.2791191041469574,4.0,0.0,1.0
628260,290.6820373535156,297.1499938964844,293.1499938964844,0.0804875195026397,-1949.3074951171875,304.03271484375,0.827567458152771,0.1420242041349411,0.1199438869953155,290.8816223144531,297.1499938964844,293.1499938964844,0.0139593491330742,-773.3817749023438,303.80474853515625,0.5991671681404114,0.050000000745058,0.047952301800251,290.6134338378906,297.1499938964844,293.1499938964844,0.0706123635172844,-1374.5123291015625,304.0382995605469,0.8016635179519653,0.1310176700353622,0.0845467522740364,290.5007629394531,297.1499938964844,293.1499938964844,0.152237668633461,-3426.266845703125,303.97509765625,0.9870908856391908,0.2339950203895568,0.2117218673229217,291.3458251953125,297.1499938964844,293.1499938964844,0.0091487923637032,-2974.032470703125,301.3166809082031,0.5991671681404114,0.050000000745058,0.2274650782346725,290.58203125,291.1499938964844,251.4499969482422,250.9561462402344,280.873046875,291.341064453125,290.5874938964844,1.0,0.1739743202924728,0.4411284029483795,0.4411284029483795,0.9870563745498656,1.0,-0.8299700021743774,0.2027875781059265,0.6271824240684509,-0.0145264584571123,0.0,0.0,0.350391685962677,19.206722259521484,34.0,-298.23974609375,-8055.515625,59.6661491394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7769470214844,307.53350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17693.466796875,18000.0,0.0,0.0,0.1724638640880584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360153198242187,0.2706191837787628,-0.034603863954544,0.0,0.0001750289084156,0.0,0.0,11.545019149780272,0.0,0.0,0.0,0.2982385158538818,4.0,0.0,1.0
628320,290.7243957519531,297.1499938964844,293.1499938964844,0.088291086256504,-2095.21533203125,304.0308837890625,0.8490287661552429,0.1520451307296753,0.1292216926813125,290.8893737792969,297.1499938964844,293.1499938964844,0.0144956279546022,-784.1768188476562,304.0245056152344,0.6006657481193542,0.050000000745058,0.047945000231266,290.6506652832031,297.1499938964844,293.1499938964844,0.0798693597316742,-1506.8560791015625,304.0331420898437,0.8283255100250244,0.1425364762544632,0.0929236337542533,290.537353515625,297.1499938964844,293.1499938964844,0.1511759012937545,-3401.54931640625,303.9967956542969,0.9870947599411012,0.2464677393436432,0.2102732956409454,291.36138916015625,297.1499938964844,293.1499938964844,0.0093414401635527,-3007.694091796875,301.4701538085937,0.6006657481193542,0.050000000745058,0.2274304330348968,290.6051940917969,291.1499938964844,251.4499969482422,250.9552154541016,280.6082763671875,291.3565673828125,290.6214294433594,1.0,0.1762416213750839,0.4623425900936126,0.4623425900936126,0.9870152473449708,1.0,-0.8494037985801697,0.2306496500968933,0.6187541484832764,0.0099199740216135,0.0,0.0,0.3690343797206878,19.23422622680664,37.0,-158.8353271484375,-8537.798828125,62.66098403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7259826660156,307.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17642.796875,18000.0,0.0,0.0,0.1699320673942566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257990300655365,0.2928064167499542,-0.0348161086440086,0.0,0.0001724594476399,0.0,0.0,12.750777244567873,0.0,0.0,0.0,0.3030324578285217,4.0,0.0,1.0
628380,290.8687744140625,297.1499938964844,293.1499938964844,0.1146299540996551,-2584.933349609375,304.0267028808594,0.9298105835914612,0.1842245608568191,0.1588121801614761,290.9375,297.1499938964844,293.1499938964844,0.0360887236893177,-1239.2139892578125,304.0964050292969,0.7150394320487976,0.0904916748404502,0.0758017748594284,290.7811889648437,297.1499938964844,293.1499938964844,0.1097270175814628,-1941.6781005859373,304.0224609375,0.9174403548240662,0.1793997883796692,0.1193317398428917,290.602783203125,297.1499938964844,293.1499938964844,0.1386439055204391,-3161.447021484375,304.0687866210937,0.9791792035102844,0.2992247939109802,0.1935869008302688,291.41815185546875,297.1499938964844,293.1499938964844,0.0100909601897001,-3148.2001953125,301.95025634765625,0.6123670339584351,0.050000000745058,0.2271745651960373,290.5646057128906,291.1499938964844,251.4499969482422,250.95204162597656,279.7983093261719,291.4134826660156,290.5479736328125,1.0,0.1850934773683548,0.4814008474349975,0.4814008474349975,0.9868743419647216,1.0,-0.929684579372406,0.2711893320083618,0.6584952473640442,0.0356232039630413,0.0,0.0,0.4466325640678406,18.75753402709961,57.0,-121.15519714355467,-9947.61328125,75.3615493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0666809082031,307.93438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17440.994140625,18000.0,0.0,0.0,0.1673191785812378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356482088565826,0.3713528513908386,-0.0357046574354171,0.0,0.0001698076957836,0.0,0.0,17.57154083251953,0.0,0.0,0.0,0.3232752084732055,4.0,0.0,1.0
628440,290.8687744140625,297.1499938964844,293.1499938964844,0.1146299540996551,-2584.933349609375,304.0267028808594,0.9298105835914612,0.1842245608568191,0.1588121801614761,290.9375,297.1499938964844,293.1499938964844,0.0360887236893177,-1239.2139892578125,304.0964050292969,0.7150394320487976,0.0904916748404502,0.0758017748594284,290.7811889648437,297.1499938964844,293.1499938964844,0.1097270175814628,-1941.6781005859373,304.0224609375,0.9174403548240662,0.1793997883796692,0.1193317398428917,290.602783203125,297.1499938964844,293.1499938964844,0.1386439055204391,-3161.447021484375,304.0687866210937,0.9791792035102844,0.2992247939109802,0.1935869008302688,291.41815185546875,297.1499938964844,293.1499938964844,0.0100909601897001,-3148.2001953125,301.95025634765625,0.6123670339584351,0.050000000745058,0.2271745651960373,290.5646057128906,291.1499938964844,251.4499969482422,250.95204162597656,279.7983093261719,291.4134826660156,290.5479736328125,1.0,0.1850934773683548,0.4814008474349975,0.4814008474349975,0.9868743419647216,1.0,-0.929684579372406,0.2711893320083618,0.6584952473640442,0.0356232039630413,0.0,0.0,0.4466325640678406,18.75753402709961,57.0,-121.15519714355467,-9947.61328125,75.3615493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0666809082031,307.93438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17440.994140625,18000.0,0.0,0.0,0.1673191785812378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356482088565826,0.3713528513908386,-0.0357046574354171,0.0,0.0001698076957836,0.0,0.0,17.57154083251953,0.0,0.0,0.0,0.3232752084732055,4.0,0.0,1.0
628500,290.9392395019531,297.1499938964844,293.1499938964844,0.1276296973228454,-2818.2734375,304.0255126953125,0.9607492685317992,0.1992872506380081,0.1726173907518386,290.986083984375,297.1499938964844,293.1499938964844,0.0540999919176101,-1553.8958740234375,304.0735778808594,0.7689856290817261,0.1089919880032539,0.0948570519685745,290.845703125,297.1499938964844,293.1499938964844,0.1244188249111175,-2148.57470703125,304.0189819335937,0.9541293382644652,0.1967399716377258,0.1316643357276916,290.6163635253906,297.1499938964844,293.1499938964844,0.1382719278335571,-3152.8935546875,304.0838928222656,0.9784589409828186,0.328825443983078,0.1922738403081894,291.4471435546875,297.1499938964844,293.1499938964844,0.0105052012950181,-3222.04296875,302.1773681640625,0.613267719745636,0.050000000745058,0.2271542400121688,290.5172424316406,291.1499938964844,251.4499969482422,250.9504547119141,279.5772399902344,291.44268798828125,290.5115661621094,1.0,0.1930374503135681,0.4858265817165375,0.4858265817165375,0.9868038296699524,1.0,-0.9823164939880372,0.2922017574310303,0.6901147365570068,0.0467837788164615,0.0,0.0,0.4937852621078491,19.265682220458984,57.0,-80.37602233886719,-10770.357421875,86.08839416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4945068359375,307.9417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17212.6640625,18000.0,0.0,0.0,0.1697537750005722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3954285383224487,0.4319232702255249,-0.0364947468042373,0.0,0.0001722784945741,0.0,0.0,21.96427154541016,0.0,0.0,0.0,0.3404906094074249,4.0,0.0,1.0
628560,291.0082702636719,297.1499938964844,293.1499938964844,0.1401740461587906,-3038.03955078125,304.0253295898437,0.9763556718826294,0.2137322127819061,0.1858744621276855,291.042724609375,297.1499938964844,293.1499938964844,0.068725898861885,-1823.92529296875,304.0610046386719,0.8052570819854736,0.1252853870391845,0.1113090589642524,290.9091186523437,297.1499938964844,293.1499938964844,0.1387561559677124,-2345.037841796875,304.0167236328125,0.9742482900619508,0.2134738862514495,0.1435679495334625,290.6351013183594,297.1499938964844,293.1499938964844,0.1452303975820541,-3279.6298828125,304.08306884765625,0.9823964834213256,0.3572482466697693,0.1998111307621002,291.4765625,297.1499938964844,293.1499938964844,0.0109175816178321,-3289.236083984375,302.4031677246094,0.6080247163772583,0.050000000745058,0.2272639125585556,290.50079345703125,291.1499938964844,251.4499969482422,250.94888305664065,279.4265441894531,291.4723205566406,290.4978942871094,1.0,0.2029964476823806,0.4881099760532379,0.4881099760532379,0.9877992868423462,1.0,-1.0414329767227173,0.314056932926178,0.7273759841918945,0.0575452521443367,0.0,0.0,0.5387828350067139,20.5797061920166,77.0,-50.97372055053711,-11557.8505859375,100.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7814636230469,307.7837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17009.779296875,18000.0,0.0,0.0,0.1748893558979034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4630827605724334,0.5006935000419617,-0.0376107469201087,0.0,0.000177490452188,0.0,0.0,27.956058502197266,0.0,0.0,0.0,0.3618510365486145,4.0,0.0,1.0
628620,291.142333984375,297.1499938964844,293.1499938964844,0.16518235206604,-3464.490966796875,304.0251770019531,0.9797223806381226,0.2408058643341064,0.2108101844787597,291.1651611328125,297.1499938964844,293.1499938964844,0.0929824188351631,-2299.52734375,304.0505676269531,0.8345663547515869,0.1538671106100082,0.1396659016609192,291.0327453613281,297.1499938964844,293.1499938964844,0.1676385998725891,-2728.53076171875,304.0130310058594,0.9835758805274964,0.2451789677143097,0.1661780178546905,290.7077941894531,297.1499938964844,293.1499938964844,0.1780810803174972,-3867.71630859375,304.0497131347656,0.9950689673423768,0.406334638595581,0.2349497526884079,291.5381164550781,297.1499938964844,293.1499938964844,0.0118326395750045,-3433.255126953125,302.8282470703125,0.5828686356544495,0.050000000745058,0.227849394083023,290.4306640625,291.1499938964844,251.4499969482422,250.9457550048828,279.2502136230469,291.5341186523437,290.4187927246094,1.0,0.228250116109848,0.4882566630840301,0.4882566630840301,0.9897902607917786,1.0,-1.175404071807861,0.3606657385826111,0.8147383332252502,0.0786407068371772,0.0,0.0,0.6383141279220581,25.50303840637207,97.0,-102.19343566894533,-13034.171875,143.29331970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751342773437,307.0794982910156,278.1499938964844,0.0,18000.0,313.1499938964844,16430.392578125,18000.0,0.0,0.0,0.1927444785833358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.626387357711792,0.6672989726066589,-0.0409116111695766,0.0,0.0001956111518666,0.0,0.0,47.68043899536133,0.0,0.0,0.0,0.4217856824398041,4.0,0.0,1.0
628680,291.142333984375,297.1499938964844,293.1499938964844,0.16518235206604,-3464.490966796875,304.0251770019531,0.9797223806381226,0.2408058643341064,0.2108101844787597,291.1651611328125,297.1499938964844,293.1499938964844,0.0929824188351631,-2299.52734375,304.0505676269531,0.8345663547515869,0.1538671106100082,0.1396659016609192,291.0327453613281,297.1499938964844,293.1499938964844,0.1676385998725891,-2728.53076171875,304.0130310058594,0.9835758805274964,0.2451789677143097,0.1661780178546905,290.7077941894531,297.1499938964844,293.1499938964844,0.1780810803174972,-3867.71630859375,304.0497131347656,0.9950689673423768,0.406334638595581,0.2349497526884079,291.5381164550781,297.1499938964844,293.1499938964844,0.0118326395750045,-3433.255126953125,302.8282470703125,0.5828686356544495,0.050000000745058,0.227849394083023,290.4306640625,291.1499938964844,251.4499969482422,250.9457550048828,279.2502136230469,291.5341186523437,290.4187927246094,1.0,0.228250116109848,0.4882566630840301,0.4882566630840301,0.9897902607917786,1.0,-1.175404071807861,0.3606657385826111,0.8147383332252502,0.0786407068371772,0.0,0.0,0.6383141279220581,25.50303840637207,97.0,-102.19343566894533,-13034.171875,143.29331970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0751342773437,307.0794982910156,278.1499938964844,0.0,18000.0,313.1499938964844,16430.392578125,18000.0,0.0,0.0,0.1927444785833358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.626387357711792,0.6672989726066589,-0.0409116111695766,0.0,0.0001956111518666,0.0,0.0,47.68043899536133,0.0,0.0,0.0,0.4217856824398041,4.0,0.0,1.0
628740,291.271484375,297.1499938964844,293.1499938964844,0.1905485987663269,-3883.991943359375,304.0245056152344,0.9564961194992064,0.2654827237129211,0.2336989939212799,291.291748046875,297.1499938964844,293.1499938964844,0.1150737181305885,-2731.811279296875,304.0469970703125,0.8307087421417236,0.1784996688365936,0.1641051918268203,291.1524963378906,297.1499938964844,293.1499938964844,0.1972808986902237,-3108.24462890625,304.00927734375,0.9663419127464294,0.2745349407196045,0.1872309744358062,290.8302307128906,297.1499938964844,293.1499938964844,0.2292256355285644,-4743.431640625,303.9977722167969,0.9990000128746032,0.4434835314750671,0.2860023081302643,291.6048583984375,297.1499938964844,293.1499938964844,0.0129280211403965,-3599.04345703125,303.21356201171875,0.5434630513191223,0.050000000745058,0.2290602028369903,290.2790832519531,291.1499938964844,251.4499969482422,250.9427185058593,279.16510009765625,291.6009826660156,290.261962890625,1.0,0.2590788900852203,0.4849871695041656,0.4849871695041656,0.9917811751365662,1.0,-1.3201990127563477,0.4093065857887268,0.9108924865722656,0.0990888997912406,0.0,0.0,0.7637820839881897,34.156272888183594,117.0,-193.6490020751953,-14421.5205078125,207.48892211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1776428222656,306.11260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,15540.693359375,18000.0,0.0,0.0,0.2197890430688858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8509025573730469,0.8975000381469727,-0.0465974994003772,0.0,0.0002230579411843,0.0,0.0,90.62165069580078,0.0,0.0,0.0,0.5178613662719727,4.0,0.0,1.0
628800,291.271484375,297.1499938964844,293.1499938964844,0.1905485987663269,-3883.991943359375,304.0245056152344,0.9564961194992064,0.2654827237129211,0.2336989939212799,291.291748046875,297.1499938964844,293.1499938964844,0.1150737181305885,-2731.811279296875,304.0469970703125,0.8307087421417236,0.1784996688365936,0.1641051918268203,291.1524963378906,297.1499938964844,293.1499938964844,0.1972808986902237,-3108.24462890625,304.00927734375,0.9663419127464294,0.2745349407196045,0.1872309744358062,290.8302307128906,297.1499938964844,293.1499938964844,0.2292256355285644,-4743.431640625,303.9977722167969,0.9990000128746032,0.4434835314750671,0.2860023081302643,291.6048583984375,297.1499938964844,293.1499938964844,0.0129280211403965,-3599.04345703125,303.21356201171875,0.5434630513191223,0.050000000745058,0.2290602028369903,290.2790832519531,291.1499938964844,251.4499969482422,250.9427185058593,279.16510009765625,291.6009826660156,290.261962890625,1.0,0.2590788900852203,0.4849871695041656,0.4849871695041656,0.9917811751365662,1.0,-1.3201990127563477,0.4093065857887268,0.9108924865722656,0.0990888997912406,0.0,0.0,0.7637820839881897,34.156272888183594,117.0,-193.6490020751953,-14421.5205078125,207.48892211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1776428222656,306.11260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,15540.693359375,18000.0,0.0,0.0,0.2197890430688858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8509025573730469,0.8975000381469727,-0.0465974994003772,0.0,0.0002230579411843,0.0,0.0,90.62165069580078,0.0,0.0,0.0,0.5178613662719727,4.0,0.0,1.0
628860,291.3959350585937,297.1499938964844,293.1499938964844,0.2167795151472091,-4306.474609375,304.0225524902344,0.9191678762435912,0.2878425717353821,0.2546115219593048,291.4205017089844,297.1499938964844,293.1499938964844,0.1366085410118103,-3138.007568359375,304.04547119140625,0.8128193616867065,0.1994877308607101,0.1852244436740875,291.26873779296875,297.1499938964844,293.1499938964844,0.2282217890024185,-3492.480224609375,304.0045471191406,0.93469500541687,0.3015744388103485,0.2067527025938034,290.9877624511719,297.1499938964844,293.1499938964844,0.295150488615036,-5816.40771484375,303.9383850097656,0.9990000128746032,0.4703867435455322,0.3459974229335785,291.6772766113281,297.1499938964844,293.1499938964844,0.014271080493927,-3792.418212890625,303.5611877441406,0.5056923031806946,0.050000000745058,0.2309525460004806,290.0374755859375,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.6735534667969,290.0122375488281,1.0,0.2934845685958862,0.4801327884197235,0.4801327884197235,0.993028163909912,1.0,-1.4683846235275269,0.4585093855857849,1.0098751783370972,0.1186711341142654,0.0,0.0,0.9269148111343384,46.78205490112305,137.0,-323.0625,-15549.76171875,296.814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.31890869140625,304.9717712402344,278.1499938964844,0.0,18000.0,313.1499938964844,15030.01171875,18000.0,0.0,0.0,0.2540377378463745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1126809120178225,1.167419672012329,-0.0547387897968292,0.0,0.0002578159910626,0.0,0.0,173.3211669921875,0.0,0.0,0.0,0.6410435438156128,4.0,0.0,1.0
628920,291.3959350585937,297.1499938964844,293.1499938964844,0.2167795151472091,-4306.474609375,304.0225524902344,0.9191678762435912,0.2878425717353821,0.2546115219593048,291.4205017089844,297.1499938964844,293.1499938964844,0.1366085410118103,-3138.007568359375,304.04547119140625,0.8128193616867065,0.1994877308607101,0.1852244436740875,291.26873779296875,297.1499938964844,293.1499938964844,0.2282217890024185,-3492.480224609375,304.0045471191406,0.93469500541687,0.3015744388103485,0.2067527025938034,290.9877624511719,297.1499938964844,293.1499938964844,0.295150488615036,-5816.40771484375,303.9383850097656,0.9990000128746032,0.4703867435455322,0.3459974229335785,291.6772766113281,297.1499938964844,293.1499938964844,0.014271080493927,-3792.418212890625,303.5611877441406,0.5056923031806946,0.050000000745058,0.2309525460004806,290.0374755859375,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.6735534667969,290.0122375488281,1.0,0.2934845685958862,0.4801327884197235,0.4801327884197235,0.993028163909912,1.0,-1.4683846235275269,0.4585093855857849,1.0098751783370972,0.1186711341142654,0.0,0.0,0.9269148111343384,46.78205490112305,137.0,-323.0625,-15549.76171875,296.814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.31890869140625,304.9717712402344,278.1499938964844,0.0,18000.0,313.1499938964844,15030.01171875,18000.0,0.0,0.0,0.2540377378463745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1126809120178225,1.167419672012329,-0.0547387897968292,0.0,0.0002578159910626,0.0,0.0,173.3211669921875,0.0,0.0,0.0,0.6410435438156128,4.0,0.0,1.0
628980,291.5153503417969,297.1499938964844,293.1499938964844,0.2453437149524688,-4756.2802734375,304.0173034667969,0.8861339688301086,0.3080646991729736,0.2736762464046478,291.54815673828125,297.1499938964844,293.1499938964844,0.1584939211606979,-3539.26318359375,304.04376220703125,0.7904832363128662,0.2174142748117447,0.2032739222049713,291.3812255859375,297.1499938964844,293.1499938964844,0.2620436549186706,-3901.34326171875,303.9965209960937,0.9029049277305604,0.3264275789260864,0.2248088270425796,291.17022705078125,297.1499938964844,293.1499938964844,0.3774960935115814,-7091.03466796875,303.8714904785156,0.9990000128746032,0.4882196187973022,0.4122294783592224,291.75494384765625,297.1499938964844,293.1499938964844,0.0160153582692146,-4030.4609375,303.8740539550781,0.4759699404239654,0.050000000745058,0.2334599941968917,289.6526794433594,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7513427734375,289.6156005859375,1.0,0.329716295003891,0.4747164249420166,0.4747164249420166,0.994275152683258,1.0,-1.617135763168335,0.507800817489624,1.109334945678711,0.1374950557947158,0.0,0.0,1.0,63.00639343261719,157.0,-517.69384765625,-16232.1826171875,413.7447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.74346923828125,303.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,16303.212890625,18000.0,0.0,0.0,0.2924075424671173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29757821559906,1.359369158744812,-0.0617908835411071,0.0,0.0002967565087601,0.0,0.0,262.66314697265625,0.0,0.0,0.0,0.7304529547691345,4.0,0.0,1.0
629040,291.5153503417969,297.1499938964844,293.1499938964844,0.2453437149524688,-4756.2802734375,304.0173034667969,0.8861339688301086,0.3080646991729736,0.2736762464046478,291.54815673828125,297.1499938964844,293.1499938964844,0.1584939211606979,-3539.26318359375,304.04376220703125,0.7904832363128662,0.2174142748117447,0.2032739222049713,291.3812255859375,297.1499938964844,293.1499938964844,0.2620436549186706,-3901.34326171875,303.9965209960937,0.9029049277305604,0.3264275789260864,0.2248088270425796,291.17022705078125,297.1499938964844,293.1499938964844,0.3774960935115814,-7091.03466796875,303.8714904785156,0.9990000128746032,0.4882196187973022,0.4122294783592224,291.75494384765625,297.1499938964844,293.1499938964844,0.0160153582692146,-4030.4609375,303.8740539550781,0.4759699404239654,0.050000000745058,0.2334599941968917,289.6526794433594,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7513427734375,289.6156005859375,1.0,0.329716295003891,0.4747164249420166,0.4747164249420166,0.994275152683258,1.0,-1.617135763168335,0.507800817489624,1.109334945678711,0.1374950557947158,0.0,0.0,1.0,63.00639343261719,157.0,-517.69384765625,-16232.1826171875,413.7447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.74346923828125,303.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,16303.212890625,18000.0,0.0,0.0,0.2924075424671173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29757821559906,1.359369158744812,-0.0617908835411071,0.0,0.0002967565087601,0.0,0.0,262.66314697265625,0.0,0.0,0.0,0.7304529547691345,4.0,0.0,1.0
629100,291.572998046875,297.1499938964844,293.1499938964844,0.2611797153949737,-5001.71142578125,304.0126342773437,0.8720389604568481,0.3174459040164947,0.2825720906257629,291.60919189453125,297.1499938964844,293.1499938964844,0.1703642159700393,-3753.049072265625,304.0414733886719,0.7800071835517883,0.2257197946310043,0.2116108387708664,291.4359130859375,297.1499938964844,293.1499938964844,0.2807856202125549,-4123.654296875,303.9903564453125,0.889968991279602,0.3380935788154602,0.2333219945430755,291.2674560546875,297.1499938964844,293.1499938964844,0.4251511394977569,-7801.92626953125,303.8354797363281,0.9990000128746032,0.4942124783992767,0.4461973011493683,291.79547119140625,297.1499938964844,293.1499938964844,0.0171129684895277,-4173.03759765625,304.0194702148437,0.4585345387458801,0.050000000745058,0.2349162250757217,289.38397216796875,291.1499938964844,251.4499969482422,250.9356231689453,279.1021728515625,291.7919616699219,289.3431701660156,1.0,0.3480367362499237,0.4720099568367004,0.4720099568367004,0.9948986768722534,1.0,-1.6905748844146729,0.5321886539459229,1.15838623046875,0.1465848982334137,0.0,0.0,1.0,72.29862213134766,157.0,-631.9541625976562,-16417.4765625,482.6360473632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1409606933594,303.18817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17069.11328125,19080.0,0.0,0.0,0.3118713200092315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3287955522537231,1.3920592069625854,-0.0632637292146682,0.0,0.0003165097441524,0.0,0.0,281.9958190917969,0.0,0.0,0.0,0.7614730596542358,4.0,0.0,1.0
629160,291.629150390625,297.1499938964844,293.1499938964844,0.2771864831447601,-5245.921875,304.0085144042969,0.8566667437553406,0.3263978362083435,0.2911247014999389,291.66802978515625,297.1499938964844,293.1499938964844,0.1824001520872116,-3966.333984375,304.0393371582031,0.7679617404937744,0.2336807996034622,0.2196589708328247,291.4893798828125,297.1499938964844,293.1499938964844,0.2998292148113251,-4345.6884765625,303.9847717285156,0.8753135204315186,0.3493067324161529,0.2415513843297958,291.3651123046875,297.1499938964844,293.1499938964844,0.4658679068088531,-8380.9033203125,303.8197937011719,0.9926953315734864,0.4988747537136078,0.4706963002681732,291.8368225097656,297.1499938964844,293.1499938964844,0.0182498600333929,-4315.4931640625,304.1411437988281,0.4397411048412323,0.0511774905025959,0.2369222939014434,289.1138000488281,291.1499938964844,251.4499969482422,250.934326171875,279.1037292480469,291.8334045410156,289.0783386230469,1.0,0.3659821450710296,0.4697609841823578,0.4697609841823578,0.9957200288772584,1.0,-1.7528259754180908,0.5527748465538025,1.2000510692596436,0.15486840903759,0.0,0.0,1.0,83.30532836914062,175.0,-669.4258422851562,-16622.22265625,554.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6647033691406,302.7698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18220.197265625,19080.0,0.0,0.0,0.3311501741409302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3729016780853271,1.4382648468017578,-0.0653632059693336,0.0,0.0003360753180459,0.0,0.0,311.0160522460937,0.0,0.0,0.0,0.7710511088371277,4.0,0.0,1.0
629220,291.7384948730469,297.1499938964844,293.1499938964844,0.3083398938179016,-5709.98486328125,304.0038146972656,0.8383514881134033,0.3427580296993255,0.3068739473819732,291.781005859375,297.1499938964844,293.1499938964844,0.2059773802757263,-4374.1171875,304.0369873046875,0.7542952299118042,0.2483207583427429,0.2345745265483856,291.5945739746094,297.1499938964844,293.1499938964844,0.3373294770717621,-4771.69287109375,303.9774169921875,0.8583640456199646,0.3700555562973022,0.256888210773468,291.5081481933594,297.1499938964844,293.1499938964844,0.5067219734191895,-8929.0048828125,303.8604736328125,0.9660887122154236,0.5149788856506348,0.4843698143959045,291.93194580078125,297.1499938964844,293.1499938964844,0.0306814853101968,-5543.92529296875,304.12286376953125,0.4647606015205383,0.0652246177196502,0.294753223657608,288.6214599609375,291.1499938964844,251.4499969482422,250.931884765625,279.1030578613281,291.9278564453125,288.5906982421875,1.0,0.4006906747817993,0.4651016294956207,0.4651016294956207,0.9973627924919128,1.0,-1.893299460411072,0.6003233790397644,1.292976140975952,0.1716674566268921,0.0,0.0,1.0,103.57502746582033,178.0,-670.4716796875,-17126.982421875,719.6189575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1031494140625,302.1717224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18835.5,19080.0,0.0,0.0,0.3679770827293396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3958919048309326,1.4623496532440186,-0.0664577484130859,0.0,0.0003734499332495,0.0,0.0,326.9035949707031,0.0,0.0,0.0,0.7829138040542603,4.0,0.0,1.0
629280,291.7384948730469,297.1499938964844,293.1499938964844,0.3083398938179016,-5709.98486328125,304.0038146972656,0.8383514881134033,0.3427580296993255,0.3068739473819732,291.781005859375,297.1499938964844,293.1499938964844,0.2059773802757263,-4374.1171875,304.0369873046875,0.7542952299118042,0.2483207583427429,0.2345745265483856,291.5945739746094,297.1499938964844,293.1499938964844,0.3373294770717621,-4771.69287109375,303.9774169921875,0.8583640456199646,0.3700555562973022,0.256888210773468,291.5081481933594,297.1499938964844,293.1499938964844,0.5067219734191895,-8929.0048828125,303.8604736328125,0.9660887122154236,0.5149788856506348,0.4843698143959045,291.93194580078125,297.1499938964844,293.1499938964844,0.0306814853101968,-5543.92529296875,304.12286376953125,0.4647606015205383,0.0652246177196502,0.294753223657608,288.6214599609375,291.1499938964844,251.4499969482422,250.931884765625,279.1030578613281,291.9278564453125,288.5906982421875,1.0,0.4006906747817993,0.4651016294956207,0.4651016294956207,0.9973627924919128,1.0,-1.893299460411072,0.6003233790397644,1.292976140975952,0.1716674566268921,0.0,0.0,1.0,103.57502746582033,178.0,-670.4716796875,-17126.982421875,719.6189575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1031494140625,302.1717224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18835.5,19080.0,0.0,0.0,0.3679770827293396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3958919048309326,1.4623496532440186,-0.0664577484130859,0.0,0.0003734499332495,0.0,0.0,326.9035949707031,0.0,0.0,0.0,0.7829138040542603,4.0,0.0,1.0
629340,291.8442077636719,297.1499938964844,293.1499938964844,0.3370523750782013,-6124.39404296875,304.0049133300781,0.8291165232658386,0.3570839464664459,0.3206230401992798,291.8889465332031,297.1499938964844,293.1499938964844,0.2278003990650177,-4740.013671875,304.0384216308594,0.748210072517395,0.2611154615879059,0.2476229220628738,291.6986694335937,297.1499938964844,293.1499938964844,0.3723461925983429,-5156.072265625,303.9768371582031,0.8505678176879883,0.3883561491966247,0.2704103589057922,291.61798095703125,297.1499938964844,293.1499938964844,0.5521745681762695,-9527.736328125,303.88116455078125,0.951914370059967,0.534279465675354,0.5027241706848145,292.0425109863281,297.1499938964844,293.1499938964844,0.0424662046134471,-6542.607421875,304.11248779296875,0.4788224697113037,0.0736798048019409,0.3402176797389984,288.2088623046875,291.1499938964844,251.4499969482422,250.9296722412109,279.11114501953125,292.0385131835937,288.1889953613281,1.0,0.428644984960556,0.4615620672702789,0.4615620672702789,0.9990054965019226,1.0,-2.018372297286988,0.6433230638504028,1.375049114227295,0.1878308206796646,0.0,0.0,1.0,120.43810272216795,181.0,-564.4812622070312,-17701.705078125,881.3471069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.943603515625,301.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,19010.890625,20160.0,0.0,0.0,0.4022036492824554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4023758172988892,1.4691423177719116,-0.0667664483189582,0.0,0.0004081855586264,0.0,0.0,331.480224609375,0.0,0.0,0.0,0.8012586236000061,4.0,0.0,1.0
629400,291.8442077636719,297.1499938964844,293.1499938964844,0.3370523750782013,-6124.39404296875,304.0049133300781,0.8291165232658386,0.3570839464664459,0.3206230401992798,291.8889465332031,297.1499938964844,293.1499938964844,0.2278003990650177,-4740.013671875,304.0384216308594,0.748210072517395,0.2611154615879059,0.2476229220628738,291.6986694335937,297.1499938964844,293.1499938964844,0.3723461925983429,-5156.072265625,303.9768371582031,0.8505678176879883,0.3883561491966247,0.2704103589057922,291.61798095703125,297.1499938964844,293.1499938964844,0.5521745681762695,-9527.736328125,303.88116455078125,0.951914370059967,0.534279465675354,0.5027241706848145,292.0425109863281,297.1499938964844,293.1499938964844,0.0424662046134471,-6542.607421875,304.11248779296875,0.4788224697113037,0.0736798048019409,0.3402176797389984,288.2088623046875,291.1499938964844,251.4499969482422,250.9296722412109,279.11114501953125,292.0385131835937,288.1889953613281,1.0,0.428644984960556,0.4615620672702789,0.4615620672702789,0.9990054965019226,1.0,-2.018372297286988,0.6433230638504028,1.375049114227295,0.1878308206796646,0.0,0.0,1.0,120.43810272216795,181.0,-564.4812622070312,-17701.705078125,881.3471069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.943603515625,301.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,19010.890625,20160.0,0.0,0.0,0.4022036492824554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4023758172988892,1.4691423177719116,-0.0667664483189582,0.0,0.0004081855586264,0.0,0.0,331.480224609375,0.0,0.0,0.0,0.8012586236000061,4.0,0.0,1.0
