time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629460,291.94451904296875,297.1499938964844,293.1499938964844,0.3605329692363739,-6451.42529296875,304.0142822265625,0.8240225315093994,0.3698177933692932,0.3327424526214599,291.9911193847656,297.1499938964844,293.1499938964844,0.2457313239574432,-5030.6015625,304.0458374023437,0.7453178763389587,0.2723381817340851,0.258951872587204,291.79888916015625,297.1499938964844,293.1499938964844,0.4016927778720855,-5466.42822265625,303.9858093261719,0.8469133377075195,0.4048022329807281,0.2824412584304809,291.7171325683594,297.1499938964844,293.1499938964844,0.5917271971702576,-10030.93359375,303.9048767089844,0.9443763494491576,0.5529795289039612,0.520909309387207,292.1498107910156,297.1499938964844,293.1499938964844,0.0511012077331543,-7259.671875,304.1107482910156,0.4848890304565429,0.0799729451537132,0.3721963167190552,287.9764709472656,291.1499938964844,251.4499969482422,250.9277191162109,279.1205139160156,292.14630126953125,287.9666442871094,1.0,0.4512147605419159,0.4591005444526672,0.4591005444526672,0.9994032979011536,1.0,-2.1212353706359863,0.6794317960739136,1.4418035745620728,0.2015579044818878,0.0,0.0,1.0,134.47445678710938,169.0,-365.1017456054688,-18443.275390625,1028.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0845031738281,302.01776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,19958.83984375,20160.0,0.0,0.0,0.4334254264831543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4369142055511477,1.5053250789642334,-0.0684107989072799,0.0,0.0004398717137519,0.0,0.0,356.5799255371094,0.0,0.0,0.0,0.8058329224586487,4.0,0.0,1.0
629520,291.94451904296875,297.1499938964844,293.1499938964844,0.3605329692363739,-6451.42529296875,304.0142822265625,0.8240225315093994,0.3698177933692932,0.3327424526214599,291.9911193847656,297.1499938964844,293.1499938964844,0.2457313239574432,-5030.6015625,304.0458374023437,0.7453178763389587,0.2723381817340851,0.258951872587204,291.79888916015625,297.1499938964844,293.1499938964844,0.4016927778720855,-5466.42822265625,303.9858093261719,0.8469133377075195,0.4048022329807281,0.2824412584304809,291.7171325683594,297.1499938964844,293.1499938964844,0.5917271971702576,-10030.93359375,303.9048767089844,0.9443763494491576,0.5529795289039612,0.520909309387207,292.1498107910156,297.1499938964844,293.1499938964844,0.0511012077331543,-7259.671875,304.1107482910156,0.4848890304565429,0.0799729451537132,0.3721963167190552,287.9764709472656,291.1499938964844,251.4499969482422,250.9277191162109,279.1205139160156,292.14630126953125,287.9666442871094,1.0,0.4512147605419159,0.4591005444526672,0.4591005444526672,0.9994032979011536,1.0,-2.1212353706359863,0.6794317960739136,1.4418035745620728,0.2015579044818878,0.0,0.0,1.0,134.47445678710938,169.0,-365.1017456054688,-18443.275390625,1028.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0845031738281,302.01776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,19958.83984375,20160.0,0.0,0.0,0.4334254264831543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4369142055511477,1.5053250789642334,-0.0684107989072799,0.0,0.0004398717137519,0.0,0.0,356.5799255371094,0.0,0.0,0.0,0.8058329224586487,4.0,0.0,1.0
629580,292.0375061035156,297.1499938964844,293.1499938964844,0.3800792694091797,-6716.07568359375,304.0270080566406,0.8287700414657593,0.3814981281757355,0.3434807062149048,292.0837707519531,297.1499938964844,293.1499938964844,0.2609855830669403,-5271.39404296875,304.0551452636719,0.7513460516929626,0.2828961610794067,0.2691272795200348,291.89208984375,297.1499938964844,293.1499938964844,0.4268865883350372,-5725.21826171875,303.9986267089844,0.8536331057548523,0.4201227724552154,0.2933201491832733,291.80877685546875,297.1499938964844,293.1499938964844,0.6258872747421265,-10452.9775390625,303.9296875,0.9509706497192384,0.5706900358200073,0.537830114364624,292.2463684082031,297.1499938964844,293.1499938964844,0.0579189136624336,-7840.31396484375,304.1125183105469,0.4947170317173004,0.0857187658548355,0.3988714218139648,287.850830078125,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,292.2433776855469,287.84686279296875,1.0,0.4650916159152984,0.4571997225284576,0.4571997225284576,0.9998010993003844,1.0,-2.211787700653076,0.7116253972053528,1.5001623630523682,0.2138721346855163,0.0,0.0,1.0,139.83819580078125,157.0,-209.44354248046875,-19181.640625,1142.0037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.452392578125,302.2745666503906,278.1499938964844,0.0,18000.0,313.1499938964844,20104.359375,20160.0,0.0,0.0,0.4613344371318817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421429634094238,1.5108027458190918,-0.0686597377061843,0.0,0.000468195794383,0.0,0.0,360.48675537109375,0.0,0.0,0.0,0.808525800704956,4.0,0.0,1.0
629640,292.0375061035156,297.1499938964844,293.1499938964844,0.3800792694091797,-6716.07568359375,304.0270080566406,0.8287700414657593,0.3814981281757355,0.3434807062149048,292.0837707519531,297.1499938964844,293.1499938964844,0.2609855830669403,-5271.39404296875,304.0551452636719,0.7513460516929626,0.2828961610794067,0.2691272795200348,291.89208984375,297.1499938964844,293.1499938964844,0.4268865883350372,-5725.21826171875,303.9986267089844,0.8536331057548523,0.4201227724552154,0.2933201491832733,291.80877685546875,297.1499938964844,293.1499938964844,0.6258872747421265,-10452.9775390625,303.9296875,0.9509706497192384,0.5706900358200073,0.537830114364624,292.2463684082031,297.1499938964844,293.1499938964844,0.0579189136624336,-7840.31396484375,304.1125183105469,0.4947170317173004,0.0857187658548355,0.3988714218139648,287.850830078125,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,292.2433776855469,287.84686279296875,1.0,0.4650916159152984,0.4571997225284576,0.4571997225284576,0.9998010993003844,1.0,-2.211787700653076,0.7116253972053528,1.5001623630523682,0.2138721346855163,0.0,0.0,1.0,139.83819580078125,157.0,-209.44354248046875,-19181.640625,1142.0037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.452392578125,302.2745666503906,278.1499938964844,0.0,18000.0,313.1499938964844,20104.359375,20160.0,0.0,0.0,0.4613344371318817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421429634094238,1.5108027458190918,-0.0686597377061843,0.0,0.000468195794383,0.0,0.0,360.48675537109375,0.0,0.0,0.0,0.808525800704956,4.0,0.0,1.0
629700,292.0809936523437,297.1499938964844,293.1499938964844,0.3885561823844909,-6828.6708984375,304.0339660644531,0.8338947296142578,0.3870459198951721,0.34847292304039,292.1263732910156,297.1499938964844,293.1499938964844,0.2678036391735077,-5377.16748046875,304.0599975585937,0.7570127248764038,0.2880338132381439,0.2739618122577667,291.9356994628906,297.1499938964844,293.1499938964844,0.4381239712238312,-5838.46435546875,304.0057067871094,0.8600146174430847,0.4274919331073761,0.2984620630741119,291.85186767578125,297.1499938964844,293.1499938964844,0.6410294771194458,-10636.31640625,303.94219970703125,0.9579258561134338,0.5792157649993896,0.5458671450614929,292.290283203125,297.1499938964844,293.1499938964844,0.0609208941459655,-8100.66455078125,304.1138916015625,0.5011553168296814,0.0885356143116951,0.4113577306270599,287.82135009765625,291.1499938964844,251.4499969482422,250.9253387451172,279.129638671875,292.2875671386719,287.81951904296875,1.0,0.4699529707431793,0.4563592970371246,0.4563592970371246,1.0,1.0,-2.2544198036193848,0.7268581390380859,1.5275616645812988,0.2196888476610183,0.0,0.0,1.0,139.9196014404297,157.0,-144.21800231933594,-19575.208984375,1188.7991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.694580078125,302.4537048339844,278.1499938964844,0.0,18000.0,313.1499938964844,20130.86328125,21240.0,0.0,0.0,0.4740691781044006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430932998657229,1.5117982625961304,-0.0687049850821495,0.0,0.0004811199614778,0.0,0.0,361.1998596191406,0.0,0.0,0.0,0.8240153193473816,4.0,0.0,1.0
629760,292.1226501464844,297.1499938964844,293.1499938964844,0.3957344889640808,-6922.099609375,304.0420227050781,0.8404731154441833,0.3924100697040558,0.3532525897026062,292.16668701171875,297.1499938964844,293.1499938964844,0.2737835049629211,-5468.40576171875,304.06549072265625,0.764143168926239,0.2930836379528045,0.2786638438701629,291.9773864746094,297.1499938964844,293.1499938964844,0.44796022772789,-5935.80517578125,304.0140686035156,0.868047833442688,0.4346858859062195,0.3034426271915436,291.8932800292969,297.1499938964844,293.1499938964844,0.654146134853363,-10791.625,303.9561462402344,0.9664050936698914,0.5875287652015686,0.5536545515060425,292.33154296875,297.1499938964844,293.1499938964844,0.0636207982897758,-8335.9111328125,304.11553955078125,0.5086474418640137,0.0913259238004684,0.4234842658042907,287.8284912109375,291.1499938964844,251.4499969482422,250.9247131347656,279.1314392089844,292.3290100097656,287.83013916015625,1.0,0.4737999737262726,0.455566257238388,0.455566257238388,1.0,1.0,-2.295713424682617,0.7416406273841858,1.5540727376937866,0.2253269404172897,0.0,0.0,1.0,138.7285919189453,145.0,-60.72109603881836,-20073.23828125,1230.50927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9482727050781,302.68536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,20887.2421875,21240.0,0.0,0.0,0.4861904084682464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469954013824463,1.5399378538131714,-0.0699838101863861,0.0,0.0004934214521199,0.0,0.0,381.7469787597656,0.0,0.0,0.0,0.8245920538902283,4.0,0.0,1.0
629820,292.2006530761719,297.1499938964844,293.1499938964844,0.4088253080844879,-7091.2978515625,304.0561218261719,0.8576460480690002,0.40260910987854,0.3622230291366577,292.2410583496094,297.1499938964844,293.1499938964844,0.2850362360477447,-5638.80126953125,304.0748596191406,0.7823479175567627,0.3029029667377472,0.2876975834369659,292.05535888671875,297.1499938964844,293.1499938964844,0.4663633108139038,-6116.568359375,304.0286560058594,0.8885343074798584,0.4485749006271362,0.3129652738571167,291.97125244140625,297.1499938964844,293.1499938964844,0.6784586310386658,-11078.0087890625,303.9801330566406,0.9857308864593506,0.6035481691360474,0.5685303211212158,292.40673828125,297.1499938964844,293.1499938964844,0.068642072379589,-8780.4111328125,304.11865234375,0.5270162224769592,0.0967973247170448,0.4467794895172119,287.8575134277344,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.4045715332031,287.85986328125,1.0,0.4792628288269043,0.4541067779064178,0.4541067779064178,1.0,1.0,-2.3746354579925537,0.7699357271194458,1.604699730873108,0.2360914796590805,0.0,0.0,1.0,133.5322265625,133.0,14.922049522399902,-20913.73828125,1301.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4889221191406,303.1102905273437,278.1499938964844,0.0,18000.0,313.1499938964844,21144.3515625,21240.0,0.0,0.0,0.5085201263427734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789735078811646,1.5493866205215454,-0.0704132169485092,0.0,0.0005160832661204,0.0,0.0,388.8172302246094,0.0,0.0,0.0,0.829233705997467,4.0,0.0,1.0
629880,292.2006530761719,297.1499938964844,293.1499938964844,0.4088253080844879,-7091.2978515625,304.0561218261719,0.8576460480690002,0.40260910987854,0.3622230291366577,292.2410583496094,297.1499938964844,293.1499938964844,0.2850362360477447,-5638.80126953125,304.0748596191406,0.7823479175567627,0.3029029667377472,0.2876975834369659,292.05535888671875,297.1499938964844,293.1499938964844,0.4663633108139038,-6116.568359375,304.0286560058594,0.8885343074798584,0.4485749006271362,0.3129652738571167,291.97125244140625,297.1499938964844,293.1499938964844,0.6784586310386658,-11078.0087890625,303.9801330566406,0.9857308864593506,0.6035481691360474,0.5685303211212158,292.40673828125,297.1499938964844,293.1499938964844,0.068642072379589,-8780.4111328125,304.11865234375,0.5270162224769592,0.0967973247170448,0.4467794895172119,287.8575134277344,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.4045715332031,287.85986328125,1.0,0.4792628288269043,0.4541067779064178,0.4541067779064178,1.0,1.0,-2.3746354579925537,0.7699357271194458,1.604699730873108,0.2360914796590805,0.0,0.0,1.0,133.5322265625,133.0,14.922049522399902,-20913.73828125,1301.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4889221191406,303.1102905273437,278.1499938964844,0.0,18000.0,313.1499938964844,21144.3515625,21240.0,0.0,0.0,0.5085201263427734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789735078811646,1.5493866205215454,-0.0704132169485092,0.0,0.0005160832661204,0.0,0.0,388.8172302246094,0.0,0.0,0.0,0.829233705997467,4.0,0.0,1.0
629940,292.2720947265625,297.1499938964844,293.1499938964844,0.4201987087726593,-7236.65966796875,304.06842041015625,0.8776760101318359,0.4121630787849426,0.370555967092514,292.3079833984375,297.1499938964844,293.1499938964844,0.2952821254730224,-5792.19677734375,304.0827941894531,0.8029789924621582,0.3123507797718048,0.2963288128376007,292.1265563964844,297.1499938964844,293.1499938964844,0.4830029308795929,-6278.21484375,304.04132080078125,0.9121353030204772,0.4618594348430633,0.3220187723636627,292.0406494140625,297.1499938964844,293.1499938964844,0.6894469261169434,-11180.185546875,304.0207214355469,0.9990000128746032,0.6193101406097412,0.5740839838981628,292.473388671875,297.1499938964844,293.1499938964844,0.0732174441218376,-9191.2314453125,304.1214599609375,0.5480086207389832,0.1021031066775322,0.4691025614738464,287.9088134765625,291.1499938964844,251.4499969482422,250.9231414794922,279.138427734375,292.4715270996094,287.9129333496094,1.0,0.4823008775711059,0.4530882537364959,0.4530882537364959,1.0,1.0,-2.439561367034912,0.793388843536377,1.6461725234985352,0.2454685568809509,0.0,0.0,1.0,127.03369903564452,121.0,63.04243087768555,-21682.18359375,1353.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0530700683594,303.55572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,21214.25,22320.0,0.0,0.0,0.5283986330032349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814159870147705,1.5519455671310425,-0.070529505610466,0.0,0.0005362574011087,0.0,0.0,390.746826171875,0.0,0.0,0.0,0.8454901576042175,4.0,0.0,1.0
630000,292.2720947265625,297.1499938964844,293.1499938964844,0.4201987087726593,-7236.65966796875,304.06842041015625,0.8776760101318359,0.4121630787849426,0.370555967092514,292.3079833984375,297.1499938964844,293.1499938964844,0.2952821254730224,-5792.19677734375,304.0827941894531,0.8029789924621582,0.3123507797718048,0.2963288128376007,292.1265563964844,297.1499938964844,293.1499938964844,0.4830029308795929,-6278.21484375,304.04132080078125,0.9121353030204772,0.4618594348430633,0.3220187723636627,292.0406494140625,297.1499938964844,293.1499938964844,0.6894469261169434,-11180.185546875,304.0207214355469,0.9990000128746032,0.6193101406097412,0.5740839838981628,292.473388671875,297.1499938964844,293.1499938964844,0.0732174441218376,-9191.2314453125,304.1214599609375,0.5480086207389832,0.1021031066775322,0.4691025614738464,287.9088134765625,291.1499938964844,251.4499969482422,250.9231414794922,279.138427734375,292.4715270996094,287.9129333496094,1.0,0.4823008775711059,0.4530882537364959,0.4530882537364959,1.0,1.0,-2.439561367034912,0.793388843536377,1.6461725234985352,0.2454685568809509,0.0,0.0,1.0,127.03369903564452,121.0,63.04243087768555,-21682.18359375,1353.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0530700683594,303.55572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,21214.25,22320.0,0.0,0.0,0.5283986330032349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814159870147705,1.5519455671310425,-0.070529505610466,0.0,0.0005362574011087,0.0,0.0,390.746826171875,0.0,0.0,0.0,0.8454901576042175,4.0,0.0,1.0
630060,292.33807373046875,297.1499938964844,293.1499938964844,0.4280015826225281,-7332.060546875,304.0825500488281,0.8957186341285706,0.4210242927074432,0.3783943057060241,292.3686218261719,297.1499938964844,293.1499938964844,0.3032150566577911,-5907.48828125,304.0919494628906,0.8205876350402832,0.3213823437690735,0.3046970963478088,292.1919860839844,297.1499938964844,293.1499938964844,0.4957175552845001,-6397.953125,304.0563049316406,0.9354187846183776,0.4745187163352966,0.3307287096977234,292.069580078125,297.1499938964844,293.1499938964844,0.658612072467804,-10725.2099609375,304.11480712890625,0.9990000128746032,0.6414547562599182,0.552363395690918,292.5318298339844,297.1499938964844,293.1499938964844,0.0772294998168945,-9550.0341796875,304.124267578125,0.5677173137664795,0.107384018599987,0.4915829300880432,288.0476989746094,291.1499938964844,251.45005798339844,250.9228515625,279.14556884765625,292.5302124023437,288.05474853515625,1.0,0.4819796085357666,0.4530375003814697,0.4530375003814697,1.0,1.0,-2.4702706336975098,0.8053179979324341,1.6649527549743652,0.250638872385025,0.0,0.0,1.0,121.48561096191406,109.0,157.85113525390625,-22413.203125,1368.6732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6189270019531,304.0800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,22142.626953125,22320.0,0.0,0.0,0.5460008978843689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5134837627410889,1.5855400562286377,-0.0720562413334846,0.0,0.000554121506866,0.0,0.0,416.6752014160156,0.0,0.0,0.0,0.8487064838409424,4.0,0.0,1.0
630120,292.33807373046875,297.1499938964844,293.1499938964844,0.4280015826225281,-7332.060546875,304.0825500488281,0.8957186341285706,0.4210242927074432,0.3783943057060241,292.3686218261719,297.1499938964844,293.1499938964844,0.3032150566577911,-5907.48828125,304.0919494628906,0.8205876350402832,0.3213823437690735,0.3046970963478088,292.1919860839844,297.1499938964844,293.1499938964844,0.4957175552845001,-6397.953125,304.0563049316406,0.9354187846183776,0.4745187163352966,0.3307287096977234,292.069580078125,297.1499938964844,293.1499938964844,0.658612072467804,-10725.2099609375,304.11480712890625,0.9990000128746032,0.6414547562599182,0.552363395690918,292.5318298339844,297.1499938964844,293.1499938964844,0.0772294998168945,-9550.0341796875,304.124267578125,0.5677173137664795,0.107384018599987,0.4915829300880432,288.0476989746094,291.1499938964844,251.45005798339844,250.9228515625,279.14556884765625,292.5302124023437,288.05474853515625,1.0,0.4819796085357666,0.4530375003814697,0.4530375003814697,1.0,1.0,-2.4702706336975098,0.8053179979324341,1.6649527549743652,0.250638872385025,0.0,0.0,1.0,121.48561096191406,109.0,157.85113525390625,-22413.203125,1368.6732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6189270019531,304.0800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,22142.626953125,22320.0,0.0,0.0,0.5460008978843689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5134837627410889,1.5855400562286377,-0.0720562413334846,0.0,0.000554121506866,0.0,0.0,416.6752014160156,0.0,0.0,0.0,0.8487064838409424,4.0,0.0,1.0
630180,292.3992614746094,297.1499938964844,293.1499938964844,0.4342675805091858,-7407.712890625,304.09454345703125,0.918623387813568,0.4291822910308838,0.3855204582214355,292.4242248535156,297.1499938964844,293.1499938964844,0.3101151287555694,-6006.82763671875,304.0997619628906,0.840458869934082,0.3298938274383545,0.3125120103359222,292.2523803710937,297.1499938964844,293.1499938964844,0.5068318843841553,-6501.9931640625,304.0689697265625,0.961962640285492,0.486537218093872,0.3389297425746918,292.06427001953125,297.1499938964844,293.1499938964844,0.6171455383300781,-10146.4541015625,304.1952819824219,0.9990000128746032,0.6698458790779114,0.5246983766555786,292.5825500488281,297.1499938964844,293.1499938964844,0.0810719653964042,-9896.3046875,304.1264343261719,0.5898776054382324,0.1127455905079841,0.514006495475769,288.193359375,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.5811767578125,288.200927734375,1.0,0.4793741405010223,0.453244149684906,0.453244149684906,1.0,1.0,-2.491783857345581,0.8141511082649231,1.6776328086853027,0.254744291305542,0.0,0.0,1.0,114.22403717041016,127.0,191.8471527099609,-23001.896484375,1364.9227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2025451660156,304.5813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,22273.26171875,22320.0,0.0,0.0,0.5611231327056885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51794171333313,1.590210199356079,-0.0722684785723686,0.0,0.0005694686551578,0.0,0.0,420.3680419921875,0.0,0.0,0.0,0.850996732711792,4.0,0.0,1.0
630240,292.3992614746094,297.1499938964844,293.1499938964844,0.4342675805091858,-7407.712890625,304.09454345703125,0.918623387813568,0.4291822910308838,0.3855204582214355,292.4242248535156,297.1499938964844,293.1499938964844,0.3101151287555694,-6006.82763671875,304.0997619628906,0.840458869934082,0.3298938274383545,0.3125120103359222,292.2523803710937,297.1499938964844,293.1499938964844,0.5068318843841553,-6501.9931640625,304.0689697265625,0.961962640285492,0.486537218093872,0.3389297425746918,292.06427001953125,297.1499938964844,293.1499938964844,0.6171455383300781,-10146.4541015625,304.1952819824219,0.9990000128746032,0.6698458790779114,0.5246983766555786,292.5825500488281,297.1499938964844,293.1499938964844,0.0810719653964042,-9896.3046875,304.1264343261719,0.5898776054382324,0.1127455905079841,0.514006495475769,288.193359375,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.5811767578125,288.200927734375,1.0,0.4793741405010223,0.453244149684906,0.453244149684906,1.0,1.0,-2.491783857345581,0.8141511082649231,1.6776328086853027,0.254744291305542,0.0,0.0,1.0,114.22403717041016,127.0,191.8471527099609,-23001.896484375,1364.9227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2025451660156,304.5813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,22273.26171875,22320.0,0.0,0.0,0.5611231327056885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51794171333313,1.590210199356079,-0.0722684785723686,0.0,0.0005694686551578,0.0,0.0,420.3680419921875,0.0,0.0,0.0,0.850996732711792,4.0,0.0,1.0
630300,292.42840576171875,297.1499938964844,293.1499938964844,0.4371314644813537,-7442.4892578125,304.0993957519531,0.9259375929832458,0.4329663515090942,0.3889326155185699,292.4505920410156,297.1499938964844,293.1499938964844,0.3134045898914337,-6054.2119140625,304.1029052734375,0.8468112945556641,0.3339099884033203,0.3163140118122101,292.2810363769531,297.1499938964844,293.1499938964844,0.5121167898178101,-6551.66259765625,304.0740661621094,0.9695345759391784,0.4922755658626556,0.3429285585880279,292.0566711425781,297.1499938964844,293.1499938964844,0.6055474877357483,-9992.2490234375,304.2077331542969,0.9990000128746032,0.6850947737693787,0.5186331272125244,292.60565185546875,297.1499938964844,293.1499938964844,0.0830653980374336,-10077.4599609375,304.1270751953125,0.5975950956344604,0.1153982803225517,0.5257160067558289,288.2642822265625,291.1499938964844,251.45057678222656,250.9229278564453,279.1483154296875,292.6043395996094,288.2705993652344,1.0,0.4818361699581146,0.4530555605888366,0.4530555605888366,1.0,1.0,-2.512010335922241,0.8218111991882324,1.6901992559432983,0.257547527551651,0.0,0.0,1.0,113.1816177368164,127.0,190.1239624023437,-23341.47265625,1386.055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4909973144531,304.81854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,22295.927734375,23400.0,0.0,0.0,0.5678425431251526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187139511108398,1.5910191535949707,-0.0723052471876144,0.0,0.0005762879736721,0.0,0.0,421.0098876953125,0.0,0.0,0.0,0.8663934469223022,4.0,0.0,1.0
630360,292.4566955566406,297.1499938964844,293.1499938964844,0.4394778907299042,-7470.2822265625,304.1043395996094,0.9291697144508362,0.4365497529506683,0.3922135829925537,292.4761047363281,297.1499938964844,293.1499938964844,0.3163262605667114,-6095.77587890625,304.10614013671875,0.8501231670379639,0.337761253118515,0.3200111389160156,292.308837890625,297.1499938964844,293.1499938964844,0.5168330073356628,-6595.5048828125,304.07928466796875,0.9732425808906556,0.4978278577327728,0.3468363881111145,292.0548400878906,297.1499938964844,293.1499938964844,0.6009199619293213,-9935.8994140625,304.2054748535156,0.9990000128746032,0.6993135809898376,0.5183526277542114,292.627685546875,297.1499938964844,293.1499938964844,0.0849790126085281,-10250.9873046875,304.1277770996094,0.6026142835617065,0.1179630532860755,0.5374131202697754,288.3429260253906,291.1499938964844,251.450912475586,250.92315673828125,279.1460266113281,292.62646484375,288.3495788574219,1.0,0.4860396087169647,0.4526891708374023,0.4526891708374023,1.0,1.0,-2.5387964248657227,0.8316336870193481,1.707162857055664,0.2612608075141907,0.0,0.0,1.0,113.98548889160156,145.0,201.7611083984375,-23804.931640625,1423.913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.74591064453125,305.06317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,23064.10546875,23400.0,0.0,0.0,0.5743504166603088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5446550846099854,1.6181952953338623,-0.0735402926802635,0.0,0.000582892622333,0.0,0.0,442.9542846679688,0.0,0.0,0.0,0.8664255142211914,4.0,0.0,1.0
630420,292.5106811523437,297.1499938964844,293.1499938964844,0.4456030428409576,-7547.53564453125,304.1092224121094,0.926655888557434,0.443164050579071,0.3983950912952423,292.5245361328125,297.1499938964844,293.1499938964844,0.3232364654541015,-6196.8251953125,304.1091613769531,0.849936842918396,0.3450063169002533,0.3270995318889618,292.3617553710937,297.1499938964844,293.1499938964844,0.5280236601829529,-6702.84521484375,304.08404541015625,0.9729093313217164,0.5084046721458435,0.354377269744873,292.072998046875,297.1499938964844,293.1499938964844,0.6104694604873657,-10083.0849609375,304.1702575683594,0.9990000128746032,0.7234390377998352,0.5301949977874756,292.669921875,297.1499938964844,293.1499938964844,0.0889487117528915,-10616.99609375,304.1285705566406,0.6065912842750549,0.1226337179541587,0.5597258806228638,288.4337158203125,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.66876220703125,288.4366760253906,1.0,0.4986637532711029,0.451593279838562,0.451593279838562,1.0,1.0,-2.6048262119293213,0.855363667011261,1.7494624853134155,0.2700314819812774,0.0,0.0,1.0,119.52315521240234,163.0,136.26730346679688,-24545.357421875,1536.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1758728027344,305.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,23312.654296875,23400.0,0.0,0.0,0.5867733955383301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5529556274414062,1.6268911361694336,-0.0739354789257049,0.0,0.0005955004016868,0.0,0.0,450.13372802734375,0.0,0.0,0.0,0.8706862330436707,4.0,0.0,1.0
630480,292.5106811523437,297.1499938964844,293.1499938964844,0.4456030428409576,-7547.53564453125,304.1092224121094,0.926655888557434,0.443164050579071,0.3983950912952423,292.5245361328125,297.1499938964844,293.1499938964844,0.3232364654541015,-6196.8251953125,304.1091613769531,0.849936842918396,0.3450063169002533,0.3270995318889618,292.3617553710937,297.1499938964844,293.1499938964844,0.5280236601829529,-6702.84521484375,304.08404541015625,0.9729093313217164,0.5084046721458435,0.354377269744873,292.072998046875,297.1499938964844,293.1499938964844,0.6104694604873657,-10083.0849609375,304.1702575683594,0.9990000128746032,0.7234390377998352,0.5301949977874756,292.669921875,297.1499938964844,293.1499938964844,0.0889487117528915,-10616.99609375,304.1285705566406,0.6065912842750549,0.1226337179541587,0.5597258806228638,288.4337158203125,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.66876220703125,288.4366760253906,1.0,0.4986637532711029,0.451593279838562,0.451593279838562,1.0,1.0,-2.6048262119293213,0.855363667011261,1.7494624853134155,0.2700314819812774,0.0,0.0,1.0,119.52315521240234,163.0,136.26730346679688,-24545.357421875,1536.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1758728027344,305.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,23312.654296875,23400.0,0.0,0.0,0.5867733955383301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5529556274414062,1.6268911361694336,-0.0739354789257049,0.0,0.0005955004016868,0.0,0.0,450.13372802734375,0.0,0.0,0.0,0.8706862330436707,4.0,0.0,1.0
630540,292.5615234375,297.1499938964844,293.1499938964844,0.4528691470623016,-7641.5380859375,304.1106262207031,0.9155555963516236,0.4490495920181274,0.4040684103965759,292.5699462890625,297.1499938964844,293.1499938964844,0.3309969007968902,-6311.650390625,304.1098022460937,0.8431413769721985,0.3516433238983154,0.3337648808956146,292.4115600585937,297.1499938964844,293.1499938964844,0.5406941771507263,-6825.92333984375,304.0848388671875,0.9648748636245728,0.5182684659957886,0.3615365624427795,292.1195678710937,297.1499938964844,293.1499938964844,0.6396835446357727,-10493.400390625,304.114501953125,0.9990000128746032,0.7413340210914612,0.5547619462013245,292.7108764648437,297.1499938964844,293.1499938964844,0.092726819217205,-10969.169921875,304.1294250488281,0.6042073369026184,0.1264900416135788,0.5793296694755554,288.4640808105469,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.70977783203125,288.4646301269531,1.0,0.5152512788772583,0.4502379298210144,0.4502379298210144,1.0,1.0,-2.681323289871216,0.8825069069862366,1.7988163232803345,0.279934674501419,0.0,0.0,1.0,129.2940673828125,181.0,61.523956298828125,-25238.966796875,1687.6864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5122375488281,305.6341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,23377.490234375,24480.0,0.0,0.0,0.5986047983169556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555113673210144,1.6291518211364746,-0.0740382224321365,0.0,0.0006075077690184,0.0,0.0,452.0128479003906,0.0,0.0,0.0,0.8867934942245483,4.0,0.0,1.0
630600,292.5615234375,297.1499938964844,293.1499938964844,0.4528691470623016,-7641.5380859375,304.1106262207031,0.9155555963516236,0.4490495920181274,0.4040684103965759,292.5699462890625,297.1499938964844,293.1499938964844,0.3309969007968902,-6311.650390625,304.1098022460937,0.8431413769721985,0.3516433238983154,0.3337648808956146,292.4115600585937,297.1499938964844,293.1499938964844,0.5406941771507263,-6825.92333984375,304.0848388671875,0.9648748636245728,0.5182684659957886,0.3615365624427795,292.1195678710937,297.1499938964844,293.1499938964844,0.6396835446357727,-10493.400390625,304.114501953125,0.9990000128746032,0.7413340210914612,0.5547619462013245,292.7108764648437,297.1499938964844,293.1499938964844,0.092726819217205,-10969.169921875,304.1294250488281,0.6042073369026184,0.1264900416135788,0.5793296694755554,288.4640808105469,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.70977783203125,288.4646301269531,1.0,0.5152512788772583,0.4502379298210144,0.4502379298210144,1.0,1.0,-2.681323289871216,0.8825069069862366,1.7988163232803345,0.279934674501419,0.0,0.0,1.0,129.2940673828125,181.0,61.523956298828125,-25238.966796875,1687.6864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5122375488281,305.6341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,23377.490234375,24480.0,0.0,0.0,0.5986047983169556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555113673210144,1.6291518211364746,-0.0740382224321365,0.0,0.0006075077690184,0.0,0.0,452.0128479003906,0.0,0.0,0.0,0.8867934942245483,4.0,0.0,1.0
630660,292.6097412109375,297.1499938964844,293.1499938964844,0.459772378206253,-7730.45556640625,304.11212158203125,0.9005561470985413,0.4541821777820587,0.4091862440109253,292.6127624511719,297.1499938964844,293.1499938964844,0.3385007977485657,-6422.08935546875,304.110595703125,0.8326676487922668,0.3576584756374359,0.3399656116962433,292.4588928222656,297.1499938964844,293.1499938964844,0.5530969500541687,-6945.63037109375,304.08575439453125,0.9514350295066832,0.5273791551589966,0.3682658970355987,292.1896667480469,297.1499938964844,293.1499938964844,0.6820037364959717,-11068.396484375,304.0556945800781,0.9990000128746032,0.7532762885093689,0.5880230665206909,292.7510986328125,297.1499938964844,293.1499938964844,0.0959065780043602,-11264.9248046875,304.1309814453125,0.5974060297012329,0.1294601261615753,0.5955513119697571,288.4822998046875,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.75006103515625,288.4817199707031,1.0,0.5342215299606323,0.448833167552948,0.448833167552948,1.0,1.0,-2.762471437454224,0.9111568927764891,1.8513145446777344,0.2903538048267364,0.0,0.0,1.0,142.34890747070312,199.0,24.58454704284668,-25999.322265625,1869.9373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7296447753906,305.8121643066406,278.1499938964844,0.0,18000.0,313.1499938964844,24313.431640625,24480.0,0.0,0.0,0.6105155348777771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5859384536743164,1.6614443063735962,-0.0755057707428932,0.0,0.0006195956375449,0.0,0.0,479.427978515625,0.0,0.0,0.0,0.88929682970047,4.0,0.0,1.0
630720,292.6097412109375,297.1499938964844,293.1499938964844,0.459772378206253,-7730.45556640625,304.11212158203125,0.9005561470985413,0.4541821777820587,0.4091862440109253,292.6127624511719,297.1499938964844,293.1499938964844,0.3385007977485657,-6422.08935546875,304.110595703125,0.8326676487922668,0.3576584756374359,0.3399656116962433,292.4588928222656,297.1499938964844,293.1499938964844,0.5530969500541687,-6945.63037109375,304.08575439453125,0.9514350295066832,0.5273791551589966,0.3682658970355987,292.1896667480469,297.1499938964844,293.1499938964844,0.6820037364959717,-11068.396484375,304.0556945800781,0.9990000128746032,0.7532762885093689,0.5880230665206909,292.7510986328125,297.1499938964844,293.1499938964844,0.0959065780043602,-11264.9248046875,304.1309814453125,0.5974060297012329,0.1294601261615753,0.5955513119697571,288.4822998046875,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.75006103515625,288.4817199707031,1.0,0.5342215299606323,0.448833167552948,0.448833167552948,1.0,1.0,-2.762471437454224,0.9111568927764891,1.8513145446777344,0.2903538048267364,0.0,0.0,1.0,142.34890747070312,199.0,24.58454704284668,-25999.322265625,1869.9373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7296447753906,305.8121643066406,278.1499938964844,0.0,18000.0,313.1499938964844,24313.431640625,24480.0,0.0,0.0,0.6105155348777771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5859384536743164,1.6614443063735962,-0.0755057707428932,0.0,0.0006195956375449,0.0,0.0,479.427978515625,0.0,0.0,0.0,0.88929682970047,4.0,0.0,1.0
630780,292.6553649902344,297.1499938964844,293.1499938964844,0.4678385257720947,-7835.61962890625,304.1112976074219,0.8845210075378418,0.4586157500743866,0.4137513339519501,292.65313720703125,297.1499938964844,293.1499938964844,0.3468703329563141,-6545.9794921875,304.1097717285156,0.8206372857093811,0.3630762696266174,0.3456868827342987,292.5037841796875,297.1499938964844,293.1499938964844,0.5670615434646606,-7081.02197265625,304.0838928222656,0.9348527789115906,0.5357855558395386,0.374561458826065,292.2766418457031,297.1499938964844,293.1499938964844,0.7357586622238159,-11779.0537109375,303.9977111816406,0.9990000128746032,0.7600042819976807,0.6265496611595154,292.7903747558594,297.1499938964844,293.1499938964844,0.0988102331757545,-11537.5673828125,304.1324768066406,0.5878686904907227,0.131604328751564,0.6084024310112,288.444580078125,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.7893981933594,288.442626953125,1.0,0.5543712973594666,0.4475128650665283,0.4475128650665283,1.0,1.0,-2.844146013259888,0.9399656057357788,1.90418028831482,0.3008495569229126,0.0,0.0,1.0,157.86073303222656,217.0,-34.58372116088867,-26577.693359375,2074.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8856506347656,305.8912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,24437.748046875,24480.0,0.0,0.0,0.6223111152648926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5899877548217771,1.6656863689422607,-0.0756985619664192,0.0,0.0006315666832961,0.0,0.0,483.1096496582031,0.0,0.0,0.0,0.8913717865943909,4.0,0.0,1.0
630840,292.6553649902344,297.1499938964844,293.1499938964844,0.4678385257720947,-7835.61962890625,304.1112976074219,0.8845210075378418,0.4586157500743866,0.4137513339519501,292.65313720703125,297.1499938964844,293.1499938964844,0.3468703329563141,-6545.9794921875,304.1097717285156,0.8206372857093811,0.3630762696266174,0.3456868827342987,292.5037841796875,297.1499938964844,293.1499938964844,0.5670615434646606,-7081.02197265625,304.0838928222656,0.9348527789115906,0.5357855558395386,0.374561458826065,292.2766418457031,297.1499938964844,293.1499938964844,0.7357586622238159,-11779.0537109375,303.9977111816406,0.9990000128746032,0.7600042819976807,0.6265496611595154,292.7903747558594,297.1499938964844,293.1499938964844,0.0988102331757545,-11537.5673828125,304.1324768066406,0.5878686904907227,0.131604328751564,0.6084024310112,288.444580078125,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.7893981933594,288.442626953125,1.0,0.5543712973594666,0.4475128650665283,0.4475128650665283,1.0,1.0,-2.844146013259888,0.9399656057357788,1.90418028831482,0.3008495569229126,0.0,0.0,1.0,157.86073303222656,217.0,-34.58372116088867,-26577.693359375,2074.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8856506347656,305.8912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,24437.748046875,24480.0,0.0,0.0,0.6223111152648926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5899877548217771,1.6656863689422607,-0.0756985619664192,0.0,0.0006315666832961,0.0,0.0,483.1096496582031,0.0,0.0,0.0,0.8913717865943909,4.0,0.0,1.0
630900,292.67724609375,297.1499938964844,293.1499938964844,0.471964567899704,-7889.287109375,304.11083984375,0.8764250874519348,0.4605823457241058,0.4158337712287903,292.6724853515625,297.1499938964844,293.1499938964844,0.3511215448379516,-6608.72021484375,304.109375,0.8143543004989624,0.3655702769756317,0.3483695089817047,292.5253295898437,297.1499938964844,293.1499938964844,0.5742339491844177,-7150.240234375,304.0828552246094,0.9261370301246644,0.5397381782531738,0.3775527775287628,292.3245849609375,297.1499938964844,293.1499938964844,0.7655194997787476,-12164.4541015625,303.9713439941406,0.9990000128746032,0.7616517543792725,0.6469458937644958,292.8094787597656,297.1499938964844,293.1499938964844,0.100107192993164,-11659.560546875,304.13330078125,0.5824981927871704,0.1324036866426468,0.613677442073822,288.4161376953125,291.1499938964844,251.4610290527344,250.9325256347656,279.13726806640625,292.8085327148437,288.413818359375,1.0,0.5646134614944458,0.4469074308872223,0.4469074308872223,1.0,1.0,-2.8843231201171875,0.9541481137275696,1.9301749467849727,0.3060332536697387,0.0,0.0,1.0,166.3147430419922,217.0,-55.654056549072266,-26843.767578125,2183.688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.950927734375,305.9182434082031,278.1499938964844,0.0,18000.0,313.1499938964844,24458.611328125,25560.0,0.0,0.0,0.6281196475028992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5906662940979004,1.666397213935852,-0.0757308676838874,0.0,0.0006374615477398,0.0,0.0,483.72845458984375,0.0,0.0,0.0,0.9067195653915404,4.0,0.0,1.0
630960,292.6985778808594,297.1499938964844,293.1499938964844,0.4752526581287384,-7931.04345703125,304.11199951171875,0.8684991002082825,0.4623807668685913,0.4177835881710052,292.6913146972656,297.1499938964844,293.1499938964844,0.3547399342060089,-6661.25634765625,304.11016845703125,0.8079118728637695,0.3679241240024566,0.3509354293346405,292.5463562011719,297.1499938964844,293.1499938964844,0.5804535150527954,-7209.16796875,304.0837707519531,0.9175541400909424,0.543522834777832,0.3804411292076111,292.37469482421875,297.1499938964844,293.1499938964844,0.7953579425811768,-12544.69921875,303.9496154785156,0.9990000128746032,0.7622706294059753,0.6677426099777222,292.82818603515625,297.1499938964844,293.1499938964844,0.101128377020359,-11754.015625,304.1344909667969,0.5769132971763611,0.1330450624227523,0.6182770133018494,288.4075927734375,291.1499938964844,251.4632110595703,250.9346466064453,279.13787841796875,292.8272705078125,288.4062194824219,1.0,0.5748558044433594,0.4463448226451874,0.4463448226451874,1.0,1.0,-2.92374849319458,0.9680799841880798,1.955668449401856,0.3111400306224823,0.0,0.0,1.0,175.12718200683594,220.0,-41.36683654785156,-27212.609375,2295.74951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.99322509765625,305.96844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,25238.046875,25560.0,0.0,0.0,0.634049117565155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.61581289768219,1.6927410364151,-0.0769280791282653,0.0,0.000643479230348,0.0,0.0,507.0345764160156,0.0,0.0,0.0,0.9062806963920592,4.0,0.0,1.0
631020,292.73907470703125,297.1499938964844,293.1499938964844,0.482107937335968,-8018.591796875,304.1132507324219,0.85804283618927,0.4656048417091369,0.4211752712726593,292.72686767578125,297.1499938964844,293.1499938964844,0.3621649146080017,-6769.2685546875,304.1111145019531,0.7993011474609375,0.3723275661468506,0.3556036055088043,292.58624267578125,297.1499938964844,293.1499938964844,0.5934093594551086,-7332.041015625,304.08428955078125,0.9071191549301147,0.5507228970527649,0.3858243525028229,292.47174072265625,297.1499938964844,293.1499938964844,0.8443990349769592,-13142.90625,303.935546875,0.9990000128746032,0.7622159123420715,0.6982094645500183,292.86346435546875,297.1499938964844,293.1499938964844,0.1029174849390983,-11920.927734375,304.1366882324219,0.5691459774971008,0.1340418606996536,0.6252120733261108,288.3636779785156,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626403808594,288.3621826171875,1.0,0.5899772047996521,0.4456344842910766,0.4456344842910766,1.0,1.0,-2.9848904609680176,0.9898966550827026,1.9949936866760247,0.3195469975471496,0.0,0.0,1.0,188.6391143798828,223.0,-54.63348007202149,-27631.4765625,2474.189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0721130371094,306.0047302246094,278.1499938964844,0.0,18000.0,313.1499938964844,25478.91796875,25560.0,0.0,0.0,0.6457372307777405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6235052347183228,1.700799584388733,-0.0772943124175071,0.0,0.0006553411949425,0.0,0.0,514.310546875,0.0,0.0,0.0,0.9102186560630798,4.0,0.0,1.0
631080,292.73907470703125,297.1499938964844,293.1499938964844,0.482107937335968,-8018.591796875,304.1132507324219,0.85804283618927,0.4656048417091369,0.4211752712726593,292.72686767578125,297.1499938964844,293.1499938964844,0.3621649146080017,-6769.2685546875,304.1111145019531,0.7993011474609375,0.3723275661468506,0.3556036055088043,292.58624267578125,297.1499938964844,293.1499938964844,0.5934093594551086,-7332.041015625,304.08428955078125,0.9071191549301147,0.5507228970527649,0.3858243525028229,292.47174072265625,297.1499938964844,293.1499938964844,0.8443990349769592,-13142.90625,303.935546875,0.9990000128746032,0.7622159123420715,0.6982094645500183,292.86346435546875,297.1499938964844,293.1499938964844,0.1029174849390983,-11920.927734375,304.1366882324219,0.5691459774971008,0.1340418606996536,0.6252120733261108,288.3636779785156,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626403808594,288.3621826171875,1.0,0.5899772047996521,0.4456344842910766,0.4456344842910766,1.0,1.0,-2.9848904609680176,0.9898966550827026,1.9949936866760247,0.3195469975471496,0.0,0.0,1.0,188.6391143798828,223.0,-54.63348007202149,-27631.4765625,2474.189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0721130371094,306.0047302246094,278.1499938964844,0.0,18000.0,313.1499938964844,25478.91796875,25560.0,0.0,0.0,0.6457372307777405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6235052347183228,1.700799584388733,-0.0772943124175071,0.0,0.0006553411949425,0.0,0.0,514.310546875,0.0,0.0,0.0,0.9102186560630798,4.0,0.0,1.0
631140,292.7769470214844,297.1499938964844,293.1499938964844,0.4879056513309479,-8091.45556640625,304.1158752441406,0.851115345954895,0.4683313369750976,0.4240297973155975,292.76007080078125,297.1499938964844,293.1499938964844,0.3687703609466553,-6864.26025390625,304.11309814453125,0.7938411235809326,0.3763168156147003,0.3597828447818756,292.6235046386719,297.1499938964844,293.1499938964844,0.6053147315979004,-7443.43115234375,304.0863952636719,0.9011539220809937,0.5574463605880737,0.3908006250858307,292.5554504394531,297.1499938964844,293.1499938964844,0.8830257058143616,-13589.18359375,303.9431457519531,0.9990000128746032,0.7624049186706543,0.7199764251708984,292.8954467773437,297.1499938964844,293.1499938964844,0.1042888313531875,-12048.07421875,304.1388244628906,0.5637311339378357,0.1348138749599456,0.6304566264152527,288.3300476074219,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89471435546875,288.3291931152344,1.0,0.6015803813934326,0.4452461004257202,0.4452461004257202,1.0,1.0,-3.0318925380706787,1.0069608688354492,2.024931669235229,0.3262473344802856,0.0,0.0,1.0,199.0236968994141,226.0,-46.45612716674805,-27977.357421875,2615.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18463134765625,306.0711975097656,278.1499938964844,0.0,18000.0,313.1499938964844,25539.716796875,26640.0,0.0,0.0,0.6567105054855347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625441074371338,1.7028275728225708,-0.0773864760994911,0.0,0.0006664776592515,0.0,0.0,516.1525268554688,0.0,0.0,0.0,0.9262096285820008,4.0,0.0,1.0
631200,292.7769470214844,297.1499938964844,293.1499938964844,0.4879056513309479,-8091.45556640625,304.1158752441406,0.851115345954895,0.4683313369750976,0.4240297973155975,292.76007080078125,297.1499938964844,293.1499938964844,0.3687703609466553,-6864.26025390625,304.11309814453125,0.7938411235809326,0.3763168156147003,0.3597828447818756,292.6235046386719,297.1499938964844,293.1499938964844,0.6053147315979004,-7443.43115234375,304.0863952636719,0.9011539220809937,0.5574463605880737,0.3908006250858307,292.5554504394531,297.1499938964844,293.1499938964844,0.8830257058143616,-13589.18359375,303.9431457519531,0.9990000128746032,0.7624049186706543,0.7199764251708984,292.8954467773437,297.1499938964844,293.1499938964844,0.1042888313531875,-12048.07421875,304.1388244628906,0.5637311339378357,0.1348138749599456,0.6304566264152527,288.3300476074219,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89471435546875,288.3291931152344,1.0,0.6015803813934326,0.4452461004257202,0.4452461004257202,1.0,1.0,-3.0318925380706787,1.0069608688354492,2.024931669235229,0.3262473344802856,0.0,0.0,1.0,199.0236968994141,226.0,-46.45612716674805,-27977.357421875,2615.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18463134765625,306.0711975097656,278.1499938964844,0.0,18000.0,313.1499938964844,25539.716796875,26640.0,0.0,0.0,0.6567105054855347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625441074371338,1.7028275728225708,-0.0773864760994911,0.0,0.0006664776592515,0.0,0.0,516.1525268554688,0.0,0.0,0.0,0.9262096285820008,4.0,0.0,1.0
