time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631260,292.8126220703125,297.1499938964844,293.1499938964844,0.4909165203571319,-8126.19287109375,304.1221923828125,0.8443547487258911,0.4705516993999481,0.4264592230319977,292.7909851074219,297.1499938964844,293.1499938964844,0.3732877373695373,-6926.83349609375,304.1178283691406,0.7884121537208557,0.3799260854721069,0.3636182248592376,292.65826416015625,297.1499938964844,293.1499938964844,0.6140344142913818,-7522.025390625,304.093017578125,0.8953858613967896,0.5637357831001282,0.3954853415489197,292.61688232421875,297.1499938964844,293.1499938964844,0.8952931761741638,-13684.24609375,303.9916687011719,0.9937341809272766,0.7649510502815247,0.724119246006012,292.9236145019531,297.1499938964844,293.1499938964844,0.105133019387722,-12122.0703125,304.14111328125,0.55844646692276,0.135545864701271,0.6353979110717773,288.3581237792969,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.3590393066406,1.0,0.6098811030387878,0.4452968537807464,0.4452968537807464,1.0,1.0,-3.0559239387512207,1.0162239074707031,2.0397000312805176,0.3303367793560028,0.0,0.0,1.0,208.76043701171875,229.0,12.568218231201172,-28364.861328125,2712.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3057556152344,306.2100524902344,278.1499938964844,0.0,18000.0,313.1499938964844,26482.708984375,26640.0,0.0,0.0,0.6671311259269714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655176877975464,1.7339789867401123,-0.0788021832704544,0.0,0.0006770532927475,0.0,0.0,545.0013427734375,0.0,0.0,0.0,0.9280875325202942,4.0,0.0,1.0
631320,292.8126220703125,297.1499938964844,293.1499938964844,0.4909165203571319,-8126.19287109375,304.1221923828125,0.8443547487258911,0.4705516993999481,0.4264592230319977,292.7909851074219,297.1499938964844,293.1499938964844,0.3732877373695373,-6926.83349609375,304.1178283691406,0.7884121537208557,0.3799260854721069,0.3636182248592376,292.65826416015625,297.1499938964844,293.1499938964844,0.6140344142913818,-7522.025390625,304.093017578125,0.8953858613967896,0.5637357831001282,0.3954853415489197,292.61688232421875,297.1499938964844,293.1499938964844,0.8952931761741638,-13684.24609375,303.9916687011719,0.9937341809272766,0.7649510502815247,0.724119246006012,292.9236145019531,297.1499938964844,293.1499938964844,0.105133019387722,-12122.0703125,304.14111328125,0.55844646692276,0.135545864701271,0.6353979110717773,288.3581237792969,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.3590393066406,1.0,0.6098811030387878,0.4452968537807464,0.4452968537807464,1.0,1.0,-3.0559239387512207,1.0162239074707031,2.0397000312805176,0.3303367793560028,0.0,0.0,1.0,208.76043701171875,229.0,12.568218231201172,-28364.861328125,2712.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3057556152344,306.2100524902344,278.1499938964844,0.0,18000.0,313.1499938964844,26482.708984375,26640.0,0.0,0.0,0.6671311259269714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655176877975464,1.7339789867401123,-0.0788021832704544,0.0,0.0006770532927475,0.0,0.0,545.0013427734375,0.0,0.0,0.0,0.9280875325202942,4.0,0.0,1.0
631380,292.8464660644531,297.1499938964844,293.1499938964844,0.493224948644638,-8152.46142578125,304.1275939941406,0.8401767015457153,0.4722352921962738,0.4282912015914917,292.8202514648437,297.1499938964844,293.1499938964844,0.3772613406181335,-6981.7685546875,304.1219177246094,0.7854685187339783,0.3830827474594116,0.3669211268424988,292.69091796875,297.1499938964844,293.1499938964844,0.622163712978363,-7595.37548828125,304.09844970703125,0.8925626277923584,0.5695682764053345,0.3997651934623718,292.6597900390625,297.1499938964844,293.1499938964844,0.906274676322937,-13777.3935546875,304.0257873535156,0.9901390075683594,0.7697412967681885,0.7284989953041077,292.9485168457031,297.1499938964844,293.1499938964844,0.1058688908815383,-12186.859375,304.1428527832031,0.5553661584854126,0.1362280249595642,0.6396205425262451,288.3801574707031,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.9479675292969,288.3812255859375,1.0,0.6163079142570496,0.4454070627689361,0.4454070627689361,1.0,1.0,-3.077575206756592,1.024750590324402,2.0528247356414795,0.3339988887310028,0.0,0.0,1.0,215.6446990966797,232.0,25.93739318847656,-28644.45703125,2791.684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4713134765625,306.3446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,26601.3671875,26640.0,0.0,0.0,0.6765331029891968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6588807106018066,1.7378592491149902,-0.0789785236120224,0.0,0.0006865950417704,0.0,0.0,548.6682739257812,0.0,0.0,0.0,0.9299811720848083,4.0,0.0,1.0
631440,292.8464660644531,297.1499938964844,293.1499938964844,0.493224948644638,-8152.46142578125,304.1275939941406,0.8401767015457153,0.4722352921962738,0.4282912015914917,292.8202514648437,297.1499938964844,293.1499938964844,0.3772613406181335,-6981.7685546875,304.1219177246094,0.7854685187339783,0.3830827474594116,0.3669211268424988,292.69091796875,297.1499938964844,293.1499938964844,0.622163712978363,-7595.37548828125,304.09844970703125,0.8925626277923584,0.5695682764053345,0.3997651934623718,292.6597900390625,297.1499938964844,293.1499938964844,0.906274676322937,-13777.3935546875,304.0257873535156,0.9901390075683594,0.7697412967681885,0.7284989953041077,292.9485168457031,297.1499938964844,293.1499938964844,0.1058688908815383,-12186.859375,304.1428527832031,0.5553661584854126,0.1362280249595642,0.6396205425262451,288.3801574707031,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.9479675292969,288.3812255859375,1.0,0.6163079142570496,0.4454070627689361,0.4454070627689361,1.0,1.0,-3.077575206756592,1.024750590324402,2.0528247356414795,0.3339988887310028,0.0,0.0,1.0,215.6446990966797,232.0,25.93739318847656,-28644.45703125,2791.684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4713134765625,306.3446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,26601.3671875,26640.0,0.0,0.0,0.6765331029891968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6588807106018066,1.7378592491149902,-0.0789785236120224,0.0,0.0006865950417704,0.0,0.0,548.6682739257812,0.0,0.0,0.0,0.9299811720848083,4.0,0.0,1.0
631500,292.862548828125,297.1499938964844,293.1499938964844,0.4940277338027954,-8161.15380859375,304.1302185058594,0.8386232256889343,0.4729152619838714,0.4290314018726349,292.8341979980469,297.1499938964844,293.1499938964844,0.3789672255516052,-7005.15087890625,304.1239318847656,0.7845106720924377,0.3845209181308746,0.3684077560901642,292.7063903808594,297.1499938964844,293.1499938964844,0.6258754134178162,-7628.701171875,304.10107421875,0.891775906085968,0.5723451972007751,0.4017849266529083,292.6783447265625,297.1499938964844,293.1499938964844,0.9114484190940856,-13823.9482421875,304.0389099121094,0.9890146255493164,0.7723066210746765,0.7309569120407104,292.9598388671875,297.1499938964844,293.1499938964844,0.106180302798748,-12213.9853515625,304.1435852050781,0.5543050765991211,0.1365527212619781,0.6415443420410156,288.39312744140625,291.1499938964844,251.4969787597656,250.967514038086,279.15057373046875,292.9593200683594,288.394287109375,1.0,0.6190904378890991,0.4454709887504577,0.4454709887504577,1.0,1.0,-3.08794903755188,1.0288589000701904,2.059090137481689,0.3357835710048675,0.0,0.0,1.0,218.4208526611328,232.0,30.89044189453125,-28786.80859375,2827.02001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5660400390625,306.4203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,26620.80078125,27720.0,0.0,0.0,0.680847704410553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6594866514205933,1.7384939193725586,-0.079007364809513,0.0,0.0006909738876856,0.0,0.0,549.2696533203125,0.0,0.0,0.0,0.945290982723236,4.0,0.0,1.0
631560,292.87823486328125,297.1499938964844,293.1499938964844,0.4937898516654968,-8155.68701171875,304.1342468261719,0.8372532725334167,0.4734791219234466,0.429667055606842,292.8476867675781,297.1499938964844,293.1499938964844,0.3798632025718689,-7016.1240234375,304.1270446777344,0.7837287783622742,0.3858699202537536,0.3698011934757232,292.7213439941406,297.1499938964844,293.1499938964844,0.6283384561538696,-7649.40869140625,304.10546875,0.8912099599838257,0.5750294327735901,0.4037344455718994,292.69586181640625,297.1499938964844,293.1499938964844,0.9148309230804444,-13849.423828125,304.0529479980469,0.9881232380867004,0.7748420834541321,0.7334214448928833,292.9705505371094,297.1499938964844,293.1499938964844,0.1062793880701065,-12219.744140625,304.1445617675781,0.5534131526947021,0.1368584185838699,0.6433523893356323,288.43048095703125,291.1499938964844,251.5025787353516,250.9729766845703,279.1509094238281,292.9700622558594,288.43267822265625,1.0,0.6216644048690796,0.445541650056839,0.445541650056839,1.0,1.0,-3.097870111465454,1.0328086614608765,2.065061330795288,0.3375139832496643,0.0,0.0,1.0,220.92575073242188,235.0,64.00731658935547,-29043.908203125,2860.21875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.64764404296875,306.5253601074219,278.1499938964844,0.0,18000.0,313.1499938964844,27410.4453125,27720.0,0.0,0.0,0.6851160526275635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6839191913604736,1.764089822769165,-0.0801705867052078,0.0,0.0006953057018108,0.0,0.0,573.8892822265625,0.0,0.0,0.0,0.9444282054901124,4.0,0.0,1.0
631620,292.90826416015625,297.1499938964844,293.1499938964844,0.4939167499542236,-8154.33349609375,304.1392517089844,0.8347675204277039,0.4742746651172638,0.430606871843338,292.87335205078125,297.1499938964844,293.1499938964844,0.3821702897548675,-7046.9384765625,304.1307983398437,0.7824230790138245,0.3883240818977356,0.3723290264606476,292.7491760253906,297.1499938964844,293.1499938964844,0.6342610120773315,-7702.0927734375,304.1103820800781,0.8904563784599304,0.5802400708198547,0.4074761867523193,292.7286376953125,297.1499938964844,293.1499938964844,0.9225156903266908,-13918.7841796875,304.0722961425781,0.986698031425476,0.7796923518180847,0.7381603121757507,292.9903259277344,297.1499938964844,293.1499938964844,0.1066390946507453,-12248.951171875,304.145751953125,0.5518714785575867,0.1373923420906067,0.6465633511543274,288.4726257324219,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898986816406,288.4741516113281,1.0,0.6263185143470764,0.4457061290740967,0.4457061290740967,1.0,1.0,-3.116097211837769,1.0401450395584106,2.0759522914886475,0.3407726585865021,0.0,0.0,1.0,225.4106903076172,238.0,58.315528869628906,-29328.2421875,2921.0859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8124084472656,306.66766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,27645.30859375,27720.0,0.0,0.0,0.6931513547897339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6911180019378662,1.771631360054016,-0.0805133208632469,0.0,0.0007034605368971,0.0,0.0,581.2809448242188,0.0,0.0,0.0,0.9481051564216614,4.0,0.0,1.0
631680,292.90826416015625,297.1499938964844,293.1499938964844,0.4939167499542236,-8154.33349609375,304.1392517089844,0.8347675204277039,0.4742746651172638,0.430606871843338,292.87335205078125,297.1499938964844,293.1499938964844,0.3821702897548675,-7046.9384765625,304.1307983398437,0.7824230790138245,0.3883240818977356,0.3723290264606476,292.7491760253906,297.1499938964844,293.1499938964844,0.6342610120773315,-7702.0927734375,304.1103820800781,0.8904563784599304,0.5802400708198547,0.4074761867523193,292.7286376953125,297.1499938964844,293.1499938964844,0.9225156903266908,-13918.7841796875,304.0722961425781,0.986698031425476,0.7796923518180847,0.7381603121757507,292.9903259277344,297.1499938964844,293.1499938964844,0.1066390946507453,-12248.951171875,304.145751953125,0.5518714785575867,0.1373923420906067,0.6465633511543274,288.4726257324219,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898986816406,288.4741516113281,1.0,0.6263185143470764,0.4457061290740967,0.4457061290740967,1.0,1.0,-3.116097211837769,1.0401450395584106,2.0759522914886475,0.3407726585865021,0.0,0.0,1.0,225.4106903076172,238.0,58.315528869628906,-29328.2421875,2921.0859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8124084472656,306.66766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,27645.30859375,27720.0,0.0,0.0,0.6931513547897339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6911180019378662,1.771631360054016,-0.0805133208632469,0.0,0.0007034605368971,0.0,0.0,581.2809448242188,0.0,0.0,0.0,0.9481051564216614,4.0,0.0,1.0
631740,292.9361877441406,297.1499938964844,293.1499938964844,0.4936943650245666,-8149.15234375,304.1431884765625,0.8324506878852844,0.4747346937656402,0.4312136173248291,292.8972473144531,297.1499938964844,293.1499938964844,0.3842071294784546,-7074.26318359375,304.1337890625,0.7812623977661133,0.390484869480133,0.3745604753494262,292.774658203125,297.1499938964844,293.1499938964844,0.6400310397148132,-7753.91943359375,304.11395263671875,0.8899843096733093,0.5852248072624207,0.4110684096813202,292.7590637207031,297.1499938964844,293.1499938964844,0.9293242692947388,-13982.673828125,304.08673095703125,0.9854971170425416,0.7841981053352356,0.7425720691680908,293.0082092285156,297.1499938964844,293.1499938964844,0.1069201752543449,-12271.521484375,304.1466979980469,0.5504399538040161,0.1378107964992523,0.6492035984992981,288.508544921875,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0078125,288.510009765625,1.0,0.6304745674133301,0.4459002017974853,0.4459002017974853,1.0,1.0,-3.132308959960937,1.0467815399169922,2.0855274200439453,0.343781441450119,0.0,0.0,1.0,229.4530029296875,241.0,52.44449234008789,-29585.64453125,2976.042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.989990234375,306.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,27702.09375,28800.0,0.0,0.0,0.7003722190856934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692853927612305,1.7734498977661133,-0.0805959701538086,0.0,0.0007107887649908,0.0,0.0,583.0728759765625,0.0,0.0,0.0,0.9639919400215148,4.0,0.0,1.0
631800,292.9361877441406,297.1499938964844,293.1499938964844,0.4936943650245666,-8149.15234375,304.1431884765625,0.8324506878852844,0.4747346937656402,0.4312136173248291,292.8972473144531,297.1499938964844,293.1499938964844,0.3842071294784546,-7074.26318359375,304.1337890625,0.7812623977661133,0.390484869480133,0.3745604753494262,292.774658203125,297.1499938964844,293.1499938964844,0.6400310397148132,-7753.91943359375,304.11395263671875,0.8899843096733093,0.5852248072624207,0.4110684096813202,292.7590637207031,297.1499938964844,293.1499938964844,0.9293242692947388,-13982.673828125,304.08673095703125,0.9854971170425416,0.7841981053352356,0.7425720691680908,293.0082092285156,297.1499938964844,293.1499938964844,0.1069201752543449,-12271.521484375,304.1466979980469,0.5504399538040161,0.1378107964992523,0.6492035984992981,288.508544921875,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0078125,288.510009765625,1.0,0.6304745674133301,0.4459002017974853,0.4459002017974853,1.0,1.0,-3.132308959960937,1.0467815399169922,2.0855274200439453,0.343781441450119,0.0,0.0,1.0,229.4530029296875,241.0,52.44449234008789,-29585.64453125,2976.042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.989990234375,306.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,27702.09375,28800.0,0.0,0.0,0.7003722190856934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692853927612305,1.7734498977661133,-0.0805959701538086,0.0,0.0007107887649908,0.0,0.0,583.0728759765625,0.0,0.0,0.0,0.9639919400215148,4.0,0.0,1.0
631860,292.96240234375,297.1499938964844,293.1499938964844,0.4919120371341705,-8123.3291015625,304.1482849121094,0.8301222920417786,0.4748329222202301,0.4315102100372314,292.9197082519531,297.1499938964844,293.1499938964844,0.3849986493587494,-7083.01708984375,304.1377868652344,0.7800589203834534,0.3923327922821045,0.3765032589435577,292.7987365722656,297.1499938964844,293.1499938964844,0.6439098119735718,-7787.18603515625,304.1193542480469,0.8895078301429749,0.5898493528366089,0.4144247472286224,292.7875671386719,297.1499938964844,293.1499938964844,0.93315327167511,-14013.1455078125,304.1011962890625,0.9843162894248962,0.7883201837539673,0.7466326951980591,293.0244445800781,297.1499938964844,293.1499938964844,0.1068535894155502,-12260.0751953125,304.1478881835937,0.5489516258239746,0.1381052732467651,0.6512715816497803,288.5737609863281,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.02410888671875,288.5755310058594,1.0,0.6342397928237915,0.446128100156784,0.446128100156784,1.0,1.0,-3.14640736579895,1.0526926517486572,2.093714714050293,0.3465406596660614,0.0,0.0,1.0,233.26974487304688,244.0,73.13469696044922,-29949.31640625,3025.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1348876953125,306.9772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,28650.962890625,28800.0,0.0,0.0,0.7072683572769165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721602201461792,1.803566813468933,-0.0819646567106247,0.0,0.0007177874795161,0.0,0.0,613.28564453125,0.0,0.0,0.0,0.965303897857666,4.0,0.0,1.0
631920,292.96240234375,297.1499938964844,293.1499938964844,0.4919120371341705,-8123.3291015625,304.1482849121094,0.8301222920417786,0.4748329222202301,0.4315102100372314,292.9197082519531,297.1499938964844,293.1499938964844,0.3849986493587494,-7083.01708984375,304.1377868652344,0.7800589203834534,0.3923327922821045,0.3765032589435577,292.7987365722656,297.1499938964844,293.1499938964844,0.6439098119735718,-7787.18603515625,304.1193542480469,0.8895078301429749,0.5898493528366089,0.4144247472286224,292.7875671386719,297.1499938964844,293.1499938964844,0.93315327167511,-14013.1455078125,304.1011962890625,0.9843162894248962,0.7883201837539673,0.7466326951980591,293.0244445800781,297.1499938964844,293.1499938964844,0.1068535894155502,-12260.0751953125,304.1478881835937,0.5489516258239746,0.1381052732467651,0.6512715816497803,288.5737609863281,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.02410888671875,288.5755310058594,1.0,0.6342397928237915,0.446128100156784,0.446128100156784,1.0,1.0,-3.14640736579895,1.0526926517486572,2.093714714050293,0.3465406596660614,0.0,0.0,1.0,233.26974487304688,244.0,73.13469696044922,-29949.31640625,3025.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1348876953125,306.9772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,28650.962890625,28800.0,0.0,0.0,0.7072683572769165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721602201461792,1.803566813468933,-0.0819646567106247,0.0,0.0007177874795161,0.0,0.0,613.28564453125,0.0,0.0,0.0,0.965303897857666,4.0,0.0,1.0
631980,292.9871826171875,297.1499938964844,293.1499938964844,0.4904776215553283,-8103.2685546875,304.1512451171875,0.8276705741882324,0.4745557606220245,0.4314613044261932,292.9410095214844,297.1499938964844,293.1499938964844,0.3860494494438171,-7096.5224609375,304.1400756835937,0.7787043452262878,0.3938460946083069,0.3781280815601349,292.82147216796875,297.1499938964844,293.1499938964844,0.6483613848686218,-7827.0625,304.12213134765625,0.8889204859733582,0.5941340923309326,0.4175370037555694,292.8140869140625,297.1499938964844,293.1499938964844,0.9375681281089784,-14055.3671875,304.1100158691406,0.9830725789070128,0.7921218276023865,0.7503717541694641,293.0392761230469,297.1499938964844,293.1499938964844,0.1068610027432441,-12257.537109375,304.1485595703125,0.5473315119743347,0.1382749676704406,0.652769148349762,288.61346435546875,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389709472656,288.6149597167969,1.0,0.6376667022705078,0.4463934004306793,0.4463934004306793,1.0,1.0,-3.158342361450196,1.0578702688217163,2.100472211837769,0.3490477502346039,0.0,0.0,1.0,236.9647216796875,247.0,59.81032180786133,-30169.251953125,3070.854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28350830078125,307.1036682128906,278.1499938964844,0.0,18000.0,313.1499938964844,28764.796875,28800.0,0.0,0.0,0.713546633720398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725018858909607,1.8071461915969849,-0.0821273252367973,0.0,0.0007241591229103,0.0,0.0,616.9442749023438,0.0,0.0,0.0,0.9670469760894777,4.0,0.0,1.0
632040,292.9871826171875,297.1499938964844,293.1499938964844,0.4904776215553283,-8103.2685546875,304.1512451171875,0.8276705741882324,0.4745557606220245,0.4314613044261932,292.9410095214844,297.1499938964844,293.1499938964844,0.3860494494438171,-7096.5224609375,304.1400756835937,0.7787043452262878,0.3938460946083069,0.3781280815601349,292.82147216796875,297.1499938964844,293.1499938964844,0.6483613848686218,-7827.0625,304.12213134765625,0.8889204859733582,0.5941340923309326,0.4175370037555694,292.8140869140625,297.1499938964844,293.1499938964844,0.9375681281089784,-14055.3671875,304.1100158691406,0.9830725789070128,0.7921218276023865,0.7503717541694641,293.0392761230469,297.1499938964844,293.1499938964844,0.1068610027432441,-12257.537109375,304.1485595703125,0.5473315119743347,0.1382749676704406,0.652769148349762,288.61346435546875,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389709472656,288.6149597167969,1.0,0.6376667022705078,0.4463934004306793,0.4463934004306793,1.0,1.0,-3.158342361450196,1.0578702688217163,2.100472211837769,0.3490477502346039,0.0,0.0,1.0,236.9647216796875,247.0,59.81032180786133,-30169.251953125,3070.854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28350830078125,307.1036682128906,278.1499938964844,0.0,18000.0,313.1499938964844,28764.796875,28800.0,0.0,0.0,0.713546633720398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725018858909607,1.8071461915969849,-0.0821273252367973,0.0,0.0007241591229103,0.0,0.0,616.9442749023438,0.0,0.0,0.0,0.9670469760894777,4.0,0.0,1.0
632100,292.9990234375,297.1499938964844,293.1499938964844,0.4896387755870819,-8091.78515625,304.15252685546875,0.8263998627662659,0.4742916822433471,0.4313225448131561,292.95123291015625,297.1499938964844,293.1499938964844,0.3864631354808807,-7101.744140625,304.1411437988281,0.7779691815376282,0.3944850265979767,0.3788278102874756,292.8323974609375,297.1499938964844,293.1499938964844,0.6504678726196289,-7845.94775390625,304.12335205078125,0.8885815739631653,0.5961499810218811,0.4190061688423157,292.82666015625,297.1499938964844,293.1499938964844,0.939577043056488,-14074.9970703125,304.1136169433594,0.9824246168136596,0.7939075231552124,0.7521345615386963,293.04620361328125,297.1499938964844,293.1499938964844,0.1068335771560669,-12253.5498046875,304.1488952636719,0.5464703440666199,0.1383154988288879,0.6533143520355225,288.6317749023437,291.1499938964844,251.5740966796875,251.04234313964844,279.15264892578125,293.0458984375,288.6332397460937,1.0,0.6392667293548584,0.4465399086475372,0.4465399086475372,1.0,1.0,-3.1635591983795166,1.0602070093154907,2.1033523082733154,0.3502165973186493,0.0,0.0,1.0,238.77696228027344,247.0,55.84249114990234,-30272.314453125,3091.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3612060546875,307.1683959960937,278.1499938964844,0.0,18000.0,313.1499938964844,28782.720703125,29880.0,0.0,0.0,0.716422438621521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725556254386902,1.807709097862244,-0.0821529105305671,0.0,0.0007270777132362,0.0,0.0,617.52099609375,0.0,0.0,0.0,0.9823212027549744,4.0,0.0,1.0
632160,293.0105895996094,297.1499938964844,293.1499938964844,0.4879014194011688,-8067.9443359375,304.1552124023437,0.8250927925109863,0.473937064409256,0.4311091899871826,292.9611511230469,297.1499938964844,293.1499938964844,0.3861522674560547,-7095.86572265625,304.143310546875,0.7771933078765869,0.3950528800487518,0.379458487033844,292.8431701660156,297.1499938964844,293.1499938964844,0.6514166593551636,-7853.14697265625,304.12646484375,0.8882014751434326,0.5980582237243652,0.4204123318195343,292.8388977050781,297.1499938964844,293.1499938964844,0.939993679523468,-14074.744140625,304.1194763183594,0.9817496538162231,0.7955982685089111,0.7538213133811951,293.0528564453125,297.1499938964844,293.1499938964844,0.106608547270298,-12229.7060546875,304.1495056152344,0.5455735325813293,0.1383278965950012,0.6537350416183472,288.6721496582031,291.1499938964844,251.58468627929688,251.0525817871093,279.15283203125,293.05255126953125,288.6744079589844,1.0,0.6407973766326904,0.4466960430145263,0.4466960430145263,1.0,1.0,-3.168286800384521,1.0623806715011597,2.1059060096740723,0.3513331711292267,0.0,0.0,1.0,240.57492065429688,250.0,80.87641906738281,-30483.404296875,3111.445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4227600097656,307.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,29581.62109375,29880.0,0.0,0.0,0.7193208932876587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7493398189544678,1.8326250314712524,-0.0832852348685264,0.0,0.0007300192373804,0.0,0.0,643.40869140625,0.0,0.0,0.0,0.9810728430747986,4.0,0.0,1.0
632220,293.03271484375,297.1499938964844,293.1499938964844,0.4853295385837555,-8033.55078125,304.1577453613281,0.8223469853401184,0.4729759991168976,0.4304467141628265,292.98016357421875,297.1499938964844,293.1499938964844,0.3862684369087219,-7096.1416015625,304.14532470703125,0.7755173444747925,0.3959796726703644,0.3805253505706787,292.86407470703125,297.1499938964844,293.1499938964844,0.6544750332832336,-7880.11572265625,304.1291809082031,0.8872852325439453,0.6015898585319519,0.4230079352855682,292.8622741699219,297.1499938964844,293.1499938964844,0.9424377679824828,-14097.5595703125,304.12548828125,0.980294704437256,0.7987366914749146,0.7569432854652405,293.0652770996094,297.1499938964844,293.1499938964844,0.1063603609800338,-12203.5224609375,304.1500549316406,0.5436636805534363,0.1382700204849243,0.6542038917541504,288.7171936035156,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0648193359375,288.7187194824219,1.0,0.6436523199081421,0.4470350444316864,0.4470350444316864,1.0,1.0,-3.176213264465332,1.0662139654159546,2.109999179840088,0.3533913195133209,0.0,0.0,1.0,244.1418609619141,253.0,65.89241027832031,-30674.93359375,3147.699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5427551269531,307.3679504394531,278.1499938964844,0.0,18000.0,313.1499938964844,29810.357421875,29880.0,0.0,0.0,0.7247918248176575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7560900449752808,1.8396966457366943,-0.0836066082119941,0.0,0.0007355715497396,0.0,0.0,650.8856811523438,0.0,0.0,0.0,0.984514057636261,4.0,0.0,1.0
632280,293.03271484375,297.1499938964844,293.1499938964844,0.4853295385837555,-8033.55078125,304.1577453613281,0.8223469853401184,0.4729759991168976,0.4304467141628265,292.98016357421875,297.1499938964844,293.1499938964844,0.3862684369087219,-7096.1416015625,304.14532470703125,0.7755173444747925,0.3959796726703644,0.3805253505706787,292.86407470703125,297.1499938964844,293.1499938964844,0.6544750332832336,-7880.11572265625,304.1291809082031,0.8872852325439453,0.6015898585319519,0.4230079352855682,292.8622741699219,297.1499938964844,293.1499938964844,0.9424377679824828,-14097.5595703125,304.12548828125,0.980294704437256,0.7987366914749146,0.7569432854652405,293.0652770996094,297.1499938964844,293.1499938964844,0.1063603609800338,-12203.5224609375,304.1500549316406,0.5436636805534363,0.1382700204849243,0.6542038917541504,288.7171936035156,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0648193359375,288.7187194824219,1.0,0.6436523199081421,0.4470350444316864,0.4470350444316864,1.0,1.0,-3.176213264465332,1.0662139654159546,2.109999179840088,0.3533913195133209,0.0,0.0,1.0,244.1418609619141,253.0,65.89241027832031,-30674.93359375,3147.699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5427551269531,307.3679504394531,278.1499938964844,0.0,18000.0,313.1499938964844,29810.357421875,29880.0,0.0,0.0,0.7247918248176575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7560900449752808,1.8396966457366943,-0.0836066082119941,0.0,0.0007355715497396,0.0,0.0,650.8856811523438,0.0,0.0,0.0,0.984514057636261,4.0,0.0,1.0
632340,293.0536804199219,297.1499938964844,293.1499938964844,0.4826200306415558,-7997.70458984375,304.15966796875,0.819451093673706,0.4716964066028595,0.4295015931129455,292.99853515625,297.1499938964844,293.1499938964844,0.3861991763114929,-7094.00537109375,304.1470031738281,0.7736592292785645,0.3965568542480469,0.3812837302684784,292.8837890625,297.1499938964844,293.1499938964844,0.6574414372444153,-7906.56787109375,304.13116455078125,0.8862378001213074,0.6048358678817749,0.4253943860530853,292.88409423828125,297.1499938964844,293.1499938964844,0.9447754621505736,-14120.78515625,304.1297302246094,0.9787421822547911,0.8016006946563721,0.7598059773445129,293.0765991210937,297.1499938964844,293.1499938964844,0.1060790121555328,-12174.9267578125,304.1505126953125,0.5416290163993835,0.1381134688854217,0.6542206406593323,288.754150390625,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.075439453125,288.75555419921875,1.0,0.6462547183036804,0.4474037289619446,0.4474037289619446,1.0,1.0,-3.182322263717652,1.0694252252578735,2.1128969192504883,0.3552329540252685,0.0,0.0,1.0,247.6601409912109,256.0,55.56295394897461,-30839.099609375,3179.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6730041503906,307.47967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,29863.845703125,30960.0,0.0,0.0,0.7296584844589233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576647996902466,1.841346383094788,-0.083681583404541,0.0,0.0007405106443911,0.0,0.0,652.6383056640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632400,293.0536804199219,297.1499938964844,293.1499938964844,0.4826200306415558,-7997.70458984375,304.15966796875,0.819451093673706,0.4716964066028595,0.4295015931129455,292.99853515625,297.1499938964844,293.1499938964844,0.3861991763114929,-7094.00537109375,304.1470031738281,0.7736592292785645,0.3965568542480469,0.3812837302684784,292.8837890625,297.1499938964844,293.1499938964844,0.6574414372444153,-7906.56787109375,304.13116455078125,0.8862378001213074,0.6048358678817749,0.4253943860530853,292.88409423828125,297.1499938964844,293.1499938964844,0.9447754621505736,-14120.78515625,304.1297302246094,0.9787421822547911,0.8016006946563721,0.7598059773445129,293.0765991210937,297.1499938964844,293.1499938964844,0.1060790121555328,-12174.9267578125,304.1505126953125,0.5416290163993835,0.1381134688854217,0.6542206406593323,288.754150390625,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.075439453125,288.75555419921875,1.0,0.6462547183036804,0.4474037289619446,0.4474037289619446,1.0,1.0,-3.182322263717652,1.0694252252578735,2.1128969192504883,0.3552329540252685,0.0,0.0,1.0,247.6601409912109,256.0,55.56295394897461,-30839.099609375,3179.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6730041503906,307.47967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,29863.845703125,30960.0,0.0,0.0,0.7296584844589233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576647996902466,1.841346383094788,-0.083681583404541,0.0,0.0007405106443911,0.0,0.0,652.6383056640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632460,293.0737609863281,297.1499938964844,293.1499938964844,0.4785406589508056,-7943.279296875,304.1631164550781,0.8163619041442871,0.4700655341148376,0.428253561258316,293.016357421875,297.1499938964844,293.1499938964844,0.3849340379238128,-7073.908203125,304.1500244140625,0.7715873718261719,0.3967815339565277,0.3817085325717926,292.9024658203125,297.1499938964844,293.1499938964844,0.6587169170379639,-7916.39697265625,304.1351623535156,0.8850489854812622,0.6077895760536194,0.4275835752487182,292.9048156738281,297.1499938964844,293.1499938964844,0.9447841048240662,-14115.9091796875,304.1362609863281,0.977056622505188,0.8041359186172485,0.7623792290687561,293.0870056152344,297.1499938964844,293.1499938964844,0.1055118590593338,-12118.068359375,304.1512451171875,0.5394747257232666,0.1378675103187561,0.653839111328125,288.8177185058594,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.08575439453125,288.8191833496094,1.0,0.6486176252365112,0.4478250443935394,0.4478250443935394,1.0,1.0,-3.1866016387939453,1.0720676183700562,2.1145341396331787,0.3569163382053375,0.0,0.0,1.0,251.15516662597656,259.0,71.56185913085938,-31097.267578125,3208.175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7731018066406,307.6067199707031,278.1499938964844,0.0,18000.0,313.1499938964844,30761.19921875,30960.0,0.0,0.0,0.7343621850013733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.783876657485962,1.8688061237335205,-0.0849295184016227,0.0,0.0007452842546626,0.0,0.0,682.2740478515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632520,293.0737609863281,297.1499938964844,293.1499938964844,0.4785406589508056,-7943.279296875,304.1631164550781,0.8163619041442871,0.4700655341148376,0.428253561258316,293.016357421875,297.1499938964844,293.1499938964844,0.3849340379238128,-7073.908203125,304.1500244140625,0.7715873718261719,0.3967815339565277,0.3817085325717926,292.9024658203125,297.1499938964844,293.1499938964844,0.6587169170379639,-7916.39697265625,304.1351623535156,0.8850489854812622,0.6077895760536194,0.4275835752487182,292.9048156738281,297.1499938964844,293.1499938964844,0.9447841048240662,-14115.9091796875,304.1362609863281,0.977056622505188,0.8041359186172485,0.7623792290687561,293.0870056152344,297.1499938964844,293.1499938964844,0.1055118590593338,-12118.068359375,304.1512451171875,0.5394747257232666,0.1378675103187561,0.653839111328125,288.8177185058594,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.08575439453125,288.8191833496094,1.0,0.6486176252365112,0.4478250443935394,0.4478250443935394,1.0,1.0,-3.1866016387939453,1.0720676183700562,2.1145341396331787,0.3569163382053375,0.0,0.0,1.0,251.15516662597656,259.0,71.56185913085938,-31097.267578125,3208.175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7731018066406,307.6067199707031,278.1499938964844,0.0,18000.0,313.1499938964844,30761.19921875,30960.0,0.0,0.0,0.7343621850013733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.783876657485962,1.8688061237335205,-0.0849295184016227,0.0,0.0007452842546626,0.0,0.0,682.2740478515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632580,293.0928955078125,297.1499938964844,293.1499938964844,0.4750333130359649,-7897.32470703125,304.16461181640625,0.8130807280540466,0.4681162536144256,0.4267128705978393,293.03350830078125,297.1499938964844,293.1499938964844,0.3840696513652801,-7060.5576171875,304.1514587402344,0.7693397998809814,0.3966886699199676,0.3818280100822449,292.91998291015625,297.1499938964844,293.1499938964844,0.6609144806861877,-7936.12353515625,304.1364440917969,0.8837546706199646,0.6105077862739563,0.429599404335022,292.9241943359375,297.1499938964844,293.1499938964844,0.9460290670394896,-14128.5126953125,304.1387634277344,0.975261688232422,0.8064141869544983,0.7646909356117249,293.0964660644531,297.1499938964844,293.1499938964844,0.1050894781947135,-12076.748046875,304.15155029296875,0.5372280478477478,0.137542724609375,0.6530953645706177,288.8528137207031,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.85418701171875,1.0,0.6507551074028015,0.44829922914505,0.44829922914505,1.0,1.0,-3.18920373916626,1.0742007493972778,2.1150028705596924,0.3584620952606201,0.0,0.0,1.0,254.6138153076172,262.0,55.89924240112305,-31218.095703125,3232.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8853759765625,307.702880859375,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,30960.0,0.0,0.0,0.7385274171829224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007495114696212,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632640,293.0928955078125,297.1499938964844,293.1499938964844,0.4750333130359649,-7897.32470703125,304.16461181640625,0.8130807280540466,0.4681162536144256,0.4267128705978393,293.03350830078125,297.1499938964844,293.1499938964844,0.3840696513652801,-7060.5576171875,304.1514587402344,0.7693397998809814,0.3966886699199676,0.3818280100822449,292.91998291015625,297.1499938964844,293.1499938964844,0.6609144806861877,-7936.12353515625,304.1364440917969,0.8837546706199646,0.6105077862739563,0.429599404335022,292.9241943359375,297.1499938964844,293.1499938964844,0.9460290670394896,-14128.5126953125,304.1387634277344,0.975261688232422,0.8064141869544983,0.7646909356117249,293.0964660644531,297.1499938964844,293.1499938964844,0.1050894781947135,-12076.748046875,304.15155029296875,0.5372280478477478,0.137542724609375,0.6530953645706177,288.8528137207031,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.85418701171875,1.0,0.6507551074028015,0.44829922914505,0.44829922914505,1.0,1.0,-3.18920373916626,1.0742007493972778,2.1150028705596924,0.3584620952606201,0.0,0.0,1.0,254.6138153076172,262.0,55.89924240112305,-31218.095703125,3232.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8853759765625,307.702880859375,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,30960.0,0.0,0.0,0.7385274171829224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007495114696212,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632700,293.1021423339844,297.1499938964844,293.1499938964844,0.4731281101703644,-7872.32373046875,304.1654052734375,0.8113633394241333,0.4670203626155853,0.4258365631103515,293.0418701171875,297.1499938964844,293.1499938964844,0.3834906816482544,-7051.74755859375,304.1522521972656,0.7681552767753601,0.3965244889259338,0.3817778825759887,292.9284973144531,297.1499938964844,293.1499938964844,0.6618649363517761,-7944.56103515625,304.1371765136719,0.8830670118331909,0.6117470264434814,0.4305387735366821,292.9334411621094,297.1499938964844,293.1499938964844,0.9464777708053588,-14132.87109375,304.1399841308594,0.9743279814720154,0.8074577450752258,0.7657607793807983,293.1008605957031,297.1499938964844,293.1499938964844,0.1048526763916015,-12053.7021484375,304.1517028808594,0.5360773801803589,0.1373543441295623,0.6526049971580505,288.87060546875,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.09967041015625,288.8720092773437,1.0,0.6517447829246521,0.4485393762588501,0.4485393762588501,1.0,1.0,-3.1899168491363525,1.0750513076782229,2.11486554145813,0.3591513335704803,0.0,0.0,1.0,256.3302917480469,262.0,53.19281768798828,-31279.751953125,3243.530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.946044921875,307.7553100585937,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,32040.0,0.0,0.0,0.7403875589370728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007513992604799,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632760,293.1112365722656,297.1499938964844,293.1499938964844,0.4711137115955353,-7845.85986328125,304.166259765625,0.8095840215682983,0.4658438265323639,0.4248892068862915,293.05010986328125,297.1499938964844,293.1499938964844,0.3828059732913971,-7041.39501953125,304.153076171875,0.7669251561164856,0.3962759375572204,0.381653219461441,292.9369812011719,297.1499938964844,293.1499938964844,0.6626690626144409,-7951.5732421875,304.1380615234375,0.8823319673538208,0.6128880977630615,0.4314110279083252,292.9424133300781,297.1499938964844,293.1499938964844,0.9467947483062744,-14135.7216796875,304.1412353515625,0.9733629822731018,0.8084359169006348,0.7667711973190308,293.1050720214844,297.1499938964844,293.1499938964844,0.1045988574624061,-12029.05078125,304.15185546875,0.5349076986312866,0.137149691581726,0.6520442962646484,288.8888244628906,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1031799316406,288.8902587890625,1.0,0.6526830792427063,0.4487869143486023,0.4487869143486023,1.0,1.0,-3.190218448638916,1.0757614374160769,2.114457130432129,0.359792947769165,0.0,0.0,1.0,258.0447692871094,265.0,52.20249938964844,-31340.4453125,3253.517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00811767578125,307.8092346191406,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,32040.0,0.0,0.0,0.7421124577522278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007531497976742,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632820,293.1288757324219,297.1499938964844,293.1499938964844,0.4667465090751648,-7788.40185546875,304.1681213378906,0.8058180212974548,0.4632444083690643,0.4227772057056427,293.0663146972656,297.1499938964844,293.1499938964844,0.3810897469520569,-7015.626953125,304.1549072265625,0.7643182873725891,0.3955159187316894,0.3811590373516083,292.9534606933594,297.1499938964844,293.1499938964844,0.6638678908348083,-7961.68994140625,304.1400451660156,0.880743145942688,0.61493980884552,0.4329818785190582,292.9596862792969,297.1499938964844,293.1499938964844,0.947013795375824,-14136.6806640625,304.143798828125,0.9713373780250548,0.8101932406425476,0.7686083316802979,293.1129455566406,297.1499938964844,293.1499938964844,0.1040402427315712,-11974.9287109375,304.15216064453125,0.532515823841095,0.1366937905550003,0.6507164239883423,288.9266662597656,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.9281311035156,1.0,0.6544057130813599,0.4493239820003509,0.4493239820003509,1.0,1.0,-3.1895875930786133,1.076809048652649,2.112778663635254,0.3609792292118072,0.0,0.0,1.0,261.4655456542969,268.0,52.78673553466797,-31456.01953125,3270.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1333312988281,307.9189453125,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,32040.0,0.0,0.0,0.7451750040054321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.000756257912144,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632880,293.1288757324219,297.1499938964844,293.1499938964844,0.4667465090751648,-7788.40185546875,304.1681213378906,0.8058180212974548,0.4632444083690643,0.4227772057056427,293.0663146972656,297.1499938964844,293.1499938964844,0.3810897469520569,-7015.626953125,304.1549072265625,0.7643182873725891,0.3955159187316894,0.3811590373516083,292.9534606933594,297.1499938964844,293.1499938964844,0.6638678908348083,-7961.68994140625,304.1400451660156,0.880743145942688,0.61493980884552,0.4329818785190582,292.9596862792969,297.1499938964844,293.1499938964844,0.947013795375824,-14136.6806640625,304.143798828125,0.9713373780250548,0.8101932406425476,0.7686083316802979,293.1129455566406,297.1499938964844,293.1499938964844,0.1040402427315712,-11974.9287109375,304.15216064453125,0.532515823841095,0.1366937905550003,0.6507164239883423,288.9266662597656,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.9281311035156,1.0,0.6544057130813599,0.4493239820003509,0.4493239820003509,1.0,1.0,-3.1895875930786133,1.076809048652649,2.112778663635254,0.3609792292118072,0.0,0.0,1.0,261.4655456542969,268.0,52.78673553466797,-31456.01953125,3270.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1333312988281,307.9189453125,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,32040.0,0.0,0.0,0.7451750040054321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.000756257912144,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632940,293.14630126953125,297.1499938964844,293.1499938964844,0.4618915021419525,-7724.38720703125,304.170166015625,0.8017721772193909,0.4602433741092682,0.4203355014324188,293.0824890136719,297.1499938964844,293.1499938964844,0.3788899481296539,-6982.8017578125,304.1569519042969,0.7615020275115967,0.394353985786438,0.3803117871284485,292.9691772460937,297.1499938964844,293.1499938964844,0.664603590965271,-7967.49365234375,304.1421203613281,0.8790284991264343,0.6167303323745728,0.4343661963939667,292.97607421875,297.1499938964844,293.1499938964844,0.9467016458511353,-14131.6240234375,304.1463623046875,0.9691813588142396,0.8116886615753174,0.7702028751373291,293.1200866699219,297.1499938964844,293.1499938964844,0.1034215539693832,-11915.125,304.1524658203125,0.5300641655921936,0.1361804753541946,0.649138331413269,288.9660339355469,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.11700439453125,288.9675598144531,1.0,0.6559264063835144,0.4499230980873108,0.4499230980873108,1.0,1.0,-3.187319278717041,1.0773762464523315,2.109943151473999,0.3620541989803314,0.0,0.0,1.0,264.8785705566406,271.0,54.39638900756836,-31560.529296875,3284.332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25653076171875,308.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,33120.0,0.0,0.0,0.7477567195892334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007588780135847,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.14630126953125,297.1499938964844,293.1499938964844,0.4618915021419525,-7724.38720703125,304.170166015625,0.8017721772193909,0.4602433741092682,0.4203355014324188,293.0824890136719,297.1499938964844,293.1499938964844,0.3788899481296539,-6982.8017578125,304.1569519042969,0.7615020275115967,0.394353985786438,0.3803117871284485,292.9691772460937,297.1499938964844,293.1499938964844,0.664603590965271,-7967.49365234375,304.1421203613281,0.8790284991264343,0.6167303323745728,0.4343661963939667,292.97607421875,297.1499938964844,293.1499938964844,0.9467016458511353,-14131.6240234375,304.1463623046875,0.9691813588142396,0.8116886615753174,0.7702028751373291,293.1200866699219,297.1499938964844,293.1499938964844,0.1034215539693832,-11915.125,304.1524658203125,0.5300641655921936,0.1361804753541946,0.649138331413269,288.9660339355469,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.11700439453125,288.9675598144531,1.0,0.6559264063835144,0.4499230980873108,0.4499230980873108,1.0,1.0,-3.187319278717041,1.0773762464523315,2.109943151473999,0.3620541989803314,0.0,0.0,1.0,264.8785705566406,271.0,54.39638900756836,-31560.529296875,3284.332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25653076171875,308.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,33120.0,0.0,0.0,0.7477567195892334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007588780135847,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
