time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633060,293.1634826660156,297.1499938964844,293.1499938964844,0.456512451171875,-7653.302734375,304.17242431640625,0.7974798679351807,0.4568513333797455,0.4175255298614502,293.0988464355469,297.1499938964844,293.1499938964844,0.376143217086792,-6941.96337890625,304.1592102050781,0.7584337592124939,0.3927502632141113,0.3790483474731445,292.98406982421875,297.1499938964844,293.1499938964844,0.6649289727210999,-7969.53271484375,304.1441955566406,0.8771983981132507,0.6182873845100403,0.4355880320072174,292.9916381835937,297.1499938964844,293.1499938964844,0.9458941221237184,-14121.005859375,304.14892578125,0.9668870568275452,0.812936007976532,0.7715667486190796,293.1266174316406,297.1499938964844,293.1499938964844,0.1027478724718093,-11850.1083984375,304.1527709960937,0.5275536775588989,0.1356110870838165,0.6473214626312256,289.0066223144531,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241149902344,289.0082092285156,1.0,0.6572452187538147,0.4505919516086578,0.4505919516086578,1.0,1.0,-3.1833479404449463,1.0774539709091189,2.105893850326538,0.3630209267139435,0.0,0.0,1.0,268.2944030761719,274.0,56.06966781616211,-31651.451171875,3294.169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37548828125,308.1348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,33120.0,0.0,0.0,0.749900758266449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.000761053932365,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1634826660156,297.1499938964844,293.1499938964844,0.456512451171875,-7653.302734375,304.17242431640625,0.7974798679351807,0.4568513333797455,0.4175255298614502,293.0988464355469,297.1499938964844,293.1499938964844,0.376143217086792,-6941.96337890625,304.1592102050781,0.7584337592124939,0.3927502632141113,0.3790483474731445,292.98406982421875,297.1499938964844,293.1499938964844,0.6649289727210999,-7969.53271484375,304.1441955566406,0.8771983981132507,0.6182873845100403,0.4355880320072174,292.9916381835937,297.1499938964844,293.1499938964844,0.9458941221237184,-14121.005859375,304.14892578125,0.9668870568275452,0.812936007976532,0.7715667486190796,293.1266174316406,297.1499938964844,293.1499938964844,0.1027478724718093,-11850.1083984375,304.1527709960937,0.5275536775588989,0.1356110870838165,0.6473214626312256,289.0066223144531,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241149902344,289.0082092285156,1.0,0.6572452187538147,0.4505919516086578,0.4505919516086578,1.0,1.0,-3.1833479404449463,1.0774539709091189,2.105893850326538,0.3630209267139435,0.0,0.0,1.0,268.2944030761719,274.0,56.06966781616211,-31651.451171875,3294.169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37548828125,308.1348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,33120.0,0.0,0.0,0.749900758266449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.000761053932365,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1797790527344,297.1499938964844,293.1499938964844,0.4507711827754974,-7577.380859375,304.17449951171875,0.7930501103401184,0.4532003998756408,0.4144615530967712,293.1149597167969,297.1499938964844,293.1499938964844,0.3729248344898224,-6894.26416015625,304.1614990234375,0.7551829814910889,0.3907761871814728,0.3774212300777435,292.9981994628906,297.1499938964844,293.1499938964844,0.6648826599121094,-7968.20263671875,304.1462097167969,0.8752941489219666,0.6196234226226807,0.4366554617881775,293.0064392089844,297.1499938964844,293.1499938964844,0.9446335434913636,-14105.3681640625,304.1513671875,0.9644903540611268,0.8139445185661316,0.7727063894271851,293.1325988769531,297.1499938964844,293.1499938964844,0.1020253449678421,-11780.4658203125,304.1530456542969,0.5250142812728882,0.1349909603595733,0.6452743411064148,289.0480041503906,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.13140869140625,289.0495910644531,1.0,0.6583739519119263,0.4513298273086548,0.4513298273086548,1.0,1.0,-3.177901268005371,1.0771244764328003,2.1007769107818604,0.3639084100723266,0.0,0.0,1.0,271.6787414550781,277.0,57.21964645385742,-31728.732421875,3300.567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4888916015625,308.2379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,33120.0,0.0,0.0,0.751630961894989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007628098246641,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1797790527344,297.1499938964844,293.1499938964844,0.4507711827754974,-7577.380859375,304.17449951171875,0.7930501103401184,0.4532003998756408,0.4144615530967712,293.1149597167969,297.1499938964844,293.1499938964844,0.3729248344898224,-6894.26416015625,304.1614990234375,0.7551829814910889,0.3907761871814728,0.3774212300777435,292.9981994628906,297.1499938964844,293.1499938964844,0.6648826599121094,-7968.20263671875,304.1462097167969,0.8752941489219666,0.6196234226226807,0.4366554617881775,293.0064392089844,297.1499938964844,293.1499938964844,0.9446335434913636,-14105.3681640625,304.1513671875,0.9644903540611268,0.8139445185661316,0.7727063894271851,293.1325988769531,297.1499938964844,293.1499938964844,0.1020253449678421,-11780.4658203125,304.1530456542969,0.5250142812728882,0.1349909603595733,0.6452743411064148,289.0480041503906,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.13140869140625,289.0495910644531,1.0,0.6583739519119263,0.4513298273086548,0.4513298273086548,1.0,1.0,-3.177901268005371,1.0771244764328003,2.1007769107818604,0.3639084100723266,0.0,0.0,1.0,271.6787414550781,277.0,57.21964645385742,-31728.732421875,3300.567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4888916015625,308.2379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,33120.0,0.0,0.0,0.751630961894989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007628098246641,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.18756103515625,297.1499938964844,293.1499938964844,0.4477969408035278,-7538.0302734375,304.1754455566406,0.7908009886741638,0.4512918293476105,0.412853330373764,293.12286376953125,297.1499938964844,293.1499938964844,0.37116140127182,-6868.17578125,304.16259765625,0.7535033226013184,0.389661580324173,0.3764855861663818,293.0049743652344,297.1499938964844,293.1499938964844,0.6647338271141052,-7966.40869140625,304.14715576171875,0.8743205666542053,0.6202126741409302,0.4371341168880462,293.0135498046875,297.1499938964844,293.1499938964844,0.9438506364822388,-14095.8759765625,304.15252685546875,0.9632589221000672,0.8143633604049683,0.7731956839561462,293.1353759765625,297.1499938964844,293.1499938964844,0.1016492173075676,-11744.236328125,304.1531677246094,0.5237407088279724,0.1346646100282669,0.6441748738288879,289.0687866210937,291.1499938964844,251.9146270751953,251.3691253662109,279.1573791503906,293.1351013183594,289.07037353515625,1.0,0.6588730812072754,0.4517244398593902,0.4517244398593902,1.0,1.0,-3.174685001373291,1.076828122138977,2.0978569984436035,0.3643307387828827,0.0,0.0,1.0,273.3562316894531,277.0,57.554935455322266,-31762.306640625,3302.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.543212890625,308.2877502441406,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,34200.0,0.0,0.0,0.752350389957428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007635399815626,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.19512939453125,297.1499938964844,293.1499938964844,0.4447649717330932,-7497.89208984375,304.17633056640625,0.7885335683822632,0.4493329524993896,0.411199688911438,293.13067626953125,297.1499938964844,293.1499938964844,0.3693071901798248,-6840.7626953125,304.1636657714844,0.7517931461334229,0.3884685635566711,0.3754758536815643,293.0115661621094,297.1499938964844,293.1499938964844,0.6645116806030273,-7963.958984375,304.1480712890625,0.8733354210853577,0.620754063129425,0.4375793933868408,293.0204772949219,297.1499938964844,293.1499938964844,0.9429789185523988,-14085.4169921875,304.1536560058594,0.9620075225830078,0.8147301077842712,0.7736361026763916,293.1380310058594,297.1499938964844,293.1499938964844,0.1012655273079872,-11707.2880859375,304.1532897949219,0.5224680304527283,0.1343292891979217,0.6430338621139526,289.0896301269531,291.1499938964844,251.9398651123047,251.39321899414065,279.15771484375,293.1388244628906,289.0912170410156,1.0,0.6593338251113892,0.4521359205245971,0.4521359205245971,1.0,1.0,-3.1711766719818115,1.0764566659927368,2.094719886779785,0.3647436499595642,0.0,0.0,1.0,275.0250549316406,280.0,57.76119995117188,-31792.69140625,3303.922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5959777832031,308.3364562988281,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,34200.0,0.0,0.0,0.7529826760292053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007641817210242,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.20953369140625,297.1499938964844,293.1499938964844,0.4385339617729187,-7415.30908203125,304.17791748046875,0.783944308757782,0.4452632367610931,0.4077551662921905,293.14605712890625,297.1499938964844,293.1499938964844,0.3653253614902496,-6781.93310546875,304.1657409667969,0.7482776045799255,0.3858416378498077,0.3732286691665649,293.02423095703125,297.1499938964844,293.1499938964844,0.6638528108596802,-7957.14208984375,304.1498107910156,0.8713288903236389,0.6216922402381897,0.4383690655231476,293.0338134765625,297.1499938964844,293.1499938964844,0.9409767389297484,-14061.6796875,304.15576171875,0.959442377090454,0.8153060078620911,0.7743687629699707,293.1429443359375,297.1499938964844,293.1499938964844,0.100478783249855,-11631.5390625,304.15350341796875,0.5199286937713623,0.1336344182491302,0.6406388878822327,289.1311950683594,291.1499938964844,251.9930725097656,251.4439392089844,279.1584167480469,293.1464233398437,289.1327819824219,1.0,0.6601422429084778,0.4530108869075775,0.4530108869075775,1.0,1.0,-3.163285255432129,1.0754904747009275,2.087794780731201,0.3655425012111664,0.0,0.0,1.0,278.3389587402344,283.0,57.85291290283203,-31843.609375,3304.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.696533203125,308.43017578125,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,34200.0,0.0,0.0,0.7539883255958557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.000765202275943,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.20953369140625,297.1499938964844,293.1499938964844,0.4385339617729187,-7415.30908203125,304.17791748046875,0.783944308757782,0.4452632367610931,0.4077551662921905,293.14605712890625,297.1499938964844,293.1499938964844,0.3653253614902496,-6781.93310546875,304.1657409667969,0.7482776045799255,0.3858416378498077,0.3732286691665649,293.02423095703125,297.1499938964844,293.1499938964844,0.6638528108596802,-7957.14208984375,304.1498107910156,0.8713288903236389,0.6216922402381897,0.4383690655231476,293.0338134765625,297.1499938964844,293.1499938964844,0.9409767389297484,-14061.6796875,304.15576171875,0.959442377090454,0.8153060078620911,0.7743687629699707,293.1429443359375,297.1499938964844,293.1499938964844,0.100478783249855,-11631.5390625,304.15350341796875,0.5199286937713623,0.1336344182491302,0.6406388878822327,289.1311950683594,291.1499938964844,251.9930725097656,251.4439392089844,279.1584167480469,293.1464233398437,289.1327819824219,1.0,0.6601422429084778,0.4530108869075775,0.4530108869075775,1.0,1.0,-3.163285255432129,1.0754904747009275,2.087794780731201,0.3655425012111664,0.0,0.0,1.0,278.3389587402344,283.0,57.85291290283203,-31843.609375,3304.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.696533203125,308.43017578125,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,34200.0,0.0,0.0,0.7539883255958557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.000765202275943,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2230529785156,297.1499938964844,293.1499938964844,0.4321101307868957,-7330.00634765625,304.1793212890625,0.7792970538139343,0.4410108625888824,0.4041418433189392,293.1609802246094,297.1499938964844,293.1499938964844,0.3610019981861114,-6718.06787109375,304.1676940917969,0.7446447014808655,0.3829109072685241,0.3706891536712646,293.0362243652344,297.1499938964844,293.1499938964844,0.6629276871681213,-7947.947265625,304.1513977050781,0.8692787289619446,0.6224439740180969,0.4390288591384887,293.04644775390625,297.1499938964844,293.1499938964844,0.9386551380157472,-14034.4638671875,304.1576843261719,0.9567970633506776,0.8156783580780029,0.7749103307723999,293.1473693847656,297.1499938964844,293.1499938964844,0.099672183394432,-11553.876953125,304.1536865234375,0.5174062252044678,0.1329115927219391,0.6381165385246277,289.1725158691406,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.1741027832031,1.0,0.6608105897903442,0.4539556503295898,0.4539556503295898,1.0,1.0,-3.1543004512786865,1.074251413345337,2.0800490379333496,0.3663142025470733,0.0,0.0,1.0,281.62310791015625,286.0,57.63790130615234,-31881.71875,3302.537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7903747558594,308.5188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,35280.0,0.0,0.0,0.7546677589416504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007658918038941,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2230529785156,297.1499938964844,293.1499938964844,0.4321101307868957,-7330.00634765625,304.1793212890625,0.7792970538139343,0.4410108625888824,0.4041418433189392,293.1609802246094,297.1499938964844,293.1499938964844,0.3610019981861114,-6718.06787109375,304.1676940917969,0.7446447014808655,0.3829109072685241,0.3706891536712646,293.0362243652344,297.1499938964844,293.1499938964844,0.6629276871681213,-7947.947265625,304.1513977050781,0.8692787289619446,0.6224439740180969,0.4390288591384887,293.04644775390625,297.1499938964844,293.1499938964844,0.9386551380157472,-14034.4638671875,304.1576843261719,0.9567970633506776,0.8156783580780029,0.7749103307723999,293.1473693847656,297.1499938964844,293.1499938964844,0.099672183394432,-11553.876953125,304.1536865234375,0.5174062252044678,0.1329115927219391,0.6381165385246277,289.1725158691406,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.1741027832031,1.0,0.6608105897903442,0.4539556503295898,0.4539556503295898,1.0,1.0,-3.1543004512786865,1.074251413345337,2.0800490379333496,0.3663142025470733,0.0,0.0,1.0,281.62310791015625,286.0,57.63790130615234,-31881.71875,3302.537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7903747558594,308.5188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,35280.0,0.0,0.0,0.7546677589416504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007658918038941,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.23638916015625,297.1499938964844,293.1499938964844,0.4254245162010193,-7240.92138671875,304.1806945800781,0.7744791507720947,0.4364581406116485,0.400312215089798,293.1760559082031,297.1499938964844,293.1499938964844,0.3562884330749511,-6648.33056640625,304.1696472167969,0.7407947778701782,0.379576176404953,0.3678218126296997,293.0483093261719,297.1499938964844,293.1499938964844,0.6616318821907043,-7935.26416015625,304.1531066894531,0.867056667804718,0.6228726506233215,0.4395089745521545,293.0592346191406,297.1499938964844,293.1499938964844,0.9359034895896912,-14002.2158203125,304.15972900390625,0.9539269804954528,0.8157110810279846,0.7751944065093994,293.1522216796875,297.1499938964844,293.1499938964844,0.0987632125616073,-11466.4609375,304.15399169921875,0.514707088470459,0.1319956928491592,0.6350533962249756,289.2142944335937,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16278076171875,289.2159118652344,1.0,0.661310076713562,0.4550328552722931,0.4550328552722931,1.0,1.0,-3.143487930297852,1.0725857019424438,2.070902109146118,0.3670976161956787,0.0,0.0,1.0,284.9954833984375,289.0,58.36433410644531,-31903.2265625,3297.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8784484863281,308.60406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,35280.0,0.0,0.0,0.7550473809242249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007662771386094,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.23638916015625,297.1499938964844,293.1499938964844,0.4254245162010193,-7240.92138671875,304.1806945800781,0.7744791507720947,0.4364581406116485,0.400312215089798,293.1760559082031,297.1499938964844,293.1499938964844,0.3562884330749511,-6648.33056640625,304.1696472167969,0.7407947778701782,0.379576176404953,0.3678218126296997,293.0483093261719,297.1499938964844,293.1499938964844,0.6616318821907043,-7935.26416015625,304.1531066894531,0.867056667804718,0.6228726506233215,0.4395089745521545,293.0592346191406,297.1499938964844,293.1499938964844,0.9359034895896912,-14002.2158203125,304.15972900390625,0.9539269804954528,0.8157110810279846,0.7751944065093994,293.1522216796875,297.1499938964844,293.1499938964844,0.0987632125616073,-11466.4609375,304.15399169921875,0.514707088470459,0.1319956928491592,0.6350533962249756,289.2142944335937,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16278076171875,289.2159118652344,1.0,0.661310076713562,0.4550328552722931,0.4550328552722931,1.0,1.0,-3.143487930297852,1.0725857019424438,2.070902109146118,0.3670976161956787,0.0,0.0,1.0,284.9954833984375,289.0,58.36433410644531,-31903.2265625,3297.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8784484863281,308.60406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,35280.0,0.0,0.0,0.7550473809242249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007662771386094,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2495422363281,297.1499938964844,293.1499938964844,0.4183128774166107,-7145.69482421875,304.18231201171875,0.7693979144096375,0.4315956532955169,0.3961920738220215,293.1913146972656,297.1499938964844,293.1499938964844,0.3510284721851349,-6570.2666015625,304.171875,0.7366265058517456,0.375817209482193,0.3645422458648681,293.06060791015625,297.1499938964844,293.1499938964844,0.659731388092041,-7916.763671875,304.1552429199219,0.8645610809326172,0.6229565143585205,0.43974170088768,293.0722045898437,297.1499938964844,293.1499938964844,0.9324392676353456,-13961.3544921875,304.1622619628906,0.9507108926773072,0.8153790831565857,0.775127112865448,293.1576843261719,297.1499938964844,293.1499938964844,0.0976183339953422,-11356.587890625,304.1545715332031,0.5116109848022461,0.1308313012123108,0.6308370232582092,289.2589111328125,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.2606811523437,1.0,0.6615470051765442,0.4562990665435791,0.4562990665435791,1.0,1.0,-3.12972354888916,1.0701916217803955,2.059532165527344,0.3678106963634491,0.0,0.0,1.0,288.51129150390625,292.0,61.48830795288086,-31904.65234375,3285.867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638366699219,308.6892395019531,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,35280.0,0.0,0.0,0.7551055550575256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007663361029699,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2495422363281,297.1499938964844,293.1499938964844,0.4183128774166107,-7145.69482421875,304.18231201171875,0.7693979144096375,0.4315956532955169,0.3961920738220215,293.1913146972656,297.1499938964844,293.1499938964844,0.3510284721851349,-6570.2666015625,304.171875,0.7366265058517456,0.375817209482193,0.3645422458648681,293.06060791015625,297.1499938964844,293.1499938964844,0.659731388092041,-7916.763671875,304.1552429199219,0.8645610809326172,0.6229565143585205,0.43974170088768,293.0722045898437,297.1499938964844,293.1499938964844,0.9324392676353456,-13961.3544921875,304.1622619628906,0.9507108926773072,0.8153790831565857,0.775127112865448,293.1576843261719,297.1499938964844,293.1499938964844,0.0976183339953422,-11356.587890625,304.1545715332031,0.5116109848022461,0.1308313012123108,0.6308370232582092,289.2589111328125,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.2606811523437,1.0,0.6615470051765442,0.4562990665435791,0.4562990665435791,1.0,1.0,-3.12972354888916,1.0701916217803955,2.059532165527344,0.3678106963634491,0.0,0.0,1.0,288.51129150390625,292.0,61.48830795288086,-31904.65234375,3285.867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638366699219,308.6892395019531,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,35280.0,0.0,0.0,0.7551055550575256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007663361029699,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2559509277344,297.1499938964844,293.1499938964844,0.4146335422992706,-7096.27978515625,304.1831359863281,0.7668251395225525,0.4290796220302582,0.39405158162117,293.1988525390625,297.1499938964844,293.1499938964844,0.3482312858104706,-6528.67578125,304.1729736328125,0.7344802021980286,0.3738141357898712,0.3627796471118927,293.066650390625,297.1499938964844,293.1499938964844,0.6585859656333923,-7905.67578125,304.1563720703125,0.8632749915122986,0.6229008436203003,0.4397866427898407,293.07861328125,297.1499938964844,293.1499938964844,0.930470049381256,-13938.1416015625,304.1636047363281,0.9490430951118468,0.8151087164878845,0.7749907374382019,293.16046142578125,297.1499938964844,293.1499938964844,0.0969839170575141,-11295.720703125,304.1548767089844,0.509994387626648,0.1301910281181335,0.6284342408180237,289.2823181152344,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,293.1771850585937,289.2841186523437,1.0,0.6615728735923767,0.4569964408874511,0.4569964408874511,1.0,1.0,-3.12203311920166,1.068816065788269,2.0532171726226807,0.3681670725345611,0.0,0.0,1.0,290.2631225585937,292.0,63.30810546875,-31900.11328125,3278.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.006103515625,308.73211669921875,278.1499938964844,0.0,18000.0,313.3099975585937,30762.109375,36000.0,0.0,0.0,0.7566115260124207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007678645197302,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2621765136719,297.1499938964844,293.1499938964844,0.4108404219150543,-7045.18798828125,304.1839904785156,0.7642472982406616,0.4265144169330597,0.3918652236461639,293.2062683105469,297.1499938964844,293.1499938964844,0.345300942659378,-6485.00927734375,304.17413330078125,0.7323052883148193,0.3717388212680816,0.3609463274478912,293.0726013183594,297.1499938964844,293.1499938964844,0.6572562456130981,-7892.8095703125,304.1576232910156,0.8619794249534607,0.6227885484695435,0.4397910237312317,293.0848999023437,297.1499938964844,293.1499938964844,0.9282656908035278,-13912.078125,304.1651611328125,0.9473533034324646,0.8147766590118408,0.7747952938079834,293.1631774902344,297.1499938964844,293.1499938964844,0.0963093042373657,-11230.90234375,304.1552124023437,0.5083580017089844,0.1295230388641357,0.6258920431137085,289.3077392578125,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,293.1820983886719,289.309814453125,1.0,0.6615440249443054,0.4577339291572571,0.4577339291572571,1.0,1.0,-3.113915205001831,1.067355751991272,2.0465595722198486,0.3685336709022522,0.0,0.0,1.0,291.9986267089844,295.0,67.54292297363281,-31904.15234375,3270.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0600891113281,308.7855529785156,278.1499938964844,0.0,18000.0,313.3099975585937,30762.109375,36000.0,0.0,0.0,0.7566255927085876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007678787806071,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2741394042969,297.1499938964844,293.1499938964844,0.4029929935932159,-6939.1328125,304.18572998046875,0.7590911984443665,0.4212443232536316,0.3873637616634369,293.2207336425781,297.1499938964844,293.1499938964844,0.3391156792640686,-6392.61572265625,304.1763916015625,0.7278700470924377,0.367382287979126,0.3570804595947265,293.08416748046875,297.1499938964844,293.1499938964844,0.6541463732719421,-7862.85791015625,304.1602478027344,0.8593710660934448,0.6224019527435303,0.43968465924263,293.0971984863281,297.1499938964844,293.1499938964844,0.9232761263847352,-13853.1865234375,304.1683959960937,0.9439204335212708,0.813932478427887,0.7742329239845276,293.16845703125,297.1499938964844,293.1499938964844,0.0948727428913116,-11092.720703125,304.1558837890625,0.5050579905509949,0.1281210333108902,0.6204795241355896,289.3629150390625,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.3650817871094,1.0,0.6613376140594482,0.4593246579170227,0.4593246579170227,1.0,1.0,-3.096546173095703,1.0642191171646118,2.0323269367218018,0.3693040013313293,0.0,0.0,1.0,295.4155578613281,298.0,74.37528228759766,-31901.771484375,3250.8349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649475097656,308.8907165527344,278.1499938964844,0.0,18000.0,313.3099975585937,30762.109375,36000.0,0.0,0.0,0.756363034248352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007676123059354,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2741394042969,297.1499938964844,293.1499938964844,0.4029929935932159,-6939.1328125,304.18572998046875,0.7590911984443665,0.4212443232536316,0.3873637616634369,293.2207336425781,297.1499938964844,293.1499938964844,0.3391156792640686,-6392.61572265625,304.1763916015625,0.7278700470924377,0.367382287979126,0.3570804595947265,293.08416748046875,297.1499938964844,293.1499938964844,0.6541463732719421,-7862.85791015625,304.1602478027344,0.8593710660934448,0.6224019527435303,0.43968465924263,293.0971984863281,297.1499938964844,293.1499938964844,0.9232761263847352,-13853.1865234375,304.1683959960937,0.9439204335212708,0.813932478427887,0.7742329239845276,293.16845703125,297.1499938964844,293.1499938964844,0.0948727428913116,-11092.720703125,304.1558837890625,0.5050579905509949,0.1281210333108902,0.6204795241355896,289.3629150390625,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.3650817871094,1.0,0.6613376140594482,0.4593246579170227,0.4593246579170227,1.0,1.0,-3.096546173095703,1.0642191171646118,2.0323269367218018,0.3693040013313293,0.0,0.0,1.0,295.4155578613281,298.0,74.37528228759766,-31901.771484375,3250.8349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649475097656,308.8907165527344,278.1499938964844,0.0,18000.0,313.3099975585937,30762.109375,36000.0,0.0,0.0,0.756363034248352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007676123059354,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2832336425781,297.1499938964844,293.1499938964844,0.3965692818164825,-6852.033203125,304.1869506835937,0.7549765110015869,0.416906476020813,0.3836497664451599,293.2318725585937,297.1499938964844,293.1499938964844,0.3339495062828064,-6315.26025390625,304.1780090332031,0.7242281436920166,0.3637118637561798,0.3538092672824859,293.09307861328125,297.1499938964844,293.1499938964844,0.6513751745223999,-7836.34375,304.1622009277344,0.857275128364563,0.6219499707221985,0.4394979476928711,293.106689453125,297.1499938964844,293.1499938964844,0.9189217686653136,-13802.0732421875,304.1708068847656,0.9411327242851256,0.8130990266799927,0.7736310958862305,293.17242431640625,297.1499938964844,293.1499938964844,0.0936730280518531,-10977.3134765625,304.15631103515625,0.5024113655090332,0.1269489526748657,0.6159030199050903,289.4083251953125,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.19989013671875,289.4105529785156,1.0,0.6610478758811951,0.4607031047344208,0.4607031047344208,1.0,1.0,-3.08169937133789,1.0615348815917969,2.0201644897460938,0.3699583709239959,0.0,0.0,1.0,298.1002197265625,298.0,77.4355697631836,-31890.056640625,3233.156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449645996094,308.9722900390625,278.1499938964844,0.0,18000.0,313.3099975585937,30762.109375,36000.0,0.0,0.0,0.7558948993682861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.000767137215007,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2854309082031,297.1499938964844,293.1499938964844,0.3949482142925262,-6830.01025390625,304.1872253417969,0.7539504170417786,0.415807157754898,0.3827073872089386,293.234619140625,297.1499938964844,293.1499938964844,0.3326326310634613,-6295.51171875,304.1783752441406,0.7233024835586548,0.3627705872058868,0.3529686629772186,293.0952453613281,297.1499938964844,293.1499938964844,0.6506492495536804,-7829.41845703125,304.16265869140625,0.8567504286766052,0.6218188405036926,0.4394384324550628,293.1090087890625,297.1499938964844,293.1499938964844,0.9177910685539246,-13788.833984375,304.17138671875,0.9404309988021852,0.8128706216812134,0.7734615802764893,293.17340087890625,297.1499938964844,293.1499938964844,0.0933678969740867,-10947.9619140625,304.15643310546875,0.5017501711845398,0.1266501694917678,0.6147314310073853,289.4197998046875,291.1499938964844,252.4715270996093,251.89990234375,279.1665954589844,293.2018737792969,289.4219970703125,1.0,0.6609606742858887,0.4610617458820343,0.4610617458820343,1.0,1.0,-3.0778722763061523,1.060843586921692,2.01702880859375,0.3701274693012237,0.0,0.0,1.0,298.765625,301.0,78.00667572021484,-31885.859375,3228.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644348144531,308.9923400878906,278.1499938964844,0.0,18000.0,313.7900085449219,30762.109375,36000.0,0.0,0.0,0.7605445384979248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007718560518696,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29608154296875,297.1499938964844,293.1499938964844,0.3863840997219085,-6712.98681640625,304.1890869140625,0.7488316297531128,0.4102165997028351,0.3779114782810211,293.2479553222656,297.1499938964844,293.1499938964844,0.3255859017372131,-6189.28125,304.1806640625,0.7185543179512024,0.3579196333885193,0.3486286699771881,293.1058959960937,297.1499938964844,293.1499938964844,0.6462205648422241,-7786.884765625,304.16583251953125,0.8541179299354553,0.6210459470748901,0.4390617907047272,293.12042236328125,297.1499938964844,293.1499938964844,0.9110742807388306,-13709.412109375,304.1755065917969,0.9368892312049866,0.8115957975387573,0.7724942564964294,293.177978515625,297.1499938964844,293.1499938964844,0.0917264372110366,-10789.3671875,304.1570129394531,0.4984446465969085,0.1251243501901626,0.6087223291397095,289.4900207519531,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.211669921875,289.4929504394531,1.0,0.66044020652771,0.4629383683204651,0.4629383683204651,1.0,1.0,-3.0580503940582275,1.0572587251663208,2.000791549682617,0.3709998428821563,0.0,0.0,1.0,302.0637512207031,304.0,94.25922393798828,-31923.1640625,3203.568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42877197265625,309.1517028808594,278.1499938964844,0.0,18000.0,313.7900085449219,30762.109375,36000.0,0.0,0.0,0.7606720328330994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007719853892922,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29608154296875,297.1499938964844,293.1499938964844,0.3863840997219085,-6712.98681640625,304.1890869140625,0.7488316297531128,0.4102165997028351,0.3779114782810211,293.2479553222656,297.1499938964844,293.1499938964844,0.3255859017372131,-6189.28125,304.1806640625,0.7185543179512024,0.3579196333885193,0.3486286699771881,293.1058959960937,297.1499938964844,293.1499938964844,0.6462205648422241,-7786.884765625,304.16583251953125,0.8541179299354553,0.6210459470748901,0.4390617907047272,293.12042236328125,297.1499938964844,293.1499938964844,0.9110742807388306,-13709.412109375,304.1755065917969,0.9368892312049866,0.8115957975387573,0.7724942564964294,293.177978515625,297.1499938964844,293.1499938964844,0.0917264372110366,-10789.3671875,304.1570129394531,0.4984446465969085,0.1251243501901626,0.6087223291397095,289.4900207519531,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.211669921875,289.4929504394531,1.0,0.66044020652771,0.4629383683204651,0.4629383683204651,1.0,1.0,-3.0580503940582275,1.0572587251663208,2.000791549682617,0.3709998428821563,0.0,0.0,1.0,302.0637512207031,304.0,94.25922393798828,-31923.1640625,3203.568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42877197265625,309.1517028808594,278.1499938964844,0.0,18000.0,313.7900085449219,30762.109375,36000.0,0.0,0.0,0.7606720328330994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007719853892922,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3060913085937,297.1499938964844,293.1499938964844,0.3775897026062011,-6592.26513671875,304.1907043457031,0.743731677532196,0.4044858813285827,0.3729851245880127,293.2607727050781,297.1499938964844,293.1499938964844,0.3182240426540375,-6077.849609375,304.1827087402344,0.7135429382324219,0.3528382182121277,0.3440679013729095,293.1161499023437,297.1499938964844,293.1499938964844,0.6412647366523743,-7739.52392578125,304.1687927246094,0.8514648675918579,0.6200858354568481,0.4385528564453125,293.1314392089844,297.1499938964844,293.1499938964844,0.9036490321159364,-13622.0458984375,304.1793518066406,0.9332886338233948,0.8101078867912292,0.7713236212730408,293.1822509765625,297.1499938964844,293.1499938964844,0.0900202170014381,-10624.462890625,304.15753173828125,0.4951335191726684,0.1235507428646087,0.6024909019470215,289.5650939941406,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.56805419921875,1.0,0.6597917079925537,0.4649499058723449,0.4649499058723449,1.0,1.0,-3.03713607788086,1.0534610748291016,1.9836748838424685,0.371904045343399,0.0,0.0,1.0,305.3248596191406,307.0,101.5982437133789,-31938.19140625,3176.361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5784606933594,309.2993469238281,278.1499938964844,0.0,18000.0,313.7900085449219,30762.109375,36000.0,0.0,0.0,0.7603121399879456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007716201944276,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3060913085937,297.1499938964844,293.1499938964844,0.3775897026062011,-6592.26513671875,304.1907043457031,0.743731677532196,0.4044858813285827,0.3729851245880127,293.2607727050781,297.1499938964844,293.1499938964844,0.3182240426540375,-6077.849609375,304.1827087402344,0.7135429382324219,0.3528382182121277,0.3440679013729095,293.1161499023437,297.1499938964844,293.1499938964844,0.6412647366523743,-7739.52392578125,304.1687927246094,0.8514648675918579,0.6200858354568481,0.4385528564453125,293.1314392089844,297.1499938964844,293.1499938964844,0.9036490321159364,-13622.0458984375,304.1793518066406,0.9332886338233948,0.8101078867912292,0.7713236212730408,293.1822509765625,297.1499938964844,293.1499938964844,0.0900202170014381,-10624.462890625,304.15753173828125,0.4951335191726684,0.1235507428646087,0.6024909019470215,289.5650939941406,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.56805419921875,1.0,0.6597917079925537,0.4649499058723449,0.4649499058723449,1.0,1.0,-3.03713607788086,1.0534610748291016,1.9836748838424685,0.371904045343399,0.0,0.0,1.0,305.3248596191406,307.0,101.5982437133789,-31938.19140625,3176.361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5784606933594,309.2993469238281,278.1499938964844,0.0,18000.0,313.7900085449219,30762.109375,36000.0,0.0,0.0,0.7603121399879456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007716201944276,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3108215332031,297.1499938964844,293.1499938964844,0.3731718063354492,-6531.43701171875,304.1913452148437,0.7411910891532898,0.4015752673149109,0.3704796135425567,293.2669677734375,297.1499938964844,293.1499938964844,0.3144802451133728,-6021.0263671875,304.1835632324219,0.710907518863678,0.3502164781093597,0.3417096436023712,293.12109375,297.1499938964844,293.1499938964844,0.638688325881958,-7715.00732421875,304.1700744628906,0.8501344323158264,0.6195430159568787,0.4382537007331848,293.13677978515625,297.1499938964844,293.1499938964844,0.8998048901557922,-13577.0478515625,304.1809997558594,0.931473672389984,0.8092941641807556,0.7706707715988159,293.18426513671875,297.1499938964844,293.1499938964844,0.0891572013497352,-10541.1435546875,304.15771484375,0.4934725165367126,0.1227481812238693,0.5993012189865112,289.60260009765625,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.2261962890625,289.6055603027344,1.0,0.659424901008606,0.4660041630268097,0.4660041630268097,1.0,1.0,-3.026310682296753,1.0514893531799316,1.974821209907532,0.3723654448986053,0.0,0.0,1.0,306.94195556640625,307.0,102.8913116455078,-31937.8984375,3162.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6478576660156,309.3688049316406,278.1499938964844,0.0,18000.0,314.2699890136719,30762.109375,36000.0,0.0,0.0,0.7647677063941956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007761420565657,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3153991699219,297.1499938964844,293.1499938964844,0.3686270713806152,-6468.58154296875,304.19207763671875,0.7386564612388611,0.3986376523971557,0.3679491281509399,293.2730407714844,297.1499938964844,293.1499938964844,0.3106001019477844,-5961.88525390625,304.1845092773437,0.7081642746925354,0.3475444912910461,0.3393032550811767,293.1259155273437,297.1499938964844,293.1499938964844,0.6358569264411926,-7687.94873046875,304.17156982421875,0.8488027453422546,0.6189602017402649,0.43792724609375,293.1419982910156,297.1499938964844,293.1499938964844,0.8956209421157837,-13527.8017578125,304.1829833984375,0.9296523928642272,0.8084359169006348,0.7699771523475647,293.1861877441406,297.1499938964844,293.1499938964844,0.0882599726319313,-10454.3515625,304.157958984375,0.4918051660060882,0.1219363212585449,0.5960686206817627,289.6440124511719,291.1499938964844,252.8258514404297,252.23745727539065,279.17071533203125,293.2309875488281,289.6476135253906,1.0,0.6590331196784973,0.4670895636081695,0.4670895636081695,1.0,1.0,-3.01526403427124,1.049473524093628,1.9657906293869016,0.3728322386741638,0.0,0.0,1.0,308.5511169433594,295.0,110.68175506591795,-31966.55078125,3147.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7498474121094,309.46697998046875,278.1499938964844,0.0,18000.0,314.2699890136719,30762.109375,36000.0,0.0,0.0,0.7648904323577881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007762665627524,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.32379150390625,297.1499938964844,293.1499938964844,0.3590056598186493,-6334.65380859375,304.194091796875,0.7365316152572632,0.3927464187145233,0.3625958859920501,293.2845153808594,297.1499938964844,293.1499938964844,0.3022653758525848,-5834.083984375,304.1868896484375,0.7056682705879211,0.3421010375022888,0.3341090679168701,293.13507080078125,297.1499938964844,293.1499938964844,0.629277765750885,-7624.7939453125,304.17535400390625,0.8496982455253601,0.6177158951759338,0.4370100498199463,293.1519775390625,297.1499938964844,293.1499938964844,0.8861004710197449,-13415.0947265625,304.1878356933594,0.9307682514190674,0.8066139817237854,0.768212080001831,293.18951416015625,297.1499938964844,293.1499938964844,0.0861828997731208,-10253.74609375,304.15875244140625,0.4904707074165344,0.1203408241271972,0.5883620381355286,289.73663330078125,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.7403869628906,1.0,0.6539648175239563,0.4693948030471802,0.4693948030471802,1.0,1.0,-2.990100383758545,1.044426202774048,1.9456743001937864,0.3734745979309082,0.0,0.0,1.0,304.89727783203125,283.0,124.07050323486328,-31990.79296875,3076.40380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94140625,309.6552429199219,278.1499938964844,0.0,18000.0,314.2699890136719,30762.109375,36000.0,0.0,0.0,0.7646668553352356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007760396692901,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.32379150390625,297.1499938964844,293.1499938964844,0.3590056598186493,-6334.65380859375,304.194091796875,0.7365316152572632,0.3927464187145233,0.3625958859920501,293.2845153808594,297.1499938964844,293.1499938964844,0.3022653758525848,-5834.083984375,304.1868896484375,0.7056682705879211,0.3421010375022888,0.3341090679168701,293.13507080078125,297.1499938964844,293.1499938964844,0.629277765750885,-7624.7939453125,304.17535400390625,0.8496982455253601,0.6177158951759338,0.4370100498199463,293.1519775390625,297.1499938964844,293.1499938964844,0.8861004710197449,-13415.0947265625,304.1878356933594,0.9307682514190674,0.8066139817237854,0.768212080001831,293.18951416015625,297.1499938964844,293.1499938964844,0.0861828997731208,-10253.74609375,304.15875244140625,0.4904707074165344,0.1203408241271972,0.5883620381355286,289.73663330078125,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.7403869628906,1.0,0.6539648175239563,0.4693948030471802,0.4693948030471802,1.0,1.0,-2.990100383758545,1.044426202774048,1.9456743001937864,0.3734745979309082,0.0,0.0,1.0,304.89727783203125,283.0,124.07050323486328,-31990.79296875,3076.40380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94140625,309.6552429199219,278.1499938964844,0.0,18000.0,314.2699890136719,30762.109375,36000.0,0.0,0.0,0.7646668553352356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007760396692901,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3310241699219,297.1499938964844,293.1499938964844,0.3492867946624756,-6198.68408203125,304.1955871582031,0.7361189723014832,0.386872798204422,0.357108324766159,293.2950134277344,297.1499938964844,293.1499938964844,0.2937122285366058,-5702.26904296875,304.1888427734375,0.704925000667572,0.3365592956542969,0.3286634385585785,293.1434020996094,297.1499938964844,293.1499938964844,0.6222792863845825,-7557.84033203125,304.17852783203125,0.8527111411094666,0.6163990497589111,0.4359265267848968,293.1612243652344,297.1499938964844,293.1499938964844,0.8760162591934204,-13296.2177734375,304.1920166015625,0.9346813559532166,0.804686427116394,0.7661892771720886,293.1921081542969,297.1499938964844,293.1499938964844,0.0840242877602577,-10046.0087890625,304.159423828125,0.4903821945190429,0.1188118234276771,0.580213189125061,289.830810546875,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.8346252441406,1.0,0.646872341632843,0.4718289673328399,0.4718289673328399,1.0,1.0,-2.9634296894073486,1.038935899734497,1.924493670463562,0.3739741146564483,0.0,0.0,1.0,297.3200988769531,271.0,129.17413330078125,-31988.5703125,2983.703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1167297363281,309.8308410644531,278.1499938964844,0.0,18000.0,314.75,30762.109375,36000.0,0.0,0.0,0.7686693668365479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.000780101690907,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3310241699219,297.1499938964844,293.1499938964844,0.3492867946624756,-6198.68408203125,304.1955871582031,0.7361189723014832,0.386872798204422,0.357108324766159,293.2950134277344,297.1499938964844,293.1499938964844,0.2937122285366058,-5702.26904296875,304.1888427734375,0.704925000667572,0.3365592956542969,0.3286634385585785,293.1434020996094,297.1499938964844,293.1499938964844,0.6222792863845825,-7557.84033203125,304.17852783203125,0.8527111411094666,0.6163990497589111,0.4359265267848968,293.1612243652344,297.1499938964844,293.1499938964844,0.8760162591934204,-13296.2177734375,304.1920166015625,0.9346813559532166,0.804686427116394,0.7661892771720886,293.1921081542969,297.1499938964844,293.1499938964844,0.0840242877602577,-10046.0087890625,304.159423828125,0.4903821945190429,0.1188118234276771,0.580213189125061,289.830810546875,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.8346252441406,1.0,0.646872341632843,0.4718289673328399,0.4718289673328399,1.0,1.0,-2.9634296894073486,1.038935899734497,1.924493670463562,0.3739741146564483,0.0,0.0,1.0,297.3200988769531,271.0,129.17413330078125,-31988.5703125,2983.703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1167297363281,309.8308410644531,278.1499938964844,0.0,18000.0,314.75,30762.109375,36000.0,0.0,0.0,0.7686693668365479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.000780101690907,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
