time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634860,293.3373413085937,297.1499938964844,293.1499938964844,0.3392994105815887,-6057.87939453125,304.197021484375,0.7366479635238647,0.3810064792633056,0.3515568077564239,293.3047180175781,297.1499938964844,293.1499938964844,0.2848219871520996,-5564.21484375,304.1907043457031,0.7051144242286682,0.3309216201305389,0.323050856590271,293.1511535644531,297.1499938964844,293.1499938964844,0.6145047545433044,-7483.23876953125,304.1820068359375,0.8569558262825012,0.6149988174438477,0.4347326457500458,293.1698913574219,297.1499938964844,293.1499938964844,0.8648746013641357,-13164.40625,304.19659423828125,0.9401365518569946,0.8026490807533264,0.7639923095703125,293.1941223144531,297.1499938964844,293.1499938964844,0.0817800685763359,-9830.2587890625,304.1600341796875,0.4910228252410888,0.1173375099897384,0.5719630122184753,289.9364013671875,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.25701904296875,289.9408874511719,1.0,0.6386319398880005,0.4743765294551849,0.4743765294551849,1.0,1.0,-2.9360175132751465,1.0332527160644531,1.902764916419983,0.3744408190250397,0.0,0.0,1.0,287.7836608886719,259.0,143.92539978027344,-32029.888671875,2881.15185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3471374511719,310.0557556152344,278.1499938964844,0.0,18000.0,314.75,30762.109375,36000.0,0.0,0.0,0.7684319019317627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007798607111908,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3373413085937,297.1499938964844,293.1499938964844,0.3392994105815887,-6057.87939453125,304.197021484375,0.7366479635238647,0.3810064792633056,0.3515568077564239,293.3047180175781,297.1499938964844,293.1499938964844,0.2848219871520996,-5564.21484375,304.1907043457031,0.7051144242286682,0.3309216201305389,0.323050856590271,293.1511535644531,297.1499938964844,293.1499938964844,0.6145047545433044,-7483.23876953125,304.1820068359375,0.8569558262825012,0.6149988174438477,0.4347326457500458,293.1698913574219,297.1499938964844,293.1499938964844,0.8648746013641357,-13164.40625,304.19659423828125,0.9401365518569946,0.8026490807533264,0.7639923095703125,293.1941223144531,297.1499938964844,293.1499938964844,0.0817800685763359,-9830.2587890625,304.1600341796875,0.4910228252410888,0.1173375099897384,0.5719630122184753,289.9364013671875,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.25701904296875,289.9408874511719,1.0,0.6386319398880005,0.4743765294551849,0.4743765294551849,1.0,1.0,-2.9360175132751465,1.0332527160644531,1.902764916419983,0.3744408190250397,0.0,0.0,1.0,287.7836608886719,259.0,143.92539978027344,-32029.888671875,2881.15185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3471374511719,310.0557556152344,278.1499938964844,0.0,18000.0,314.75,30762.109375,36000.0,0.0,0.0,0.7684319019317627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007798607111908,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.34283447265625,297.1499938964844,293.1499938964844,0.3293444812297821,-5916.693359375,304.19793701171875,0.7377758026123047,0.3751448094844818,0.3459694385528564,293.31365966796875,297.1499938964844,293.1499938964844,0.2758637070655823,-5424.240234375,304.1920471191406,0.7058613300323486,0.3251871764659881,0.3173054158687591,293.1583557128906,297.1499938964844,293.1499938964844,0.6064164638519287,-7405.765625,304.1847839355469,0.8620415925979614,0.6135030388832092,0.4334427416324615,293.17803955078125,297.1499938964844,293.1499938964844,0.8532826900482178,-13027.669921875,304.2003479003906,0.9465169310569764,0.8004923462867737,0.7616416215896606,293.1956787109375,297.1499938964844,293.1499938964844,0.0795313566923141,-9614.974609375,304.1604309082031,0.4921453595161438,0.1159020960330963,0.5637138485908508,290.0445556640625,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.0489807128906,1.0,0.629715621471405,0.4770293533802032,0.4770293533802032,1.0,1.0,-2.908104658126831,1.027442216873169,1.8806623220443728,0.3748885989189148,0.0,0.0,1.0,277.2179260253906,247.0,148.4117431640625,-32042.892578125,2774.189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5540466308594,310.2608947753906,278.1499938964844,0.0,18000.0,314.75,30762.109375,36000.0,0.0,0.0,0.7675491571426392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.000778964778874,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.34283447265625,297.1499938964844,293.1499938964844,0.3293444812297821,-5916.693359375,304.19793701171875,0.7377758026123047,0.3751448094844818,0.3459694385528564,293.31365966796875,297.1499938964844,293.1499938964844,0.2758637070655823,-5424.240234375,304.1920471191406,0.7058613300323486,0.3251871764659881,0.3173054158687591,293.1583557128906,297.1499938964844,293.1499938964844,0.6064164638519287,-7405.765625,304.1847839355469,0.8620415925979614,0.6135030388832092,0.4334427416324615,293.17803955078125,297.1499938964844,293.1499938964844,0.8532826900482178,-13027.669921875,304.2003479003906,0.9465169310569764,0.8004923462867737,0.7616416215896606,293.1956787109375,297.1499938964844,293.1499938964844,0.0795313566923141,-9614.974609375,304.1604309082031,0.4921453595161438,0.1159020960330963,0.5637138485908508,290.0445556640625,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.0489807128906,1.0,0.629715621471405,0.4770293533802032,0.4770293533802032,1.0,1.0,-2.908104658126831,1.027442216873169,1.8806623220443728,0.3748885989189148,0.0,0.0,1.0,277.2179260253906,247.0,148.4117431640625,-32042.892578125,2774.189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5540466308594,310.2608947753906,278.1499938964844,0.0,18000.0,314.75,30762.109375,36000.0,0.0,0.0,0.7675491571426392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.000778964778874,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3453063964844,297.1499938964844,293.1499938964844,0.3244449198246002,-5846.91259765625,304.1981201171875,0.7385114431381226,0.3722188174724579,0.3431707322597503,293.31787109375,297.1499938964844,293.1499938964844,0.2714159190654754,-5354.4306640625,304.1924743652344,0.706383228302002,0.3222859501838684,0.3143908977508545,293.16180419921875,297.1499938964844,293.1499938964844,0.6023659706115723,-7367.03955078125,304.1858215332031,0.8648406863212585,0.6127225160598755,0.4327681362628937,293.181884765625,297.1499938964844,293.1499938964844,0.8474709391593933,-12959.3251953125,304.2017517089844,0.949942111968994,0.7993758320808411,0.7604202628135681,293.19635009765625,297.1499938964844,293.1499938964844,0.078419804573059,-9509.0234375,304.1605529785156,0.4928454756736755,0.1151951104402542,0.5596002340316772,290.0975341796875,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.2686462402344,290.1018981933594,1.0,0.6250870823860168,0.4783925414085388,0.4783925414085388,1.0,1.0,-2.8940141201019287,1.0245018005371094,1.8695124387741089,0.375106006860733,0.0,0.0,1.0,271.710693359375,247.0,147.95144653320312,-32039.515625,2720.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6488037109375,310.3560791015625,278.1499938964844,0.0,18000.0,315.2300109863281,30762.109375,36000.0,0.0,0.0,0.7716931700706482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.000783170456998,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3475646972656,297.1499938964844,293.1499938964844,0.3194980919361114,-5776.12060546875,304.1983642578125,0.7393434643745422,0.3692969083786011,0.340371698141098,293.3218994140625,297.1499938964844,293.1499938964844,0.2669077813625335,-5283.33447265625,304.1929626464844,0.7069836854934692,0.3193641006946563,0.3114526569843292,293.1651306152344,297.1499938964844,293.1499938964844,0.5981346368789673,-7326.4296875,304.18701171875,0.8677904605865479,0.6119201183319092,0.4320763945579529,293.1856689453125,297.1499938964844,293.1499938964844,0.8414145112037659,-12887.79296875,304.203369140625,0.953478991985321,0.7982341647148132,0.7591728568077087,293.1969299316406,297.1499938964844,293.1499938964844,0.0772905945777893,-9401.50390625,304.1606750488281,0.4936234951019287,0.1144934520125389,0.555496096611023,290.1535949707031,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723693847656,290.1585998535156,1.0,0.6203750967979431,0.4797790050506592,0.4797790050506592,1.0,1.0,-2.879854679107666,1.021541714668274,1.858312964439392,0.3753185570240021,0.0,0.0,1.0,266.1121520996094,235.0,153.79701232910156,-32062.8984375,2665.73681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77398681640625,310.4781799316406,278.1499938964844,0.0,18000.0,315.2300109863281,30762.109375,36000.0,0.0,0.0,0.7714784741401672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007829525857232,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.35162353515625,297.1499938964844,293.1499938964844,0.3096015155315399,-5633.6640625,304.19873046875,0.7412784695625305,0.3634679317474365,0.3347782492637634,293.3295288085937,297.1499938964844,293.1499938964844,0.2578312754631042,-5139.3154296875,304.1937561035156,0.7083938121795654,0.3134608566761017,0.3055105209350586,293.1715393066406,297.1499938964844,293.1499938964844,0.58934086561203,-7241.8623046875,304.1893005371094,0.8741152882575989,0.6102381944656372,0.430635541677475,293.1929016113281,297.1499938964844,293.1499938964844,0.8288424611091614,-12739.0224609375,304.2064819335937,0.9607957005500792,0.7958592176437378,0.7565879821777344,293.1979064941406,297.1499938964844,293.1499938964844,0.0750117972493171,-9185.29296875,304.1609191894531,0.4953972697257995,0.1131033226847648,0.5473175644874573,290.2713317871094,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2795715332031,290.2762145996094,1.0,0.6107415556907654,0.4826200604438782,0.4826200604438782,1.0,1.0,-2.8513214588165283,1.0155516862869265,1.835769891738892,0.3757199645042419,0.0,0.0,1.0,254.7313995361328,223.0,160.50216674804688,-32086.109375,2557.2978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0040588378906,310.70513916015625,278.1499938964844,0.0,18000.0,315.2300109863281,30762.109375,36000.0,0.0,0.0,0.770527720451355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007819877355359,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.35162353515625,297.1499938964844,293.1499938964844,0.3096015155315399,-5633.6640625,304.19873046875,0.7412784695625305,0.3634679317474365,0.3347782492637634,293.3295288085937,297.1499938964844,293.1499938964844,0.2578312754631042,-5139.3154296875,304.1937561035156,0.7083938121795654,0.3134608566761017,0.3055105209350586,293.1715393066406,297.1499938964844,293.1499938964844,0.58934086561203,-7241.8623046875,304.1893005371094,0.8741152882575989,0.6102381944656372,0.430635541677475,293.1929016113281,297.1499938964844,293.1499938964844,0.8288424611091614,-12739.0224609375,304.2064819335937,0.9607957005500792,0.7958592176437378,0.7565879821777344,293.1979064941406,297.1499938964844,293.1499938964844,0.0750117972493171,-9185.29296875,304.1609191894531,0.4953972697257995,0.1131033226847648,0.5473175644874573,290.2713317871094,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2795715332031,290.2762145996094,1.0,0.6107415556907654,0.4826200604438782,0.4826200604438782,1.0,1.0,-2.8513214588165283,1.0155516862869265,1.835769891738892,0.3757199645042419,0.0,0.0,1.0,254.7313995361328,223.0,160.50216674804688,-32086.109375,2557.2978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0040588378906,310.70513916015625,278.1499938964844,0.0,18000.0,315.2300109863281,30762.109375,36000.0,0.0,0.0,0.770527720451355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007819877355359,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3550109863281,297.1499938964844,293.1499938964844,0.299996942281723,-5494.537109375,304.198486328125,0.7435753345489502,0.3576759099960327,0.3292068839073181,293.3365173339844,297.1499938964844,293.1499938964844,0.2489272356033325,-4997.05615234375,304.1940002441406,0.7100560665130615,0.3074935972690582,0.2994970381259918,293.17755126953125,297.1499938964844,293.1499938964844,0.580634355545044,-7158.19873046875,304.190673828125,0.8810024857521057,0.6084692478179932,0.429127037525177,293.1997375488281,297.1499938964844,293.1499938964844,0.8163751363754272,-12591.8076171875,304.2084045410156,0.9683323502540588,0.7933853268623352,0.7538986206054688,293.19873046875,297.1499938964844,293.1499938964844,0.0727738589048385,-8974.576171875,304.1610107421875,0.4974548518657684,0.1117257624864578,0.5391765236854553,290.3850402832031,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857971191406,290.3897705078125,1.0,0.6008803844451904,0.4855304956436157,0.4855304956436157,1.0,1.0,-2.82256817817688,1.0094505548477173,1.813117504119873,0.3760562539100647,0.0,0.0,1.0,243.2046813964844,211.0,158.4434356689453,-32079.7109375,2449.678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2064208984375,310.9082946777344,278.1499938964844,0.0,18000.0,315.7099914550781,30762.109375,36000.0,0.0,0.0,0.7737897634506226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007852982380427,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3550109863281,297.1499938964844,293.1499938964844,0.299996942281723,-5494.537109375,304.198486328125,0.7435753345489502,0.3576759099960327,0.3292068839073181,293.3365173339844,297.1499938964844,293.1499938964844,0.2489272356033325,-4997.05615234375,304.1940002441406,0.7100560665130615,0.3074935972690582,0.2994970381259918,293.17755126953125,297.1499938964844,293.1499938964844,0.580634355545044,-7158.19873046875,304.190673828125,0.8810024857521057,0.6084692478179932,0.429127037525177,293.1997375488281,297.1499938964844,293.1499938964844,0.8163751363754272,-12591.8076171875,304.2084045410156,0.9683323502540588,0.7933853268623352,0.7538986206054688,293.19873046875,297.1499938964844,293.1499938964844,0.0727738589048385,-8974.576171875,304.1610107421875,0.4974548518657684,0.1117257624864578,0.5391765236854553,290.3850402832031,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857971191406,290.3897705078125,1.0,0.6008803844451904,0.4855304956436157,0.4855304956436157,1.0,1.0,-2.82256817817688,1.0094505548477173,1.813117504119873,0.3760562539100647,0.0,0.0,1.0,243.2046813964844,211.0,158.4434356689453,-32079.7109375,2449.678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2064208984375,310.9082946777344,278.1499938964844,0.0,18000.0,315.7099914550781,30762.109375,36000.0,0.0,0.0,0.7737897634506226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007852982380427,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.35772705078125,297.1499938964844,293.1499938964844,0.2904302179813385,-5354.7080078125,304.1982727050781,0.7462522387504578,0.3519313037395477,0.3236733078956604,293.3428955078125,297.1499938964844,293.1499938964844,0.239992618560791,-4852.96728515625,304.1942138671875,0.7119556069374084,0.3014776110649109,0.2934312522411346,293.1832580566406,297.1499938964844,293.1499938964844,0.5715389847755432,-7070.27880859375,304.1922912597656,0.8884608149528503,0.606615424156189,0.4275592267513275,293.2062072753906,297.1499938964844,293.1499938964844,0.8033846616744995,-12437.423828125,304.2106018066406,0.9759812951087952,0.7908157706260681,0.7511200904846191,293.1994934082031,297.1499938964844,293.1499938964844,0.070491150021553,-8760.865234375,304.1611328125,0.4997817873954773,0.1103373989462852,0.5310025811195374,290.5058288574219,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2895202636719,290.5111389160156,1.0,0.5908243060112,0.4884785413742065,0.4884785413742065,1.0,1.0,-2.7935802936553955,1.0031559467315674,1.790424346923828,0.3762501180171966,0.0,0.0,1.0,231.6121826171875,199.0,167.15374755859375,-32109.49609375,2343.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4545288085937,311.1524658203125,278.1499938964844,0.0,18000.0,315.7099914550781,30762.109375,36000.0,0.0,0.0,0.7728188037872314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007843128405511,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.35772705078125,297.1499938964844,293.1499938964844,0.2904302179813385,-5354.7080078125,304.1982727050781,0.7462522387504578,0.3519313037395477,0.3236733078956604,293.3428955078125,297.1499938964844,293.1499938964844,0.239992618560791,-4852.96728515625,304.1942138671875,0.7119556069374084,0.3014776110649109,0.2934312522411346,293.1832580566406,297.1499938964844,293.1499938964844,0.5715389847755432,-7070.27880859375,304.1922912597656,0.8884608149528503,0.606615424156189,0.4275592267513275,293.2062072753906,297.1499938964844,293.1499938964844,0.8033846616744995,-12437.423828125,304.2106018066406,0.9759812951087952,0.7908157706260681,0.7511200904846191,293.1994934082031,297.1499938964844,293.1499938964844,0.070491150021553,-8760.865234375,304.1611328125,0.4997817873954773,0.1103373989462852,0.5310025811195374,290.5058288574219,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2895202636719,290.5111389160156,1.0,0.5908243060112,0.4884785413742065,0.4884785413742065,1.0,1.0,-2.7935802936553955,1.0031559467315674,1.790424346923828,0.3762501180171966,0.0,0.0,1.0,231.6121826171875,199.0,167.15374755859375,-32109.49609375,2343.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4545288085937,311.1524658203125,278.1499938964844,0.0,18000.0,315.7099914550781,30762.109375,36000.0,0.0,0.0,0.7728188037872314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007843128405511,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3598327636719,297.1499938964844,293.1499938964844,0.281093567609787,-5217.21337890625,304.1977233886719,0.749350905418396,0.3462395370006561,0.318183422088623,293.3486633300781,297.1499938964844,293.1499938964844,0.2311969101428985,-4709.9521484375,304.1941223144531,0.7141093611717224,0.2954206466674804,0.2873229086399078,293.18865966796875,297.1499938964844,293.1499938964844,0.5623934268951416,-6981.6904296875,304.19342041015625,0.8965179324150085,0.6046743988990784,0.4259284436702728,293.2123413085937,297.1499938964844,293.1499938964844,0.7903200387954712,-12281.919921875,304.212158203125,0.9836533665657043,0.7881457805633545,0.7482435703277588,293.2001953125,297.1499938964844,293.1499938964844,0.0682072192430496,-8548.833984375,304.1612243652344,0.5024024248123169,0.1089415028691291,0.5227748155593872,290.6266174316406,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928771972656,290.6317443847656,1.0,0.5805830955505371,0.4914923906326294,0.4914923906326294,1.0,1.0,-2.764336347579956,0.9967144727706908,1.767621994018555,0.3763504922389984,0.0,0.0,1.0,219.9905548095703,187.0,167.36244201660156,-32106.619140625,2238.2763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6727905273437,311.3710632324219,278.1499938964844,0.0,18000.0,315.7099914550781,30762.109375,36000.0,0.0,0.0,0.771207332611084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007826774381101,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3598327636719,297.1499938964844,293.1499938964844,0.281093567609787,-5217.21337890625,304.1977233886719,0.749350905418396,0.3462395370006561,0.318183422088623,293.3486633300781,297.1499938964844,293.1499938964844,0.2311969101428985,-4709.9521484375,304.1941223144531,0.7141093611717224,0.2954206466674804,0.2873229086399078,293.18865966796875,297.1499938964844,293.1499938964844,0.5623934268951416,-6981.6904296875,304.19342041015625,0.8965179324150085,0.6046743988990784,0.4259284436702728,293.2123413085937,297.1499938964844,293.1499938964844,0.7903200387954712,-12281.919921875,304.212158203125,0.9836533665657043,0.7881457805633545,0.7482435703277588,293.2001953125,297.1499938964844,293.1499938964844,0.0682072192430496,-8548.833984375,304.1612243652344,0.5024024248123169,0.1089415028691291,0.5227748155593872,290.6266174316406,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928771972656,290.6317443847656,1.0,0.5805830955505371,0.4914923906326294,0.4914923906326294,1.0,1.0,-2.764336347579956,0.9967144727706908,1.767621994018555,0.3763504922389984,0.0,0.0,1.0,219.9905548095703,187.0,167.36244201660156,-32106.619140625,2238.2763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6727905273437,311.3710632324219,278.1499938964844,0.0,18000.0,315.7099914550781,30762.109375,36000.0,0.0,0.0,0.771207332611084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007826774381101,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.36065673828125,297.1499938964844,293.1499938964844,0.2765559256076813,-5150.0400390625,304.1972961425781,0.7510815262794495,0.3434158265590668,0.315457284450531,293.351318359375,297.1499938964844,293.1499938964844,0.2268888652324676,-4639.49365234375,304.1939392089844,0.7152950763702393,0.2923789620399475,0.2842550873756408,293.1912536621094,297.1499938964844,293.1499938964844,0.5578939914703369,-6938.07421875,304.1936950683594,0.9007918238639832,0.6036765575408936,0.4250928163528442,293.2152709960937,297.1499938964844,293.1499938964844,0.7838872075080872,-12205.3486328125,304.2125549316406,0.987480878829956,0.786780595779419,0.7467747926712036,293.20050048828125,297.1499938964844,293.1499938964844,0.0670784413814544,-8444.810546875,304.1612548828125,0.5038458704948425,0.1082437857985496,0.518656313419342,290.68511962890625,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.2944030761719,290.690185546875,1.0,0.5753961205482483,0.4930223822593689,0.4930223822593689,1.0,1.0,-2.749654531478882,0.99344801902771,1.756206512451172,0.3763669431209564,0.0,0.0,1.0,214.1713409423828,187.0,165.20960998535156,-32094.150390625,2186.3779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7714233398437,311.47137451171875,278.1499938964844,0.0,18000.0,316.19000244140625,30762.109375,36000.0,0.0,0.0,0.774990439414978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007865167572163,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.36138916015625,297.1499938964844,293.1499938964844,0.2720127999782562,-5082.43310546875,304.19696044921875,0.7529445886611938,0.340606540441513,0.3127435743808746,293.3538818359375,297.1499938964844,293.1499938964844,0.2225661277770996,-4568.40966796875,304.1938171386719,0.7165598273277283,0.2893294095993042,0.2811792492866516,293.1937561035156,297.1499938964844,293.1499938964844,0.5532706379890442,-6893.0419921875,304.1941833496094,0.9052790999412536,0.6026611924171448,0.4242453277111053,293.2181091308594,297.1499938964844,293.1499938964844,0.7772907614707947,-12126.39453125,304.2131652832031,0.9912906289100648,0.7853960394859314,0.7452884912490845,293.2007751464844,297.1499938964844,293.1499938964844,0.0659342482686042,-8339.685546875,304.1612854003906,0.5053899884223938,0.1075470447540283,0.514540433883667,290.7461242675781,291.1499938964844,254.3011779785156,253.6361846923828,279.180419921875,293.2958374023437,290.7518005371094,1.0,0.5701669454574585,0.4945666491985321,0.4945666491985321,1.0,1.0,-2.734946012496948,0.9901537895202636,1.7447922229766846,0.3763607740402221,0.0,0.0,1.0,208.3500061035156,175.0,169.49566650390625,-32106.880859375,2134.923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8995056152344,311.5977783203125,278.1499938964844,0.0,18000.0,316.19000244140625,30762.109375,36000.0,0.0,0.0,0.7744186520576477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007859364850446,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3624572753906,297.1499938964844,293.1499938964844,0.2630012631416321,-4947.42138671875,304.1963195800781,0.7570796608924866,0.3350317180156708,0.3073557317256927,293.35858154296875,297.1499938964844,293.1499938964844,0.2139551639556884,-4425.7705078125,304.19354248046875,0.7193219661712646,0.2832072079181671,0.2750054597854614,293.1986083984375,297.1499938964844,293.1499938964844,0.5438060164451599,-6800.46875,304.1951904296875,0.9154163002967834,0.600570023059845,0.4225098490715027,293.2235717773437,297.1499938964844,293.1499938964844,0.7635865211486816,-11961.578125,304.2149963378906,0.99872887134552,0.782563328742981,0.7420868277549744,293.2012939453125,297.1499938964844,293.1499938964844,0.0636265501379966,-8128.92919921875,304.161376953125,0.5087987780570984,0.1061588898301124,0.5063327550888062,290.8731689453125,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.29852294921875,290.8787536621094,1.0,0.5595682859420776,0.4977031946182251,0.4977031946182251,1.0,1.0,-2.7052001953125,0.9833799004554749,1.72182035446167,0.3762564957141876,0.0,0.0,1.0,196.73887634277344,163.0,174.27159118652344,-32106.439453125,2033.169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1335144042969,311.8318176269531,278.1499938964844,0.0,18000.0,316.19000244140625,30762.109375,36000.0,0.0,0.0,0.7727574706077576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007842506165616,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3624572753906,297.1499938964844,293.1499938964844,0.2630012631416321,-4947.42138671875,304.1963195800781,0.7570796608924866,0.3350317180156708,0.3073557317256927,293.35858154296875,297.1499938964844,293.1499938964844,0.2139551639556884,-4425.7705078125,304.19354248046875,0.7193219661712646,0.2832072079181671,0.2750054597854614,293.1986083984375,297.1499938964844,293.1499938964844,0.5438060164451599,-6800.46875,304.1951904296875,0.9154163002967834,0.600570023059845,0.4225098490715027,293.2235717773437,297.1499938964844,293.1499938964844,0.7635865211486816,-11961.578125,304.2149963378906,0.99872887134552,0.782563328742981,0.7420868277549744,293.2012939453125,297.1499938964844,293.1499938964844,0.0636265501379966,-8128.92919921875,304.161376953125,0.5087987780570984,0.1061588898301124,0.5063327550888062,290.8731689453125,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.29852294921875,290.8787536621094,1.0,0.5595682859420776,0.4977031946182251,0.4977031946182251,1.0,1.0,-2.7052001953125,0.9833799004554749,1.72182035446167,0.3762564957141876,0.0,0.0,1.0,196.73887634277344,163.0,174.27159118652344,-32106.439453125,2033.169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1335144042969,311.8318176269531,278.1499938964844,0.0,18000.0,316.19000244140625,30762.109375,36000.0,0.0,0.0,0.7727574706077576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007842506165616,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3629150390625,297.1499938964844,293.1499938964844,0.2540636658668518,-4812.1337890625,304.19580078125,0.7599744200706482,0.3295564949512481,0.3021351993083954,293.36260986328125,297.1499938964844,293.1499938964844,0.2053986489772796,-4282.46826171875,304.1933288574219,0.7207845449447632,0.2771075069904327,0.2689301967620849,293.2030029296875,297.1499938964844,293.1499938964844,0.533900260925293,-6702.81298828125,304.1966857910156,0.9242047667503356,0.5984468460083008,0.4208140075206756,293.2186584472656,297.1499938964844,293.1499938964844,0.7346130013465881,-11587.18359375,304.2422180175781,0.9990000128746032,0.7816464900970459,0.7249522805213928,293.201416015625,297.1499938964844,293.1499938964844,0.0613622143864631,-7923.1611328125,304.1613464355469,0.5114268660545349,0.1048351824283599,0.4987673163414001,291.01226806640625,291.1499938964844,254.61134338378903,253.9282073974609,279.1840515136719,293.2995910644531,291.0191345214844,1.0,0.5479795932769775,0.5012537837028503,0.5012537837028503,1.0,1.0,-2.6599581241607666,0.97062885761261,1.6893292665481567,0.3738131821155548,0.0,0.0,1.0,186.83084106445312,151.0,193.42282104492188,-31979.974609375,1917.3096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3542175292969,312.0692749023437,278.1499938964844,0.0,18000.0,316.6700134277344,30762.109375,36000.0,0.0,0.0,0.7751373648643494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007866658852435,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3629150390625,297.1499938964844,293.1499938964844,0.2540636658668518,-4812.1337890625,304.19580078125,0.7599744200706482,0.3295564949512481,0.3021351993083954,293.36260986328125,297.1499938964844,293.1499938964844,0.2053986489772796,-4282.46826171875,304.1933288574219,0.7207845449447632,0.2771075069904327,0.2689301967620849,293.2030029296875,297.1499938964844,293.1499938964844,0.533900260925293,-6702.81298828125,304.1966857910156,0.9242047667503356,0.5984468460083008,0.4208140075206756,293.2186584472656,297.1499938964844,293.1499938964844,0.7346130013465881,-11587.18359375,304.2422180175781,0.9990000128746032,0.7816464900970459,0.7249522805213928,293.201416015625,297.1499938964844,293.1499938964844,0.0613622143864631,-7923.1611328125,304.1613464355469,0.5114268660545349,0.1048351824283599,0.4987673163414001,291.01226806640625,291.1499938964844,254.61134338378903,253.9282073974609,279.1840515136719,293.2995910644531,291.0191345214844,1.0,0.5479795932769775,0.5012537837028503,0.5012537837028503,1.0,1.0,-2.6599581241607666,0.97062885761261,1.6893292665481567,0.3738131821155548,0.0,0.0,1.0,186.83084106445312,151.0,193.42282104492188,-31979.974609375,1917.3096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3542175292969,312.0692749023437,278.1499938964844,0.0,18000.0,316.6700134277344,30762.109375,36000.0,0.0,0.0,0.7751373648643494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0007866658852435,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3632507324219,297.1499938964844,293.1499938964844,0.2446649819612503,-4667.93310546875,304.1962280273437,0.7633467316627502,0.324094146490097,0.2969401180744171,293.3664245605469,297.1499938964844,293.1499938964844,0.1964617371559143,-4130.6962890625,304.1937866210937,0.7225353717803955,0.2709455192089081,0.2628140449523926,293.2075500488281,297.1499938964844,293.1499938964844,0.5225406289100647,-6589.31640625,304.2001037597656,0.93379545211792,0.5961843132972717,0.4190382957458496,293.1937561035156,297.1499938964844,293.1499938964844,0.6981173157691956,-11116.0244140625,304.272216796875,0.9990000128746032,0.7849231362342834,0.7029988765716553,293.20147705078125,297.1499938964844,293.1499938964844,0.0589272417128086,-7702.59716796875,304.16162109375,0.5144802927970886,0.1035192683339119,0.4912886321544647,291.18310546875,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.29888916015625,291.1914978027344,1.0,0.5354301929473877,0.505029559135437,0.505029559135437,1.0,1.0,-2.6088907718658447,0.9555733799934388,1.6533174514770508,0.3701984584331512,0.0,0.0,0.9931910634040833,176.68504333496094,139.0,229.8785095214844,-31873.654296875,1795.2698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6566772460937,312.38543701171875,278.1499938964844,0.0,18000.0,316.6700134277344,30828.70703125,36000.0,0.0,0.0,0.7727730870246887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7836482524871826,1.8685944080352783,-0.084946185350418,0.0,0.0007842664490453,0.0,0.0,682.3177490234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3632507324219,297.1499938964844,293.1499938964844,0.2446649819612503,-4667.93310546875,304.1962280273437,0.7633467316627502,0.324094146490097,0.2969401180744171,293.3664245605469,297.1499938964844,293.1499938964844,0.1964617371559143,-4130.6962890625,304.1937866210937,0.7225353717803955,0.2709455192089081,0.2628140449523926,293.2075500488281,297.1499938964844,293.1499938964844,0.5225406289100647,-6589.31640625,304.2001037597656,0.93379545211792,0.5961843132972717,0.4190382957458496,293.1937561035156,297.1499938964844,293.1499938964844,0.6981173157691956,-11116.0244140625,304.272216796875,0.9990000128746032,0.7849231362342834,0.7029988765716553,293.20147705078125,297.1499938964844,293.1499938964844,0.0589272417128086,-7702.59716796875,304.16162109375,0.5144802927970886,0.1035192683339119,0.4912886321544647,291.18310546875,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.29888916015625,291.1914978027344,1.0,0.5354301929473877,0.505029559135437,0.505029559135437,1.0,1.0,-2.6088907718658447,0.9555733799934388,1.6533174514770508,0.3701984584331512,0.0,0.0,0.9931910634040833,176.68504333496094,139.0,229.8785095214844,-31873.654296875,1795.2698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6566772460937,312.38543701171875,278.1499938964844,0.0,18000.0,316.6700134277344,30828.70703125,36000.0,0.0,0.0,0.7727730870246887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7836482524871826,1.8685944080352783,-0.084946185350418,0.0,0.0007842664490453,0.0,0.0,682.3177490234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3632507324219,297.1499938964844,293.1499938964844,0.2352462708950042,-4521.96484375,304.1965026855469,0.7676176428794861,0.3186900913715362,0.2917689979076385,293.3699645996094,297.1499938964844,293.1499938964844,0.1874977797269821,-3976.7470703125,304.1941223144531,0.7249068021774292,0.264748066663742,0.2566376328468323,293.2120361328125,297.1499938964844,293.1499938964844,0.5105546116828918,-6468.939453125,304.2033386230469,0.9445330500602722,0.5938176512718201,0.4171686768531799,293.155517578125,297.1499938964844,293.1499938964844,0.6588559746742249,-10610.2978515625,304.2967224121094,0.9990000128746032,0.7915379405021667,0.6792821884155273,293.201171875,297.1499938964844,293.1499938964844,0.0564544051885604,-7480.3671875,304.161865234375,0.5183295607566833,0.1022740453481674,0.4839585125446319,291.36651611328125,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006896972656,291.3752136230469,1.0,0.5221872925758362,0.5090286731719971,0.5090286731719971,1.0,1.0,-2.5557057857513428,0.9396830797195436,1.6160228252410889,0.3661988973617553,0.0,0.0,0.9521101713180542,166.1184844970703,127.0,248.9402313232422,-31717.41015625,1672.5599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9601745605469,312.6973571777344,278.1499938964844,0.0,18000.0,316.6700134277344,32197.5390625,36000.0,0.0,0.0,0.7691841721534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7783949375152588,1.863656997680664,-0.0852621272206306,0.0,0.0007806241628713,0.0,0.0,682.5770263671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3632507324219,297.1499938964844,293.1499938964844,0.2352462708950042,-4521.96484375,304.1965026855469,0.7676176428794861,0.3186900913715362,0.2917689979076385,293.3699645996094,297.1499938964844,293.1499938964844,0.1874977797269821,-3976.7470703125,304.1941223144531,0.7249068021774292,0.264748066663742,0.2566376328468323,293.2120361328125,297.1499938964844,293.1499938964844,0.5105546116828918,-6468.939453125,304.2033386230469,0.9445330500602722,0.5938176512718201,0.4171686768531799,293.155517578125,297.1499938964844,293.1499938964844,0.6588559746742249,-10610.2978515625,304.2967224121094,0.9990000128746032,0.7915379405021667,0.6792821884155273,293.201171875,297.1499938964844,293.1499938964844,0.0564544051885604,-7480.3671875,304.161865234375,0.5183295607566833,0.1022740453481674,0.4839585125446319,291.36651611328125,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006896972656,291.3752136230469,1.0,0.5221872925758362,0.5090286731719971,0.5090286731719971,1.0,1.0,-2.5557057857513428,0.9396830797195436,1.6160228252410889,0.3661988973617553,0.0,0.0,0.9521101713180542,166.1184844970703,127.0,248.9402313232422,-31717.41015625,1672.5599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9601745605469,312.6973571777344,278.1499938964844,0.0,18000.0,316.6700134277344,32197.5390625,36000.0,0.0,0.0,0.7691841721534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7783949375152588,1.863656997680664,-0.0852621272206306,0.0,0.0007806241628713,0.0,0.0,682.5770263671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.36309814453125,297.1499938964844,293.1499938964844,0.2306312769651413,-4449.962890625,304.1964416503906,0.7701264023780823,0.3160226345062256,0.289207249879837,293.3715515136719,297.1499938964844,293.1499938964844,0.1830896735191345,-3900.453125,304.1941223144531,0.7263453602790833,0.2616477608680725,0.2535402476787567,293.21417236328125,297.1499938964844,293.1499938964844,0.5045289993286133,-6408.2841796875,304.20458984375,0.9502718448638916,0.5926113724708557,0.4162120521068573,293.1326904296875,297.1499938964844,293.1499938964844,0.6386109590530396,-10349.0166015625,304.3068542480469,0.9990000128746032,0.7959532737731934,0.6667985916137695,293.2007751464844,297.1499938964844,293.1499938964844,0.0552506148815155,-7372.8623046875,304.1618957519531,0.5206313133239746,0.1017031222581863,0.4804714322090149,291.4587707519531,291.1499938964844,254.98834228515625,254.28176879882807,279.1900939941406,293.30352783203125,291.467529296875,1.0,0.5153511166572571,0.5111269354820251,0.5111269354820251,1.0,1.0,-2.5285682678222656,0.9315414428710938,1.597026824951172,0.3641187846660614,0.0,0.0,0.9222801923751832,160.72105407714844,127.0,252.93923950195312,-31619.056640625,1611.6241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.11248779296875,312.8503723144531,278.1499938964844,0.0,18000.0,317.1499938964844,33557.4375,36000.0,0.0,0.0,0.7717275619506836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7731471061706543,1.8587214946746824,-0.0855743810534477,0.0,0.0007832053815945,0.0,0.0,682.8033447265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,293.36279296875,297.1499938964844,293.1499938964844,0.2260348200798034,-4377.8623046875,304.19635009765625,0.7729060053825378,0.3133818209171295,0.286665678024292,293.373046875,297.1499938964844,293.1499938964844,0.1786974221467971,-3823.97705078125,304.194091796875,0.7279670238494873,0.2585507035255432,0.2504417896270752,293.2162170410156,297.1499938964844,293.1499938964844,0.498389333486557,-6346.26416015625,304.2058410644531,0.9562166333198548,0.5913931131362915,0.4152448773384094,293.10772705078125,297.1499938964844,293.1499938964844,0.6179162859916687,-10080.9443359375,304.3159484863281,0.9990000128746032,0.8010677099227905,0.653908908367157,293.2001953125,297.1499938964844,293.1499938964844,0.0540639162063598,-7267.14111328125,304.1618957519531,0.5232303738594055,0.1011771708726883,0.4771580994129181,291.5535888671875,291.1499938964844,255.0615081787109,254.35015869140625,279.19140625,293.30792236328125,291.56298828125,1.0,0.508389413356781,0.5132943391799927,0.5132943391799927,1.0,1.0,-2.50116229057312,0.9233078360557556,1.5778543949127195,0.3620024919509887,0.0,0.0,0.8859304189682007,155.26614379882812,145.0,260.3905944824219,-31533.2421875,1551.2264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.30157470703125,313.0316467285156,278.1499938964844,0.0,18000.0,317.1499938964844,35645.859375,36000.0,0.0,0.0,0.7697238326072693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7650312185287476,1.8510819673538208,-0.0860508158802986,0.0,0.0007811718387529,0.0,0.0,683.0899047851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636420,293.3625793457031,297.1499938964844,293.1499938964844,0.2196671217679977,-4279.931640625,304.1912536621094,0.7699376940727234,0.3080312609672546,0.2818548083305359,293.3764038085937,297.1499938964844,293.1499938964844,0.1721700578927993,-3711.859375,304.1900634765625,0.7237797975540161,0.2522180676460266,0.2444673478603363,293.2205505371094,297.1499938964844,293.1499938964844,0.4915920197963714,-6281.71923828125,304.1979675292969,0.9566251039505004,0.5888360738754272,0.4134611487388611,293.0688171386719,297.1499938964844,293.1499938964844,0.6051231622695923,-9944.5927734375,304.2802429199219,0.9990000128746032,0.8100893497467041,0.6503207087516785,293.199462890625,297.1499938964844,293.1499938964844,0.0527027435600757,-7149.93505859375,304.1601257324219,0.5221307277679443,0.1000520139932632,0.4720276892185211,291.6254272460937,291.1499938964844,255.2049255371093,254.4840087890625,279.1866149902344,293.3131103515625,291.6230773925781,1.0,0.5047774314880371,0.5167472958564758,0.5167472958564758,1.0,1.0,-2.4755492210388184,0.91782146692276,1.5577278137207031,0.3617750406265259,0.0,0.0,0.8145834803581238,153.16049194335938,163.0,100.2290496826172,-31034.431640625,1508.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7257995605469,313.18731689453125,278.1499938964844,0.0,18000.0,317.1499938964844,37656.390625,36000.0,0.0,0.0,0.7640647292137146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6331013441085815,1.7154563665390017,-0.0823549851775169,0.0,0.0007754285470582,0.0,0.0,567.6353759765625,0.0,0.0,0.0,0.9350082874298096,4.0,0.0,1.0
636480,293.3625793457031,297.1499938964844,293.1499938964844,0.2196671217679977,-4279.931640625,304.1912536621094,0.7699376940727234,0.3080312609672546,0.2818548083305359,293.3764038085937,297.1499938964844,293.1499938964844,0.1721700578927993,-3711.859375,304.1900634765625,0.7237797975540161,0.2522180676460266,0.2444673478603363,293.2205505371094,297.1499938964844,293.1499938964844,0.4915920197963714,-6281.71923828125,304.1979675292969,0.9566251039505004,0.5888360738754272,0.4134611487388611,293.0688171386719,297.1499938964844,293.1499938964844,0.6051231622695923,-9944.5927734375,304.2802429199219,0.9990000128746032,0.8100893497467041,0.6503207087516785,293.199462890625,297.1499938964844,293.1499938964844,0.0527027435600757,-7149.93505859375,304.1601257324219,0.5221307277679443,0.1000520139932632,0.4720276892185211,291.6254272460937,291.1499938964844,255.2049255371093,254.4840087890625,279.1866149902344,293.3131103515625,291.6230773925781,1.0,0.5047774314880371,0.5167472958564758,0.5167472958564758,1.0,1.0,-2.4755492210388184,0.91782146692276,1.5577278137207031,0.3617750406265259,0.0,0.0,0.8145834803581238,153.16049194335938,163.0,100.2290496826172,-31034.431640625,1508.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7257995605469,313.18731689453125,278.1499938964844,0.0,18000.0,317.1499938964844,37656.390625,36000.0,0.0,0.0,0.7640647292137146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6331013441085815,1.7154563665390017,-0.0823549851775169,0.0,0.0007754285470582,0.0,0.0,567.6353759765625,0.0,0.0,0.0,0.9350082874298096,4.0,0.0,1.0
636540,293.3624267578125,297.1499938964844,293.1499938964844,0.2167001366615295,-4237.80908203125,304.18243408203125,0.7606579661369324,0.3026802539825439,0.2772439420223236,293.3798217773437,297.1499938964844,293.1499938964844,0.1682586520910263,-3647.491943359375,304.1832275390625,0.7136581540107727,0.2457885146141052,0.2386094778776168,293.2238464355469,297.1499938964844,293.1499938964844,0.4921365976333618,-6295.06591796875,304.1810607910156,0.9483851194381714,0.5863783955574036,0.4118786156177521,293.0634460449219,297.1499938964844,293.1499938964844,0.6186301112174988,-10165.4150390625,304.2140197753906,0.9990000128746032,0.8133077025413513,0.6634129881858826,293.1998596191406,297.1499938964844,293.1499938964844,0.0523520223796367,-7127.546875,304.1573486328125,0.5160115957260132,0.0987255200743675,0.467221587896347,291.5350952148437,291.1499938964844,255.34393310546875,254.61338806152344,279.17999267578125,293.3139343261719,291.5291748046875,1.0,0.5076237916946411,0.5194206237792969,0.5194206237792969,1.0,1.0,-2.4710116386413574,0.9199514985084534,1.5510601997375488,0.3647302091121673,0.0,0.0,0.7684564590454102,157.6035614013672,181.0,-69.69047546386719,-30557.146484375,1521.2379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.24560546875,313.3173828125,278.1499938964844,0.0,18000.0,316.6700134277344,37636.109375,36000.0,0.0,0.0,0.7507402300834656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4807682037353516,1.5581666231155396,-0.0773983746767044,0.0,0.0007619059178978,0.0,0.0,445.69573974609375,0.0,0.0,0.0,0.8633071184158325,4.0,0.0,1.0
636600,293.3624267578125,297.1499938964844,293.1499938964844,0.2167001366615295,-4237.80908203125,304.18243408203125,0.7606579661369324,0.3026802539825439,0.2772439420223236,293.3798217773437,297.1499938964844,293.1499938964844,0.1682586520910263,-3647.491943359375,304.1832275390625,0.7136581540107727,0.2457885146141052,0.2386094778776168,293.2238464355469,297.1499938964844,293.1499938964844,0.4921365976333618,-6295.06591796875,304.1810607910156,0.9483851194381714,0.5863783955574036,0.4118786156177521,293.0634460449219,297.1499938964844,293.1499938964844,0.6186301112174988,-10165.4150390625,304.2140197753906,0.9990000128746032,0.8133077025413513,0.6634129881858826,293.1998596191406,297.1499938964844,293.1499938964844,0.0523520223796367,-7127.546875,304.1573486328125,0.5160115957260132,0.0987255200743675,0.467221587896347,291.5350952148437,291.1499938964844,255.34393310546875,254.61338806152344,279.17999267578125,293.3139343261719,291.5291748046875,1.0,0.5076237916946411,0.5194206237792969,0.5194206237792969,1.0,1.0,-2.4710116386413574,0.9199514985084534,1.5510601997375488,0.3647302091121673,0.0,0.0,0.7684564590454102,157.6035614013672,181.0,-69.69047546386719,-30557.146484375,1521.2379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.24560546875,313.3173828125,278.1499938964844,0.0,18000.0,316.6700134277344,37636.109375,36000.0,0.0,0.0,0.7507402300834656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4807682037353516,1.5581666231155396,-0.0773983746767044,0.0,0.0007619059178978,0.0,0.0,445.69573974609375,0.0,0.0,0.0,0.8633071184158325,4.0,0.0,1.0
