time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636660,293.3625183105469,297.1499938964844,293.1499938964844,0.2146490961313247,-4210.01171875,304.17510986328125,0.7480003237724304,0.2972795665264129,0.2727525532245636,293.38336181640625,297.1499938964844,293.1499938964844,0.1649869978427887,-3594.233642578125,304.1776733398437,0.6988983154296875,0.2392478287220001,0.2328118085861206,293.226806640625,297.1499938964844,293.1499938964844,0.4949743151664734,-6330.65087890625,304.1661071777344,0.9344304203987122,0.5839084982872009,0.4104320108890533,293.091552734375,297.1499938964844,293.1499938964844,0.6474159955978394,-10583.8408203125,304.14483642578125,0.9990000128746032,0.8098671436309814,0.6873539090156555,293.2018127441406,297.1499938964844,293.1499938964844,0.0521219074726104,-7117.3271484375,304.1553039550781,0.506915807723999,0.0970679819583892,0.4618226289749145,291.4040832519531,291.1499938964844,255.47789001464844,254.7377166748047,279.17352294921875,293.30938720703125,291.3979187011719,1.0,0.5148472189903259,0.5214477181434631,0.5214477181434631,1.0,1.0,-2.4791805744171143,0.926489233970642,1.5526913404464722,0.3693242073059082,0.0,0.0,0.7432327270507812,166.50820922851562,199.0,-148.50672912597656,-30275.822265625,1569.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.68218994140625,313.42315673828125,278.1499938964844,0.0,18000.0,316.6700134277344,37061.93359375,36000.0,0.0,0.0,0.7391709685325623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3751641511917114,1.4490032196044922,-0.0738390609622001,0.0,0.0007501645595766,0.0,0.0,371.4309692382813,0.0,0.0,0.0,0.8143026828765869,4.0,0.0,1.0
636720,293.3625183105469,297.1499938964844,293.1499938964844,0.2146490961313247,-4210.01171875,304.17510986328125,0.7480003237724304,0.2972795665264129,0.2727525532245636,293.38336181640625,297.1499938964844,293.1499938964844,0.1649869978427887,-3594.233642578125,304.1776733398437,0.6988983154296875,0.2392478287220001,0.2328118085861206,293.226806640625,297.1499938964844,293.1499938964844,0.4949743151664734,-6330.65087890625,304.1661071777344,0.9344304203987122,0.5839084982872009,0.4104320108890533,293.091552734375,297.1499938964844,293.1499938964844,0.6474159955978394,-10583.8408203125,304.14483642578125,0.9990000128746032,0.8098671436309814,0.6873539090156555,293.2018127441406,297.1499938964844,293.1499938964844,0.0521219074726104,-7117.3271484375,304.1553039550781,0.506915807723999,0.0970679819583892,0.4618226289749145,291.4040832519531,291.1499938964844,255.47789001464844,254.7377166748047,279.17352294921875,293.30938720703125,291.3979187011719,1.0,0.5148472189903259,0.5214477181434631,0.5214477181434631,1.0,1.0,-2.4791805744171143,0.926489233970642,1.5526913404464722,0.3693242073059082,0.0,0.0,0.7432327270507812,166.50820922851562,199.0,-148.50672912597656,-30275.822265625,1569.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.68218994140625,313.42315673828125,278.1499938964844,0.0,18000.0,316.6700134277344,37061.93359375,36000.0,0.0,0.0,0.7391709685325623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3751641511917114,1.4490032196044922,-0.0738390609622001,0.0,0.0007501645595766,0.0,0.0,371.4309692382813,0.0,0.0,0.0,0.8143026828765869,4.0,0.0,1.0
636780,293.363037109375,297.1499938964844,293.1499938964844,0.2122591435909271,-4175.65771484375,304.1708068847656,0.7339478731155396,0.291791170835495,0.2683005034923553,293.3871459960937,297.1499938964844,293.1499938964844,0.1613869220018386,-3534.02783203125,304.17449951171875,0.6818469762802124,0.2325713783502578,0.2270082235336303,293.2301025390625,297.1499938964844,293.1499938964844,0.4973087906837463,-6358.48876953125,304.156982421875,0.9172996282577516,0.5812970399856567,0.4089938104152679,293.1479797363281,297.1499938964844,293.1499938964844,0.6849054098129272,-11104.876953125,304.0843811035156,0.9990000128746032,0.7999675273895264,0.7183767557144165,293.2054138183594,297.1499938964844,293.1499938964844,0.0515471324324607,-7076.6044921875,304.154541015625,0.4963167607784271,0.0950261205434799,0.4552697539329529,291.29327392578125,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.302978515625,291.28857421875,1.0,0.5248776078224182,0.5230541229248047,0.5230541229248047,1.0,1.0,-2.494525671005249,0.9354483485221864,1.559077262878418,0.3747829794883728,0.0,0.0,0.7318276166915894,178.66297912597656,202.0,-147.79232788085938,-30224.982421875,1641.8377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9889221191406,313.517333984375,278.1499938964844,0.0,18000.0,316.6700134277344,36541.140625,36000.0,0.0,0.0,0.7273855805397034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3198485374450684,1.3917611837387085,-0.0719125941395759,0.0,0.0007382038747891,0.0,0.0,335.6302795410156,0.0,0.0,0.0,0.7887439727783203,4.0,0.0,1.0
636840,293.363037109375,297.1499938964844,293.1499938964844,0.2122591435909271,-4175.65771484375,304.1708068847656,0.7339478731155396,0.291791170835495,0.2683005034923553,293.3871459960937,297.1499938964844,293.1499938964844,0.1613869220018386,-3534.02783203125,304.17449951171875,0.6818469762802124,0.2325713783502578,0.2270082235336303,293.2301025390625,297.1499938964844,293.1499938964844,0.4973087906837463,-6358.48876953125,304.156982421875,0.9172996282577516,0.5812970399856567,0.4089938104152679,293.1479797363281,297.1499938964844,293.1499938964844,0.6849054098129272,-11104.876953125,304.0843811035156,0.9990000128746032,0.7999675273895264,0.7183767557144165,293.2054138183594,297.1499938964844,293.1499938964844,0.0515471324324607,-7076.6044921875,304.154541015625,0.4963167607784271,0.0950261205434799,0.4552697539329529,291.29327392578125,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.302978515625,291.28857421875,1.0,0.5248776078224182,0.5230541229248047,0.5230541229248047,1.0,1.0,-2.494525671005249,0.9354483485221864,1.559077262878418,0.3747829794883728,0.0,0.0,0.7318276166915894,178.66297912597656,202.0,-147.79232788085938,-30224.982421875,1641.8377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9889221191406,313.517333984375,278.1499938964844,0.0,18000.0,316.6700134277344,36541.140625,36000.0,0.0,0.0,0.7273855805397034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3198485374450684,1.3917611837387085,-0.0719125941395759,0.0,0.0007382038747891,0.0,0.0,335.6302795410156,0.0,0.0,0.0,0.7887439727783203,4.0,0.0,1.0
636900,293.36328125,297.1499938964844,293.1499938964844,0.2107582688331604,-4153.11376953125,304.1697692871094,0.7279666662216187,0.2890473008155823,0.2660282254219055,293.3889465332031,297.1499938964844,293.1499938964844,0.1593217700719833,-3498.700927734375,304.173828125,0.6743455529212952,0.2292124778032302,0.2240393757820129,293.2318115234375,297.1499938964844,293.1499938964844,0.4978862702846527,-6365.43359375,304.1546936035156,0.9104112386703492,0.5799497365951538,0.4082147777080536,293.1832275390625,297.1499938964844,293.1499938964844,0.7014955282211304,-11327.4599609375,304.0663146972656,0.9990000128746032,0.7930749654769897,0.7314537763595581,293.2074584960937,297.1499938964844,293.1499938964844,0.0510524809360504,-7037.97607421875,304.15460205078125,0.4916358292102813,0.0939263552427291,0.4513455629348755,291.2517395019531,291.1499938964844,255.6678924560547,254.91329956054688,279.1687316894531,293.30303955078125,291.24853515625,1.0,0.5284563302993774,0.5239881277084351,0.5239881277084351,1.0,1.0,-2.4983010292053223,0.938401997089386,1.559899091720581,0.3770252764225006,0.0,0.0,0.7292922139167786,183.86036682128903,202.0,-128.71365356445312,-30211.869140625,1669.1246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.07550048828125,313.5469665527344,278.1499938964844,0.0,18000.0,316.19000244140625,36349.08984375,36000.0,0.0,0.0,0.7169881463050842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.305859923362732,1.3772622346878052,-0.0714022666215896,0.0,0.0007276518153958,0.0,0.0,326.7984619140625,0.0,0.0,0.0,0.7822577357292175,4.0,0.0,1.0
636960,293.3634338378906,297.1499938964844,293.1499938964844,0.2090828418731689,-4127.52783203125,304.1692199707031,0.722611129283905,0.2863165736198425,0.2637451589107513,293.3906555175781,297.1499938964844,293.1499938964844,0.1571073234081268,-3460.412109375,304.17352294921875,0.6675901412963867,0.2258492559194564,0.2210436910390854,293.2335205078125,297.1499938964844,293.1499938964844,0.4980744123458862,-6367.9794921875,304.15350341796875,0.9047577381134032,0.5785740613937378,0.4074022769927978,293.21905517578125,297.1499938964844,293.1499938964844,0.7160919904708862,-11519.162109375,304.0550537109375,0.9990000128746032,0.7856185436248779,0.7426285743713379,293.2093505859375,297.1499938964844,293.1499938964844,0.0504657514393329,-6991.197265625,304.15484619140625,0.4873649775981903,0.0928231477737426,0.4472253918647766,291.2196350097656,291.1499938964844,255.7279815673828,254.9686279296875,279.1697082519531,293.306640625,291.2164611816406,1.0,0.5314223170280457,0.5250450372695923,0.5250450372695923,1.0,1.0,-2.499439716339112,0.940419614315033,1.5590200424194336,0.3788277804851532,0.0,0.0,0.727854311466217,188.317123413086,205.0,-111.5302505493164,-30157.63671875,1689.687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.08612060546875,313.5282897949219,278.1499938964844,0.0,18000.0,316.19000244140625,36224.9921875,36000.0,0.0,0.0,0.7110926508903503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2967697381973269,1.3678412437438965,-0.071071445941925,0.0,0.0007216685917228,0.0,0.0,321.1487731933594,0.0,0.0,0.0,0.7780473232269287,4.0,0.0,1.0
637020,293.36309814453125,297.1499938964844,293.1499938964844,0.2050832360982895,-4064.854248046875,304.1695556640625,0.71009361743927,0.2809728980064392,0.2593705654144287,293.39337158203125,297.1499938964844,293.1499938964844,0.1521981954574585,-3373.9423828125,304.1739196777344,0.6531362533569336,0.2192049622535705,0.2152124196290969,293.2367553710937,297.1499938964844,293.1499938964844,0.4966435432434082,-6353.1083984375,304.1549072265625,0.8920766711235046,0.5758040547370911,0.4058378338813782,293.2695617675781,297.1499938964844,293.1499938964844,0.7141453623771667,-11464.1201171875,304.0909729003906,0.9884099960327148,0.7735320329666138,0.7359411716461182,293.2121276855469,297.1499938964844,293.1499938964844,0.0491984486579895,-6887.29638671875,304.15533447265625,0.477522611618042,0.0907601490616798,0.439945638179779,291.20001220703125,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.3184509277344,291.1998596191406,1.0,0.5344312787055969,0.5282093286514282,0.5282093286514282,1.0,1.0,-2.4685704708099365,0.9316165447235109,1.5369538068771362,0.3772650957107544,0.0,0.0,0.7234496474266052,198.6987152099609,208.0,-41.653621673583984,-29828.923828125,1690.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0365905761719,313.4906921386719,278.1499938964844,0.0,18000.0,316.19000244140625,36164.05078125,36000.0,0.0,0.0,0.7000901699066162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2854766845703125,1.356178641319275,-0.0707019492983818,0.0,0.0007105024997144,0.0,0.0,314.4991760253906,0.0,0.0,0.0,0.7725998163223267,4.0,0.0,1.0
637080,293.36309814453125,297.1499938964844,293.1499938964844,0.2050832360982895,-4064.854248046875,304.1695556640625,0.71009361743927,0.2809728980064392,0.2593705654144287,293.39337158203125,297.1499938964844,293.1499938964844,0.1521981954574585,-3373.9423828125,304.1739196777344,0.6531362533569336,0.2192049622535705,0.2152124196290969,293.2367553710937,297.1499938964844,293.1499938964844,0.4966435432434082,-6353.1083984375,304.1549072265625,0.8920766711235046,0.5758040547370911,0.4058378338813782,293.2695617675781,297.1499938964844,293.1499938964844,0.7141453623771667,-11464.1201171875,304.0909729003906,0.9884099960327148,0.7735320329666138,0.7359411716461182,293.2121276855469,297.1499938964844,293.1499938964844,0.0491984486579895,-6887.29638671875,304.15533447265625,0.477522611618042,0.0907601490616798,0.439945638179779,291.20001220703125,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.3184509277344,291.1998596191406,1.0,0.5344312787055969,0.5282093286514282,0.5282093286514282,1.0,1.0,-2.4685704708099365,0.9316165447235109,1.5369538068771362,0.3772650957107544,0.0,0.0,0.7234496474266052,198.6987152099609,208.0,-41.653621673583984,-29828.923828125,1690.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0365905761719,313.4906921386719,278.1499938964844,0.0,18000.0,316.19000244140625,36164.05078125,36000.0,0.0,0.0,0.7000901699066162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2854766845703125,1.356178641319275,-0.0707019492983818,0.0,0.0007105024997144,0.0,0.0,314.4991760253906,0.0,0.0,0.0,0.7725998163223267,4.0,0.0,1.0
637140,293.3628845214844,297.1499938964844,293.1499938964844,0.2007827013731002,-3996.895263671875,304.1701965332031,0.6995178461074829,0.2756218314170837,0.2548854947090149,293.3961181640625,297.1499938964844,293.1499938964844,0.1470173597335815,-3281.771240234375,304.174560546875,0.6417558193206787,0.2124838083982467,0.2092107683420181,293.24053955078125,297.1499938964844,293.1499938964844,0.4943861067295074,-6329.6259765625,304.1570129394531,0.8830742239952087,0.5728400349617004,0.4040557444095611,293.2884216308594,297.1499938964844,293.1499938964844,0.7095864415168762,-11385.1201171875,304.1178283691406,0.9786149263381958,0.7666430473327637,0.7289697527885437,293.2145690917969,297.1499938964844,293.1499938964844,0.0477690435945987,-6769.77001953125,304.15594482421875,0.4683175981044769,0.0886899158358573,0.432187408208847,291.193115234375,291.1499938964844,255.9499969482422,255.17176818847656,279.1801452636719,293.32501220703125,291.1927185058594,1.0,0.5353574752807617,0.5313896536827087,0.5313896536827087,1.0,1.0,-2.436131477355957,0.9221068024635316,1.5140246152877808,0.3749377131462097,0.0,0.0,0.7181339859962463,205.8691864013672,211.0,-19.218774795532227,-29433.537109375,1676.2647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9728088378906,313.4223327636719,278.1499938964844,0.0,18000.0,315.7099914550781,36185.3359375,36000.0,0.0,0.0,0.6846673488616943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.267411470413208,1.3375771045684814,-0.070165678858757,0.0,0.0006948503432795,0.0,0.0,304.41363525390625,0.0,0.0,0.0,0.7644835710525513,4.0,0.0,1.0
637200,293.3628845214844,297.1499938964844,293.1499938964844,0.2007827013731002,-3996.895263671875,304.1701965332031,0.6995178461074829,0.2756218314170837,0.2548854947090149,293.3961181640625,297.1499938964844,293.1499938964844,0.1470173597335815,-3281.771240234375,304.174560546875,0.6417558193206787,0.2124838083982467,0.2092107683420181,293.24053955078125,297.1499938964844,293.1499938964844,0.4943861067295074,-6329.6259765625,304.1570129394531,0.8830742239952087,0.5728400349617004,0.4040557444095611,293.2884216308594,297.1499938964844,293.1499938964844,0.7095864415168762,-11385.1201171875,304.1178283691406,0.9786149263381958,0.7666430473327637,0.7289697527885437,293.2145690917969,297.1499938964844,293.1499938964844,0.0477690435945987,-6769.77001953125,304.15594482421875,0.4683175981044769,0.0886899158358573,0.432187408208847,291.193115234375,291.1499938964844,255.9499969482422,255.17176818847656,279.1801452636719,293.32501220703125,291.1927185058594,1.0,0.5353574752807617,0.5313896536827087,0.5313896536827087,1.0,1.0,-2.436131477355957,0.9221068024635316,1.5140246152877808,0.3749377131462097,0.0,0.0,0.7181339859962463,205.8691864013672,211.0,-19.218774795532227,-29433.537109375,1676.2647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9728088378906,313.4223327636719,278.1499938964844,0.0,18000.0,315.7099914550781,36185.3359375,36000.0,0.0,0.0,0.6846673488616943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.267411470413208,1.3375771045684814,-0.070165678858757,0.0,0.0006948503432795,0.0,0.0,304.41363525390625,0.0,0.0,0.0,0.7644835710525513,4.0,0.0,1.0
637260,293.361328125,297.1499938964844,293.1499938964844,0.1966899782419204,-3932.19287109375,304.1702575683594,0.6908460855484009,0.2705358564853668,0.250479519367218,293.3975830078125,297.1499938964844,293.1499938964844,0.1419535130262375,-3191.213623046875,304.1748046875,0.6323096752166748,0.2059445083141327,0.2032082825899124,293.2432556152344,297.1499938964844,293.1499938964844,0.4923153221607208,-6308.49609375,304.1580810546875,0.8764368295669556,0.5699920058250427,0.4022257030010223,293.2962341308594,297.1499938964844,293.1499938964844,0.7066444158554077,-11335.6982421875,304.1332092285156,0.9712294340133668,0.7615395784378052,0.7241376042366028,293.2155456542969,297.1499938964844,293.1499938964844,0.0464187003672122,-6659.80078125,304.1561889648437,0.4592298865318298,0.086851954460144,0.4246867001056671,291.1788024902344,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.3276062011719,291.177978515625,1.0,0.5353258848190308,0.5344496965408325,0.5344496965408325,1.0,1.0,-2.406609058380127,0.9135421514511108,1.4930670261383057,0.3728917241096496,0.0,0.0,0.7151213884353638,210.9275665283203,214.0,-20.65302467346192,-29032.85546875,1657.0543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8232727050781,313.2908630371094,278.1499938964844,0.0,18000.0,315.7099914550781,36122.0,36000.0,0.0,0.0,0.6734023690223694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2543210983276367,1.3240654468536377,-0.0697443410754203,0.0,0.0006834178348071,0.0,0.0,297.031005859375,0.0,0.0,0.0,0.7585930824279785,4.0,0.0,1.0
637320,293.361328125,297.1499938964844,293.1499938964844,0.1966899782419204,-3932.19287109375,304.1702575683594,0.6908460855484009,0.2705358564853668,0.250479519367218,293.3975830078125,297.1499938964844,293.1499938964844,0.1419535130262375,-3191.213623046875,304.1748046875,0.6323096752166748,0.2059445083141327,0.2032082825899124,293.2432556152344,297.1499938964844,293.1499938964844,0.4923153221607208,-6308.49609375,304.1580810546875,0.8764368295669556,0.5699920058250427,0.4022257030010223,293.2962341308594,297.1499938964844,293.1499938964844,0.7066444158554077,-11335.6982421875,304.1332092285156,0.9712294340133668,0.7615395784378052,0.7241376042366028,293.2155456542969,297.1499938964844,293.1499938964844,0.0464187003672122,-6659.80078125,304.1561889648437,0.4592298865318298,0.086851954460144,0.4246867001056671,291.1788024902344,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.3276062011719,291.177978515625,1.0,0.5353258848190308,0.5344496965408325,0.5344496965408325,1.0,1.0,-2.406609058380127,0.9135421514511108,1.4930670261383057,0.3728917241096496,0.0,0.0,0.7151213884353638,210.9275665283203,214.0,-20.65302467346192,-29032.85546875,1657.0543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8232727050781,313.2908630371094,278.1499938964844,0.0,18000.0,315.7099914550781,36122.0,36000.0,0.0,0.0,0.6734023690223694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2543210983276367,1.3240654468536377,-0.0697443410754203,0.0,0.0006834178348071,0.0,0.0,297.031005859375,0.0,0.0,0.0,0.7585930824279785,4.0,0.0,1.0
637380,293.3585205078125,297.1499938964844,293.1499938964844,0.1928018927574157,-3870.503173828125,304.16998291015625,0.6834662556648254,0.2657546401023865,0.2463195323944091,293.3975524902344,297.1499938964844,293.1499938964844,0.1370737999677658,-3103.316162109375,304.1746520996094,0.6239936351776123,0.1996791213750839,0.1974245756864547,293.2447814941406,297.1499938964844,293.1499938964844,0.4902633726596832,-6287.6806640625,304.1588134765625,0.8712108731269836,0.567317545413971,0.400492787361145,293.2997741699219,297.1499938964844,293.1499938964844,0.7038076519966125,-11291.8955078125,304.1434326171875,0.9651610255241394,0.7571110725402832,0.7200829386711121,293.2149658203125,297.1499938964844,293.1499938964844,0.0452707409858703,-6566.7421875,304.1560363769531,0.4518220722675323,0.0853077173233032,0.4183574914932251,291.166259765625,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.3279113769531,291.1655578613281,1.0,0.5349083542823792,0.5374194383621216,0.5374194383621216,1.0,1.0,-2.380104780197144,0.9060298204421996,1.4740749597549438,0.3712213337421417,0.0,0.0,0.7138185501098633,214.7919158935547,217.0,-17.94647979736328,-28688.376953125,1637.2406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6504211425781,313.15631103515625,278.1499938964844,0.0,18000.0,315.7099914550781,36060.62890625,36000.0,0.0,0.0,0.6630190014839172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481144666671753,1.31764554977417,-0.0695311278104782,0.0,0.0006728800362907,0.0,0.0,293.4867858886719,0.0,0.0,0.0,0.755752444267273,4.0,0.0,1.0
637440,293.3585205078125,297.1499938964844,293.1499938964844,0.1928018927574157,-3870.503173828125,304.16998291015625,0.6834662556648254,0.2657546401023865,0.2463195323944091,293.3975524902344,297.1499938964844,293.1499938964844,0.1370737999677658,-3103.316162109375,304.1746520996094,0.6239936351776123,0.1996791213750839,0.1974245756864547,293.2447814941406,297.1499938964844,293.1499938964844,0.4902633726596832,-6287.6806640625,304.1588134765625,0.8712108731269836,0.567317545413971,0.400492787361145,293.2997741699219,297.1499938964844,293.1499938964844,0.7038076519966125,-11291.8955078125,304.1434326171875,0.9651610255241394,0.7571110725402832,0.7200829386711121,293.2149658203125,297.1499938964844,293.1499938964844,0.0452707409858703,-6566.7421875,304.1560363769531,0.4518220722675323,0.0853077173233032,0.4183574914932251,291.166259765625,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.3279113769531,291.1655578613281,1.0,0.5349083542823792,0.5374194383621216,0.5374194383621216,1.0,1.0,-2.380104780197144,0.9060298204421996,1.4740749597549438,0.3712213337421417,0.0,0.0,0.7138185501098633,214.7919158935547,217.0,-17.94647979736328,-28688.376953125,1637.2406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6504211425781,313.15631103515625,278.1499938964844,0.0,18000.0,315.7099914550781,36060.62890625,36000.0,0.0,0.0,0.6630190014839172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481144666671753,1.31764554977417,-0.0695311278104782,0.0,0.0006728800362907,0.0,0.0,293.4867858886719,0.0,0.0,0.0,0.755752444267273,4.0,0.0,1.0
637500,293.3568420410156,297.1499938964844,293.1499938964844,0.1909130066633224,-3840.43701171875,304.1697692871094,0.6800587773323059,0.2634424269199371,0.2443072497844696,293.39715576171875,297.1499938964844,293.1499938964844,0.1346893608570099,-3060.119384765625,304.17449951171875,0.6199893355369568,0.1966176629066467,0.194597065448761,293.2453308105469,297.1499938964844,293.1499938964844,0.489223837852478,-6277.158203125,304.1590881347656,0.868883490562439,0.5660120248794556,0.3996457457542419,293.30084228515625,297.1499938964844,293.1499938964844,0.702315628528595,-11270.0888671875,304.1473083496094,0.9623701572418212,0.7550058364868164,0.7181756496429443,293.21435546875,297.1499938964844,293.1499938964844,0.0447497218847274,-6524.59716796875,304.1558837890625,0.4486043453216553,0.0846045687794685,0.4155027866363525,291.1607666015625,291.1499938964844,256.2078857421875,255.40451049804688,279.1796875,293.3276062011719,291.1601257324219,1.0,0.5346394181251526,0.5388860106468201,0.5388860106468201,1.0,1.0,-2.3675520420074463,0.9025072455406188,1.4650447368621826,0.370462417602539,0.0,0.0,0.7136616110801697,216.49229431152344,217.0,-16.5317440032959,-28527.0078125,1627.4107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.55523681640625,313.0856628417969,278.1499938964844,0.0,18000.0,315.2300109863281,36036.0,36000.0,0.0,0.0,0.6533874869346619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246679186820984,1.3161563873291016,-0.0694772005081176,0.0,0.0006631052237935,0.0,0.0,292.6417541503906,0.0,0.0,0.0,0.7550997734069824,4.0,0.0,1.0
637560,293.35504150390625,297.1499938964844,293.1499938964844,0.189105674624443,-3811.687744140625,304.1694641113281,0.6767796874046326,0.2611729800701141,0.2423315793275833,293.3966369628906,297.1499938964844,293.1499938964844,0.1323710232973098,-3018.027099609375,304.1742553710937,0.6159687042236328,0.1935931295156479,0.1918031573295593,293.2457580566406,297.1499938964844,293.1499938964844,0.4883006811141968,-6267.93701171875,304.1591186523437,0.8666753768920898,0.5647211074829102,0.3988067507743835,293.3016052246094,297.1499938964844,293.1499938964844,0.7009413838386536,-11250.49609375,304.1502990722656,0.9596684575080872,0.7529444694519043,0.7163122296333313,293.213623046875,297.1499938964844,293.1499938964844,0.0442695654928684,-6486.01513671875,304.1557006835937,0.4456074237823486,0.0839330554008483,0.4127917289733886,291.15283203125,291.1499938964844,256.2594299316406,255.4506072998047,279.17950439453125,293.3271484375,291.15155029296875,1.0,0.5343549847602844,0.5403462648391724,0.5403462648391724,1.0,1.0,-2.355318546295166,0.8990866541862488,1.4562318325042725,0.3697320818901062,0.0,0.0,0.7142273783683777,218.10430908203125,220.0,-21.15045547485352,-28346.138671875,1617.703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4184875488281,312.98248291015625,278.1499938964844,0.0,18000.0,315.2300109863281,36005.83984375,36000.0,0.0,0.0,0.6482390761375427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.24647855758667,1.3159362077713013,-0.0694577246904373,0.0,0.0006578802131116,0.0,0.0,292.4474792480469,0.0,0.0,0.0,0.7550402283668518,4.0,0.0,1.0
637620,293.3512268066406,297.1499938964844,293.1499938964844,0.185599073767662,-3755.735107421875,304.1688232421875,0.6705256700515747,0.2567510902881622,0.2384820282459259,293.3951721191406,297.1499938964844,293.1499938964844,0.1278298944234848,-2935.106689453125,304.1737670898437,0.6076023578643799,0.1876398473978042,0.1863033920526504,293.2463073730469,297.1499938964844,293.1499938964844,0.4864954948425293,-6249.89453125,304.1591186523437,0.8625155687332153,0.562178373336792,0.3971522748470306,293.302490234375,297.1499938964844,293.1499938964844,0.698140025138855,-11211.736328125,304.15484619140625,0.9544357657432556,0.7489249110221863,0.7126854658126831,293.2119445800781,297.1499938964844,293.1499938964844,0.0433705300092697,-6413.92919921875,304.1553039550781,0.4401155710220337,0.0826621130108833,0.4076960980892181,291.1359558105469,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.3258361816406,291.1352233886719,1.0,0.5337803959846497,0.5432573556900024,0.5432573556900024,1.0,1.0,-2.331620931625366,0.8924853801727295,1.4391355514526367,0.3683312833309173,0.0,0.0,0.7173619270324707,221.1641387939453,223.0,-20.66657066345215,-28031.24609375,1598.8006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1279602050781,312.7818603515625,278.1499938964844,0.0,18000.0,315.2300109863281,35915.60546875,36000.0,0.0,0.0,0.6389683485031128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2534313201904297,1.3230570554733276,-0.0696257427334785,0.0,0.0006484716432169,0.0,0.0,295.9542541503906,0.0,0.0,0.0,0.7581729888916016,4.0,0.0,1.0
637680,293.3512268066406,297.1499938964844,293.1499938964844,0.185599073767662,-3755.735107421875,304.1688232421875,0.6705256700515747,0.2567510902881622,0.2384820282459259,293.3951721191406,297.1499938964844,293.1499938964844,0.1278298944234848,-2935.106689453125,304.1737670898437,0.6076023578643799,0.1876398473978042,0.1863033920526504,293.2463073730469,297.1499938964844,293.1499938964844,0.4864954948425293,-6249.89453125,304.1591186523437,0.8625155687332153,0.562178373336792,0.3971522748470306,293.302490234375,297.1499938964844,293.1499938964844,0.698140025138855,-11211.736328125,304.15484619140625,0.9544357657432556,0.7489249110221863,0.7126854658126831,293.2119445800781,297.1499938964844,293.1499938964844,0.0433705300092697,-6413.92919921875,304.1553039550781,0.4401155710220337,0.0826621130108833,0.4076960980892181,291.1359558105469,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.3258361816406,291.1352233886719,1.0,0.5337803959846497,0.5432573556900024,0.5432573556900024,1.0,1.0,-2.331620931625366,0.8924853801727295,1.4391355514526367,0.3683312833309173,0.0,0.0,0.7173619270324707,221.1641387939453,223.0,-20.66657066345215,-28031.24609375,1598.8006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1279602050781,312.7818603515625,278.1499938964844,0.0,18000.0,315.2300109863281,35915.60546875,36000.0,0.0,0.0,0.6389683485031128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2534313201904297,1.3230570554733276,-0.0696257427334785,0.0,0.0006484716432169,0.0,0.0,295.9542541503906,0.0,0.0,0.0,0.7581729888916016,4.0,0.0,1.0
637740,293.3471984863281,297.1499938964844,293.1499938964844,0.1821185946464538,-3699.822265625,304.1683654785156,0.6645919680595398,0.2524683475494385,0.2347550243139267,293.3933410644531,297.1499938964844,293.1499938964844,0.1233321130275726,-2852.216064453125,304.17333984375,0.5989693403244019,0.1817963123321533,0.1809051632881164,293.2466735839844,297.1499938964844,293.1499938964844,0.4844535589218139,-6229.27099609375,304.15948486328125,0.85858553647995,0.5596666932106018,0.3955182135105133,293.3028259277344,297.1499938964844,293.1499938964844,0.6948888301849365,-11168.064453125,304.1586303710937,0.94932359457016,0.7449913620948792,0.7091444134712219,293.2101135253906,297.1499938964844,293.1499938964844,0.0424980819225311,-6343.6787109375,304.1549987792969,0.4351250529289245,0.0814620330929756,0.402921974658966,291.12554931640625,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3241882324219,291.1250305175781,1.0,0.5332359671592712,0.5461699366569519,0.5461699366569519,1.0,1.0,-2.308706998825073,0.8861211538314819,1.4225858449935913,0.3669802844524383,0.0,0.0,0.7213649153709412,224.1109619140625,226.0,-15.567816734313965,-27740.10546875,1580.6683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.824462890625,312.5805969238281,278.1499938964844,0.0,18000.0,314.75,35872.6328125,36000.0,0.0,0.0,0.6262235641479492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2646191120147705,1.3345621824264526,-0.0699430406093597,0.0,0.0006355373188853,0.0,0.0,301.9620666503906,0.0,0.0,0.0,0.763246476650238,4.0,0.0,1.0
637800,293.3471984863281,297.1499938964844,293.1499938964844,0.1821185946464538,-3699.822265625,304.1683654785156,0.6645919680595398,0.2524683475494385,0.2347550243139267,293.3933410644531,297.1499938964844,293.1499938964844,0.1233321130275726,-2852.216064453125,304.17333984375,0.5989693403244019,0.1817963123321533,0.1809051632881164,293.2466735839844,297.1499938964844,293.1499938964844,0.4844535589218139,-6229.27099609375,304.15948486328125,0.85858553647995,0.5596666932106018,0.3955182135105133,293.3028259277344,297.1499938964844,293.1499938964844,0.6948888301849365,-11168.064453125,304.1586303710937,0.94932359457016,0.7449913620948792,0.7091444134712219,293.2101135253906,297.1499938964844,293.1499938964844,0.0424980819225311,-6343.6787109375,304.1549987792969,0.4351250529289245,0.0814620330929756,0.402921974658966,291.12554931640625,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3241882324219,291.1250305175781,1.0,0.5332359671592712,0.5461699366569519,0.5461699366569519,1.0,1.0,-2.308706998825073,0.8861211538314819,1.4225858449935913,0.3669802844524383,0.0,0.0,0.7213649153709412,224.1109619140625,226.0,-15.567816734313965,-27740.10546875,1580.6683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.824462890625,312.5805969238281,278.1499938964844,0.0,18000.0,314.75,35872.6328125,36000.0,0.0,0.0,0.6262235641479492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2646191120147705,1.3345621824264526,-0.0699430406093597,0.0,0.0006355373188853,0.0,0.0,301.9620666503906,0.0,0.0,0.0,0.763246476650238,4.0,0.0,1.0
637860,293.3430480957031,297.1499938964844,293.1499938964844,0.1788373291492462,-3647.031494140625,304.1676940917969,0.658932089805603,0.2483154237270355,0.2311421483755111,293.3912658691406,297.1499938964844,293.1499938964844,0.1189921870827674,-2771.718017578125,304.1727905273437,0.5901464819908142,0.1760514229536056,0.1755980849266052,293.246826171875,297.1499938964844,293.1499938964844,0.4826354086399078,-6211.13232421875,304.1593322753906,0.8548210263252258,0.5571863651275635,0.3939020931720733,293.3027648925781,297.1499938964844,293.1499938964844,0.6918550133705139,-11128.375,304.1607666015625,0.94428151845932,0.7411323189735413,0.7056690454483032,293.208251953125,297.1499938964844,293.1499938964844,0.0416971892118454,-6279.6357421875,304.1546630859375,0.430525928735733,0.0803157240152359,0.3983898460865021,291.1101379394531,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.32232666015625,291.1093444824219,1.0,0.5327430963516235,0.5490931272506714,0.5490931272506714,1.0,1.0,-2.286431312561035,0.8799458742141724,1.4064854383468628,0.3656619191169739,0.0,0.0,0.7276200652122498,227.00750732421875,229.0,-20.106046676635746,-27428.814453125,1563.3426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4446716308594,312.3251342773437,278.1499938964844,0.0,18000.0,314.75,35802.0703125,36000.0,0.0,0.0,0.6184815168380737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2808791399002075,1.3512824773788452,-0.0704033523797988,0.0,0.0006276800995692,0.0,0.0,310.832763671875,0.0,0.0,0.0,0.7707090973854065,4.0,0.0,1.0
637920,293.3430480957031,297.1499938964844,293.1499938964844,0.1788373291492462,-3647.031494140625,304.1676940917969,0.658932089805603,0.2483154237270355,0.2311421483755111,293.3912658691406,297.1499938964844,293.1499938964844,0.1189921870827674,-2771.718017578125,304.1727905273437,0.5901464819908142,0.1760514229536056,0.1755980849266052,293.246826171875,297.1499938964844,293.1499938964844,0.4826354086399078,-6211.13232421875,304.1593322753906,0.8548210263252258,0.5571863651275635,0.3939020931720733,293.3027648925781,297.1499938964844,293.1499938964844,0.6918550133705139,-11128.375,304.1607666015625,0.94428151845932,0.7411323189735413,0.7056690454483032,293.208251953125,297.1499938964844,293.1499938964844,0.0416971892118454,-6279.6357421875,304.1546630859375,0.430525928735733,0.0803157240152359,0.3983898460865021,291.1101379394531,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.32232666015625,291.1093444824219,1.0,0.5327430963516235,0.5490931272506714,0.5490931272506714,1.0,1.0,-2.286431312561035,0.8799458742141724,1.4064854383468628,0.3656619191169739,0.0,0.0,0.7276200652122498,227.00750732421875,229.0,-20.106046676635746,-27428.814453125,1563.3426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4446716308594,312.3251342773437,278.1499938964844,0.0,18000.0,314.75,35802.0703125,36000.0,0.0,0.0,0.6184815168380737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2808791399002075,1.3512824773788452,-0.0704033523797988,0.0,0.0006276800995692,0.0,0.0,310.832763671875,0.0,0.0,0.0,0.7707090973854065,4.0,0.0,1.0
637980,293.3388061523437,297.1499938964844,293.1499938964844,0.1755766719579696,-3594.20556640625,304.167236328125,0.6535274982452393,0.2442874908447265,0.2276407182216644,293.3890075683594,297.1499938964844,293.1499938964844,0.1146897599101066,-2691.153076171875,304.17236328125,0.5811520218849182,0.1704008877277374,0.1703787147998809,293.246826171875,297.1499938964844,293.1499938964844,0.4805940985679626,-6190.5068359375,304.1596374511719,0.8511932492256165,0.5547350645065308,0.3923065960407257,293.3023986816406,297.1499938964844,293.1499938964844,0.6884548664093018,-11084.18359375,304.162841796875,0.9393013119697572,0.7373376488685608,0.7022570967674255,293.2063903808594,297.1499938964844,293.1499938964844,0.0409027822315692,-6215.7216796875,304.1544189453125,0.4262604117393493,0.0792149975895881,0.3940620124340057,291.1006774902344,291.1499938964844,256.6697998046875,255.8128356933593,279.1793212890625,293.3203125,291.1002502441406,1.0,0.5323123931884766,0.5520315170288086,0.5520315170288086,1.0,1.0,-2.2647416591644287,0.873944878578186,1.390796780586243,0.3643733263015747,0.0,0.0,0.7348943948745728,229.8827514648437,232.0,-14.136425971984863,-27157.359375,1546.8470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0707092285156,312.0869140625,278.1499938964844,0.0,18000.0,314.75,35757.60546875,36000.0,0.0,0.0,0.612200915813446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3027467727661133,1.3737962245941162,-0.0710495263338089,0.0,0.0006213061278685,0.0,0.0,323.2204284667969,0.0,0.0,0.0,0.7806863784790039,4.0,0.0,1.0
638040,293.3388061523437,297.1499938964844,293.1499938964844,0.1755766719579696,-3594.20556640625,304.167236328125,0.6535274982452393,0.2442874908447265,0.2276407182216644,293.3890075683594,297.1499938964844,293.1499938964844,0.1146897599101066,-2691.153076171875,304.17236328125,0.5811520218849182,0.1704008877277374,0.1703787147998809,293.246826171875,297.1499938964844,293.1499938964844,0.4805940985679626,-6190.5068359375,304.1596374511719,0.8511932492256165,0.5547350645065308,0.3923065960407257,293.3023986816406,297.1499938964844,293.1499938964844,0.6884548664093018,-11084.18359375,304.162841796875,0.9393013119697572,0.7373376488685608,0.7022570967674255,293.2063903808594,297.1499938964844,293.1499938964844,0.0409027822315692,-6215.7216796875,304.1544189453125,0.4262604117393493,0.0792149975895881,0.3940620124340057,291.1006774902344,291.1499938964844,256.6697998046875,255.8128356933593,279.1793212890625,293.3203125,291.1002502441406,1.0,0.5323123931884766,0.5520315170288086,0.5520315170288086,1.0,1.0,-2.2647416591644287,0.873944878578186,1.390796780586243,0.3643733263015747,0.0,0.0,0.7348943948745728,229.8827514648437,232.0,-14.136425971984863,-27157.359375,1546.8470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0707092285156,312.0869140625,278.1499938964844,0.0,18000.0,314.75,35757.60546875,36000.0,0.0,0.0,0.612200915813446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3027467727661133,1.3737962245941162,-0.0710495263338089,0.0,0.0006213061278685,0.0,0.0,323.2204284667969,0.0,0.0,0.0,0.7806863784790039,4.0,0.0,1.0
638100,293.3366394042969,297.1499938964844,293.1499938964844,0.1739589720964431,-3567.87451171875,304.16705322265625,0.6509156227111816,0.2423188388347625,0.2259303927421569,293.3877868652344,297.1499938964844,293.1499938964844,0.1125572100281715,-2650.94140625,304.17218017578125,0.5766006112098694,0.1676101088523864,0.167801171541214,293.24676513671875,297.1499938964844,293.1499938964844,0.4794977307319641,-6179.37548828125,304.1598815917969,0.84942227602005,0.5535173416137695,0.3915142118930816,293.3021240234375,297.1499938964844,293.1499938964844,0.6866320371627808,-11060.6064453125,304.163818359375,0.9368318915367126,0.7354586124420166,0.700568437576294,293.2055053710937,297.1499938964844,293.1499938964844,0.0405087880790233,-6183.896484375,304.15435791015625,0.4242391288280487,0.0786799937486648,0.3919671475887298,291.09796142578125,291.1499938964844,256.720703125,255.85720825195312,279.1794128417969,293.3192443847656,291.09765625,1.0,0.5321210622787476,0.553507924079895,0.553507924079895,1.0,1.0,-2.254094362258911,0.8710023760795593,1.3830920457839966,0.3637377917766571,0.0,0.0,0.738647997379303,231.31817626953125,232.0,-10.7785062789917,-27028.765625,1538.8975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8902282714844,311.9736022949219,278.1499938964844,0.0,18000.0,314.2699890136719,35747.76171875,36000.0,0.0,0.0,0.6047536134719849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3142894506454468,1.3856881856918335,-0.0713986754417419,0.0,0.0006137480377219,0.0,0.0,329.9462585449219,0.0,0.0,0.0,0.7859878540039062,4.0,0.0,1.0
638160,293.33447265625,297.1499938964844,293.1499938964844,0.1724002659320831,-3542.5107421875,304.1667785644531,0.648361325263977,0.2403791546821594,0.2242457121610641,293.3865661621094,297.1499938964844,293.1499938964844,0.1104696989059448,-2611.464599609375,304.17193603515625,0.5720199942588806,0.1648413836956024,0.1652440875768661,293.2467041015625,297.1499938964844,293.1499938964844,0.4784885346889496,-6169.2265625,304.159912109375,0.8476778864860535,0.5523058176040649,0.3907253444194793,293.30181884765625,297.1499938964844,293.1499938964844,0.6849192380905151,-11038.7021484375,304.1643981933594,0.9343782067298888,0.7335923314094543,0.6988905072212219,293.20458984375,297.1499938964844,293.1499938964844,0.0401335172355175,-6153.73828125,304.1542358398437,0.4222857356071472,0.0781542807817459,0.3899139761924743,291.0933837890625,291.1499938964844,256.7715148925781,255.9013519287109,279.17950439453125,293.31817626953125,291.0924072265625,1.0,0.5319452285766602,0.5549895167350769,0.5549895167350769,1.0,1.0,-2.243569850921631,0.8680953979492188,1.3754743337631226,0.3631068170070648,0.0,0.0,0.7428430914878845,232.7533264160156,220.0,-13.826492309570312,-26878.51171875,1531.13671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6786193847656,311.8331604003906,278.1499938964844,0.0,18000.0,314.2699890136719,35735.1640625,36000.0,0.0,0.0,0.6018404364585876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3262099027633667,1.3979694843292236,-0.0717596560716629,0.0,0.0006107915542088,0.0,0.0,336.9926452636719,0.0,0.0,0.0,0.791511058807373,4.0,0.0,1.0
638220,293.329833984375,297.1499938964844,293.1499938964844,0.1691575050354004,-3489.44189453125,304.1665954589844,0.6464264392852783,0.2366458028554916,0.2207573652267456,293.3837585449219,297.1499938964844,293.1499938964844,0.1061790958046913,-2529.714111328125,304.1717834472656,0.5660221576690674,0.1594164967536926,0.1599774360656738,293.2462158203125,297.1499938964844,293.1499938964844,0.4762028157711029,-6145.97998046875,304.16046142578125,0.8482667803764343,0.5499509572982788,0.3890042304992676,293.30084228515625,297.1499938964844,293.1499938964844,0.6811814904212952,-10990.6962890625,304.1658630371094,0.9349257349967957,0.729943573474884,0.6953574419021606,293.2025756835937,297.1499938964844,293.1499938964844,0.0392028428614139,-6078.49365234375,304.1543884277344,0.4210237562656402,0.0771764740347862,0.3849109411239624,291.085205078125,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.31573486328125,291.08502197265625,1.0,0.5270903706550598,0.5580407381057739,0.5580407381057739,1.0,1.0,-2.2207345962524414,0.861514151096344,1.3592205047607422,0.361485868692398,0.0,0.0,0.752215564250946,229.47506713867188,208.0,-9.089177131652832,-26602.259765625,1490.2325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2781677246094,311.58209228515625,278.1499938964844,0.0,18000.0,314.2699890136719,35687.56640625,36000.0,0.0,0.0,0.5970240831375122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.35434091091156,1.4269506931304932,-0.0726097226142883,0.0,0.0006059035658836,0.0,0.0,354.0061340332031,0.0,0.0,0.0,0.8045046925544739,4.0,0.0,1.0
638280,293.329833984375,297.1499938964844,293.1499938964844,0.1691575050354004,-3489.44189453125,304.1665954589844,0.6464264392852783,0.2366458028554916,0.2207573652267456,293.3837585449219,297.1499938964844,293.1499938964844,0.1061790958046913,-2529.714111328125,304.1717834472656,0.5660221576690674,0.1594164967536926,0.1599774360656738,293.2462158203125,297.1499938964844,293.1499938964844,0.4762028157711029,-6145.97998046875,304.16046142578125,0.8482667803764343,0.5499509572982788,0.3890042304992676,293.30084228515625,297.1499938964844,293.1499938964844,0.6811814904212952,-10990.6962890625,304.1658630371094,0.9349257349967957,0.729943573474884,0.6953574419021606,293.2025756835937,297.1499938964844,293.1499938964844,0.0392028428614139,-6078.49365234375,304.1543884277344,0.4210237562656402,0.0771764740347862,0.3849109411239624,291.085205078125,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.31573486328125,291.08502197265625,1.0,0.5270903706550598,0.5580407381057739,0.5580407381057739,1.0,1.0,-2.2207345962524414,0.861514151096344,1.3592205047607422,0.361485868692398,0.0,0.0,0.752215564250946,229.47506713867188,208.0,-9.089177131652832,-26602.259765625,1490.2325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2781677246094,311.58209228515625,278.1499938964844,0.0,18000.0,314.2699890136719,35687.56640625,36000.0,0.0,0.0,0.5970240831375122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.35434091091156,1.4269506931304932,-0.0726097226142883,0.0,0.0006059035658836,0.0,0.0,354.0061340332031,0.0,0.0,0.0,0.8045046925544739,4.0,0.0,1.0
638340,293.32470703125,297.1499938964844,293.1499938964844,0.1658405661582946,-3434.738037109375,304.1665954589844,0.6466127634048462,0.2331301420927047,0.2173206508159637,293.3804016113281,297.1499938964844,293.1499938964844,0.1018515080213546,-2446.3759765625,304.1717224121094,0.5621176958084106,0.1541703194379806,0.1547248661518097,293.2453308105469,297.1499938964844,293.1499938964844,0.473471462726593,-6117.947265625,304.1615295410156,0.8515586853027344,0.5476946234703064,0.3872408866882324,293.2994384765625,297.1499938964844,293.1499938964844,0.6768229603767395,-10934.546875,304.1678466796875,0.9390453696250916,0.7264026999473572,0.6917771100997925,293.2001953125,297.1499938964844,293.1499938964844,0.0381961837410926,-5996.38623046875,304.15460205078125,0.421632319688797,0.0763256624341011,0.3797473907470703,291.0864562988281,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3128356933594,291.08660888671875,1.0,0.5199592113494873,0.5611414909362793,0.5611414909362793,1.0,1.0,-2.19767689704895,0.8547921776771545,1.3428846597671509,0.3597336709499359,0.0,0.0,0.7606648802757263,222.38211059570312,196.0,-0.3245360553264618,-26340.962890625,1435.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9219055175781,311.3632202148437,278.1499938964844,0.0,18000.0,313.7900085449219,35702.5546875,36000.0,0.0,0.0,0.5884895324707031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3814220428466797,1.4548834562301636,-0.073461428284645,0.0,0.000597242033109,0.0,0.0,371.16802978515625,0.0,0.0,0.0,0.8170800805091858,4.0,0.0,1.0
