time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638400,293.32470703125,297.1499938964844,293.1499938964844,0.1658405661582946,-3434.738037109375,304.1665954589844,0.6466127634048462,0.2331301420927047,0.2173206508159637,293.3804016113281,297.1499938964844,293.1499938964844,0.1018515080213546,-2446.3759765625,304.1717224121094,0.5621176958084106,0.1541703194379806,0.1547248661518097,293.2453308105469,297.1499938964844,293.1499938964844,0.473471462726593,-6117.947265625,304.1615295410156,0.8515586853027344,0.5476946234703064,0.3872408866882324,293.2994384765625,297.1499938964844,293.1499938964844,0.6768229603767395,-10934.546875,304.1678466796875,0.9390453696250916,0.7264026999473572,0.6917771100997925,293.2001953125,297.1499938964844,293.1499938964844,0.0381961837410926,-5996.38623046875,304.15460205078125,0.421632319688797,0.0763256624341011,0.3797473907470703,291.0864562988281,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3128356933594,291.08660888671875,1.0,0.5199592113494873,0.5611414909362793,0.5611414909362793,1.0,1.0,-2.19767689704895,0.8547921776771545,1.3428846597671509,0.3597336709499359,0.0,0.0,0.7606648802757263,222.38211059570312,196.0,-0.3245360553264618,-26340.962890625,1435.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9219055175781,311.3632202148437,278.1499938964844,0.0,18000.0,313.7900085449219,35702.5546875,36000.0,0.0,0.0,0.5884895324707031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3814220428466797,1.4548834562301636,-0.073461428284645,0.0,0.000597242033109,0.0,0.0,371.16802978515625,0.0,0.0,0.0,0.8170800805091858,4.0,0.0,1.0
638460,293.3192749023437,297.1499938964844,293.1499938964844,0.1626953780651092,-3382.784423828125,304.1662902832031,0.6481621861457825,0.2298051118850708,0.2139827162027359,293.3766784667969,297.1499938964844,293.1499938964844,0.0976647213101387,-2365.143310546875,304.17144775390625,0.5595111846923828,0.1490912288427353,0.149551436305046,293.2441101074219,297.1499938964844,293.1499938964844,0.470908522605896,-6091.89697265625,304.16192626953125,0.8566147089004517,0.5455275774002075,0.3854796886444092,293.2977294921875,297.1499938964844,293.1499938964844,0.6726762652397156,-10881.791015625,304.16876220703125,0.945344090461731,0.7229670882225037,0.6882116794586182,293.19757080078125,297.1499938964844,293.1499938964844,0.0372403524816036,-5918.62060546875,304.1546630859375,0.4235331416130066,0.0755878090858459,0.3747235834598541,291.08319091796875,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3096618652344,291.0829467773437,1.0,0.5114851593971252,0.564271092414856,0.564271092414856,1.0,1.0,-2.175021171569824,0.8481763005256653,1.3268448114395142,0.3579793870449066,0.0,0.0,0.7696822285652161,213.2459716796875,184.0,-4.075684547424316,-26052.794921875,1374.4969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5416564941406,311.1174011230469,278.1499938964844,0.0,18000.0,313.7900085449219,35693.28125,36000.0,0.0,0.0,0.584540843963623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4078376293182373,1.4821263551712036,-0.0742886662483215,0.0,0.0005932346102781,0.0,0.0,388.4088745117188,0.0,0.0,0.0,0.8294764757156372,4.0,0.0,1.0
638520,293.3192749023437,297.1499938964844,293.1499938964844,0.1626953780651092,-3382.784423828125,304.1662902832031,0.6481621861457825,0.2298051118850708,0.2139827162027359,293.3766784667969,297.1499938964844,293.1499938964844,0.0976647213101387,-2365.143310546875,304.17144775390625,0.5595111846923828,0.1490912288427353,0.149551436305046,293.2441101074219,297.1499938964844,293.1499938964844,0.470908522605896,-6091.89697265625,304.16192626953125,0.8566147089004517,0.5455275774002075,0.3854796886444092,293.2977294921875,297.1499938964844,293.1499938964844,0.6726762652397156,-10881.791015625,304.16876220703125,0.945344090461731,0.7229670882225037,0.6882116794586182,293.19757080078125,297.1499938964844,293.1499938964844,0.0372403524816036,-5918.62060546875,304.1546630859375,0.4235331416130066,0.0755878090858459,0.3747235834598541,291.08319091796875,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3096618652344,291.0829467773437,1.0,0.5114851593971252,0.564271092414856,0.564271092414856,1.0,1.0,-2.175021171569824,0.8481763005256653,1.3268448114395142,0.3579793870449066,0.0,0.0,0.7696822285652161,213.2459716796875,184.0,-4.075684547424316,-26052.794921875,1374.4969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5416564941406,311.1174011230469,278.1499938964844,0.0,18000.0,313.7900085449219,35693.28125,36000.0,0.0,0.0,0.584540843963623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4078376293182373,1.4821263551712036,-0.0742886662483215,0.0,0.0005932346102781,0.0,0.0,388.4088745117188,0.0,0.0,0.0,0.8294764757156372,4.0,0.0,1.0
638580,293.3136901855469,297.1499938964844,293.1499938964844,0.1595911532640457,-3331.1865234375,304.1660461425781,0.6507524847984314,0.2266478687524795,0.2107564061880111,293.3726501464844,297.1499938964844,293.1499938964844,0.0935398489236831,-2284.502685546875,304.1711730957031,0.5578292608261108,0.1441634595394134,0.1444784104824066,293.2426452636719,297.1499938964844,293.1499938964844,0.4681535065174103,-6063.74462890625,304.1625366210937,0.8630479574203491,0.5434367656707764,0.3837409019470215,293.2957458496094,297.1499938964844,293.1499938964844,0.6682553887367249,-10825.392578125,304.1698913574219,0.9531064629554749,0.7196271419525146,0.6846949458122253,293.1947937011719,297.1499938964844,293.1499938964844,0.0363045744597911,-5841.9345703125,304.1546630859375,0.4264966249465942,0.0749446898698806,0.3699270486831665,291.08502197265625,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.3062744140625,291.0852355957031,1.0,0.5022007822990417,0.5674197673797607,0.5674197673797607,1.0,1.0,-2.1529788970947266,0.8417499661445618,1.3112289905548096,0.356263130903244,0.0,0.0,0.7782962322235107,202.9597930908203,172.0,1.9896408319473269,-25803.955078125,1311.1326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2150573730469,310.91607666015625,278.1499938964844,0.0,18000.0,313.7900085449219,35701.13671875,36000.0,0.0,0.0,0.5814768671989441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4349747896194458,1.510127067565918,-0.0751523077487945,0.0,0.0005901251570321,0.0,0.0,406.7799987792969,0.0,0.0,0.0,0.8421702980995178,4.0,0.0,1.0
638640,293.3136901855469,297.1499938964844,293.1499938964844,0.1595911532640457,-3331.1865234375,304.1660461425781,0.6507524847984314,0.2266478687524795,0.2107564061880111,293.3726501464844,297.1499938964844,293.1499938964844,0.0935398489236831,-2284.502685546875,304.1711730957031,0.5578292608261108,0.1441634595394134,0.1444784104824066,293.2426452636719,297.1499938964844,293.1499938964844,0.4681535065174103,-6063.74462890625,304.1625366210937,0.8630479574203491,0.5434367656707764,0.3837409019470215,293.2957458496094,297.1499938964844,293.1499938964844,0.6682553887367249,-10825.392578125,304.1698913574219,0.9531064629554749,0.7196271419525146,0.6846949458122253,293.1947937011719,297.1499938964844,293.1499938964844,0.0363045744597911,-5841.9345703125,304.1546630859375,0.4264966249465942,0.0749446898698806,0.3699270486831665,291.08502197265625,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.3062744140625,291.0852355957031,1.0,0.5022007822990417,0.5674197673797607,0.5674197673797607,1.0,1.0,-2.1529788970947266,0.8417499661445618,1.3112289905548096,0.356263130903244,0.0,0.0,0.7782962322235107,202.9597930908203,172.0,1.9896408319473269,-25803.955078125,1311.1326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2150573730469,310.91607666015625,278.1499938964844,0.0,18000.0,313.7900085449219,35701.13671875,36000.0,0.0,0.0,0.5814768671989441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4349747896194458,1.510127067565918,-0.0751523077487945,0.0,0.0005901251570321,0.0,0.0,406.7799987792969,0.0,0.0,0.0,0.8421702980995178,4.0,0.0,1.0
638700,293.3108825683594,297.1499938964844,293.1499938964844,0.1580523252487182,-3305.48681640625,304.1659240722656,0.6523860692977905,0.2251250594854354,0.2091850489377975,293.3705749511719,297.1499938964844,293.1499938964844,0.0914966091513633,-2244.427001953125,304.1710510253906,0.5572665929794312,0.1417505741119384,0.141981154680252,293.24188232421875,297.1499938964844,293.1499938964844,0.4666937291622162,-6048.7841796875,304.1629333496094,0.8667179346084595,0.5424131155014038,0.3828797340393066,293.2947082519531,297.1499938964844,293.1499938964844,0.6659267544746399,-10795.6455078125,304.1705017089844,0.9573769569396972,0.7179849743843079,0.6829533576965332,293.1933898925781,297.1499938964844,293.1499938964844,0.0358450189232826,-5804.03173828125,304.1546630859375,0.4283465147018432,0.0746530517935752,0.367620050907135,291.0882263183594,291.1499938964844,257.221923828125,256.2878723144531,279.18145751953125,293.3045349121094,291.0885925292969,1.0,0.4973528087139129,0.5690007209777832,0.5690007209777832,1.0,1.0,-2.142194986343384,0.8386109471321106,1.3035839796066284,0.3554214537143707,0.0,0.0,0.7820948362350464,197.5567321777344,172.0,5.607105731964111,-25687.263671875,1279.193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07275390625,310.8297119140625,278.1499938964844,0.0,18000.0,313.3099975585937,35719.421875,36000.0,0.0,0.0,0.5753999948501587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4472826719284058,1.5228348970413208,-0.0755521580576896,0.0,0.0005839578807353,0.0,0.0,415.3658447265625,0.0,0.0,0.0,0.847952663898468,4.0,0.0,1.0
638760,293.30810546875,297.1499938964844,293.1499938964844,0.1565687656402588,-3280.710693359375,304.16571044921875,0.6542280912399292,0.2236326932907104,0.2076388895511627,293.3684997558594,297.1499938964844,293.1499938964844,0.0894900113344192,-2205.09521484375,304.1708679199219,0.5568614602088928,0.1393647193908691,0.1395074427127838,293.2411193847656,297.1499938964844,293.1499938964844,0.4653191566467285,-6034.79248046875,304.1630554199219,0.8706710934638977,0.5414026379585266,0.3820242285728454,293.29364013671875,297.1499938964844,293.1499938964844,0.6637117862701416,-10767.5654296875,304.1707763671875,0.9618381857872008,0.7163604497909546,0.6812231540679932,293.1919860839844,297.1499938964844,293.1499938964844,0.0354071483016014,-5767.98828125,304.15460205078125,0.4304356575012207,0.0743782967329025,0.3653713166713714,291.0896911621094,291.1499938964844,257.2710266113281,256.3295288085937,279.1815490722656,293.30279541015625,291.08935546875,1.0,0.4924028515815735,0.5705863237380981,0.5705863237380981,1.0,1.0,-2.1315600872039795,0.8355180621147156,1.2960420846939087,0.3545895516872406,0.0,0.0,0.7859342098236084,192.0436553955078,160.0,2.559047222137451,-25548.21875,1247.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9064636230469,310.719482421875,278.1499938964844,0.0,18000.0,313.3099975585937,35735.48828125,36000.0,0.0,0.0,0.573704719543457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4587346315383911,1.5346596240997314,-0.0759249106049537,0.0,0.0005822373786941,0.0,0.0,423.4684753417969,0.0,0.0,0.0,0.8533741235733032,4.0,0.0,1.0
638820,293.3027648925781,297.1499938964844,293.1499938964844,0.1537041217088699,-3232.769287109375,304.1652526855469,0.6585250496864319,0.2207140922546386,0.2046063989400863,293.364501953125,297.1499938964844,293.1499938964844,0.0855343267321586,-2127.68017578125,304.1705017089844,0.5564674735069275,0.1346429884433746,0.1346098035573959,293.239501953125,297.1499938964844,293.1499938964844,0.4627072215080261,-6008.28173828125,304.1630859375,0.8794305920600891,0.5394231677055359,0.3803354799747467,293.2914123535156,297.1499938964844,293.1499938964844,0.6594715118408203,-10714.0029296875,304.17095947265625,0.9711943864822388,0.7131706476211548,0.6778083443641663,293.1892395019531,297.1499938964844,293.1499938964844,0.0345788672566413,-5699.7587890625,304.1544494628906,0.4353644251823425,0.0738744363188743,0.3610441088676452,291.089111328125,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994079589844,291.0892639160156,1.0,0.4822502136230469,0.5737732648849487,0.5737732648849487,1.0,1.0,-2.110708475112915,0.8294597864151001,1.2812485694885254,0.3529519736766815,0.0,0.0,0.794203519821167,180.7913055419922,148.0,2.309718370437622,-25305.1796875,1184.0054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6141052246094,310.5347900390625,278.1499938964844,0.0,18000.0,313.3099975585937,35726.1328125,36000.0,0.0,0.0,0.5708494186401367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4829719066619873,1.5596716403961182,-0.0766996964812278,0.0,0.0005793395685032,0.0,0.0,440.8463745117188,0.0,0.0,0.0,0.8648427128791809,4.0,0.0,1.0
638880,293.3027648925781,297.1499938964844,293.1499938964844,0.1537041217088699,-3232.769287109375,304.1652526855469,0.6585250496864319,0.2207140922546386,0.2046063989400863,293.364501953125,297.1499938964844,293.1499938964844,0.0855343267321586,-2127.68017578125,304.1705017089844,0.5564674735069275,0.1346429884433746,0.1346098035573959,293.239501953125,297.1499938964844,293.1499938964844,0.4627072215080261,-6008.28173828125,304.1630859375,0.8794305920600891,0.5394231677055359,0.3803354799747467,293.2914123535156,297.1499938964844,293.1499938964844,0.6594715118408203,-10714.0029296875,304.17095947265625,0.9711943864822388,0.7131706476211548,0.6778083443641663,293.1892395019531,297.1499938964844,293.1499938964844,0.0345788672566413,-5699.7587890625,304.1544494628906,0.4353644251823425,0.0738744363188743,0.3610441088676452,291.089111328125,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994079589844,291.0892639160156,1.0,0.4822502136230469,0.5737732648849487,0.5737732648849487,1.0,1.0,-2.110708475112915,0.8294597864151001,1.2812485694885254,0.3529519736766815,0.0,0.0,0.794203519821167,180.7913055419922,148.0,2.309718370437622,-25305.1796875,1184.0054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6141052246094,310.5347900390625,278.1499938964844,0.0,18000.0,313.3099975585937,35726.1328125,36000.0,0.0,0.0,0.5708494186401367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4829719066619873,1.5596716403961182,-0.0766996964812278,0.0,0.0005793395685032,0.0,0.0,440.8463745117188,0.0,0.0,0.0,0.8648427128791809,4.0,0.0,1.0
638940,293.2978515625,297.1499938964844,293.1499938964844,0.150792583823204,-3183.666259765625,304.1650390625,0.6636230945587158,0.2178386747837066,0.201616570353508,293.3609313964844,297.1499938964844,293.1499938964844,0.0815229192376136,-2049.35791015625,304.1703796386719,0.5565228462219238,0.1299319118261337,0.1297296583652496,293.2379150390625,297.1499938964844,293.1499938964844,0.4598249197006225,-5978.76513671875,304.1635437011719,0.8893318176269531,0.5374782085418701,0.3786689937114715,293.2892150878906,297.1499938964844,293.1499938964844,0.6548610925674438,-10655.30859375,304.1716613769531,0.9808892011642456,0.7100329399108887,0.674441397190094,293.18658447265625,297.1499938964844,293.1499938964844,0.0337598025798797,-5631.43701171875,304.1543273925781,0.4413608014583587,0.073420874774456,0.3569223880767822,291.0963439941406,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2962646484375,291.09686279296875,1.0,0.4718185663223266,0.5769909024238586,0.5769909024238586,1.0,1.0,-2.090260505676269,0.8235137462615967,1.2667467594146729,0.3513265252113342,0.0,0.0,0.8009287118911743,169.3737335205078,136.0,8.954974174499512,-25086.11328125,1121.653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3756408691406,310.3897399902344,278.1499938964844,0.0,18000.0,313.1499938964844,35763.80078125,35280.0,0.0,0.0,0.5669164061546326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5045322179794312,1.5819436311721802,-0.0774114578962326,0.0,0.0005753480945713,0.0,0.0,456.8934020996094,0.0,0.0,0.0,0.8650357723236084,4.0,0.0,1.0
639000,293.2978515625,297.1499938964844,293.1499938964844,0.150792583823204,-3183.666259765625,304.1650390625,0.6636230945587158,0.2178386747837066,0.201616570353508,293.3609313964844,297.1499938964844,293.1499938964844,0.0815229192376136,-2049.35791015625,304.1703796386719,0.5565228462219238,0.1299319118261337,0.1297296583652496,293.2379150390625,297.1499938964844,293.1499938964844,0.4598249197006225,-5978.76513671875,304.1635437011719,0.8893318176269531,0.5374782085418701,0.3786689937114715,293.2892150878906,297.1499938964844,293.1499938964844,0.6548610925674438,-10655.30859375,304.1716613769531,0.9808892011642456,0.7100329399108887,0.674441397190094,293.18658447265625,297.1499938964844,293.1499938964844,0.0337598025798797,-5631.43701171875,304.1543273925781,0.4413608014583587,0.073420874774456,0.3569223880767822,291.0963439941406,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2962646484375,291.09686279296875,1.0,0.4718185663223266,0.5769909024238586,0.5769909024238586,1.0,1.0,-2.090260505676269,0.8235137462615967,1.2667467594146729,0.3513265252113342,0.0,0.0,0.8009287118911743,169.3737335205078,136.0,8.954974174499512,-25086.11328125,1121.653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3756408691406,310.3897399902344,278.1499938964844,0.0,18000.0,313.1499938964844,35763.80078125,35280.0,0.0,0.0,0.5669164061546326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5045322179794312,1.5819436311721802,-0.0774114578962326,0.0,0.0005753480945713,0.0,0.0,456.8934020996094,0.0,0.0,0.0,0.8650357723236084,4.0,0.0,1.0
639060,293.2934265136719,297.1499938964844,293.1499938964844,0.1480523645877838,-3137.467041015625,304.16461181640625,0.6695764660835266,0.2149894088506698,0.1986469179391861,293.3579406738281,297.1499938964844,293.1499938964844,0.07754547894001,-1972.404296875,304.17022705078125,0.5569780468940735,0.1251978427171707,0.1248279809951782,293.236328125,297.1499938964844,293.1499938964844,0.4573857188224792,-5954.123046875,304.16314697265625,0.9004362225532532,0.5355702042579651,0.377023845911026,293.2870178222656,297.1499938964844,293.1499938964844,0.6508665084838867,-10605.1611328125,304.1711730957031,0.9906898140907288,0.7069544792175293,0.6711219549179077,293.1840515136719,297.1499938964844,293.1499938964844,0.0330245904624462,-5570.46533203125,304.15411376953125,0.4485568702220917,0.0730073973536491,0.3529742658138275,291.0928955078125,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2933654785156,291.0936584472656,1.0,0.4611416459083557,0.5802447199821472,0.5802447199821472,1.0,1.0,-2.0701024532318115,0.8176352977752686,1.252467155456543,0.349693089723587,0.0,0.0,0.8090300559997559,157.8835906982422,124.0,4.390218257904053,-24836.484375,1060.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1781311035156,310.253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,35085.21875,35280.0,0.0,0.0,0.5643998384475708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5126794576644895,1.5900834798812866,-0.0774040296673774,0.0,0.0005727941170334,0.0,0.0,460.6754150390625,0.0,0.0,0.0,0.8773907423019409,4.0,0.0,1.0
639120,293.2934265136719,297.1499938964844,293.1499938964844,0.1480523645877838,-3137.467041015625,304.16461181640625,0.6695764660835266,0.2149894088506698,0.1986469179391861,293.3579406738281,297.1499938964844,293.1499938964844,0.07754547894001,-1972.404296875,304.17022705078125,0.5569780468940735,0.1251978427171707,0.1248279809951782,293.236328125,297.1499938964844,293.1499938964844,0.4573857188224792,-5954.123046875,304.16314697265625,0.9004362225532532,0.5355702042579651,0.377023845911026,293.2870178222656,297.1499938964844,293.1499938964844,0.6508665084838867,-10605.1611328125,304.1711730957031,0.9906898140907288,0.7069544792175293,0.6711219549179077,293.1840515136719,297.1499938964844,293.1499938964844,0.0330245904624462,-5570.46533203125,304.15411376953125,0.4485568702220917,0.0730073973536491,0.3529742658138275,291.0928955078125,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2933654785156,291.0936584472656,1.0,0.4611416459083557,0.5802447199821472,0.5802447199821472,1.0,1.0,-2.0701024532318115,0.8176352977752686,1.252467155456543,0.349693089723587,0.0,0.0,0.8090300559997559,157.8835906982422,124.0,4.390218257904053,-24836.484375,1060.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1781311035156,310.253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,35085.21875,35280.0,0.0,0.0,0.5643998384475708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5126794576644895,1.5900834798812866,-0.0774040296673774,0.0,0.0005727941170334,0.0,0.0,460.6754150390625,0.0,0.0,0.0,0.8773907423019409,4.0,0.0,1.0
639180,293.2892150878906,297.1499938964844,293.1499938964844,0.1451160907745361,-3087.32666015625,304.1646423339844,0.6763418316841125,0.2122088819742202,0.1957297623157501,293.35516357421875,297.1499938964844,293.1499938964844,0.0733987316489219,-1892.6458740234373,304.1703796386719,0.5577542781829834,0.1204896345734596,0.1199366003274917,293.2348327636719,297.1499938964844,293.1499938964844,0.4541954696178436,-5921.1279296875,304.1640930175781,0.9131262898445128,0.5336862802505493,0.3754019737243652,293.2845764160156,297.1499938964844,293.1499938964844,0.6444663405418396,-10520.087890625,304.17510986328125,0.9990000128746032,0.7039723992347717,0.6663411259651184,293.181640625,297.1499938964844,293.1499938964844,0.0322447754442691,-5503.97998046875,304.154052734375,0.4569462537765503,0.0726336613297462,0.3492239117622375,291.10986328125,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2905578613281,291.111083984375,1.0,0.4501773118972778,0.5836007595062256,0.5836007595062256,1.0,1.0,-2.0486836433410645,0.8111637830734253,1.2375199794769287,0.3478272557258606,0.0,0.0,0.8133040070533752,146.54225158691406,112.0,19.519760131835938,-24636.0234375,999.5188598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0228576660156,310.16851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,35123.1875,35280.0,0.0,0.0,0.5621665120124817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5279465913772583,1.6058639287948608,-0.0779173299670219,0.0,0.0005705275107175,0.0,0.0,472.4176940917969,0.0,0.0,0.0,0.8845504522323608,4.0,0.0,1.0
639240,293.2892150878906,297.1499938964844,293.1499938964844,0.1451160907745361,-3087.32666015625,304.1646423339844,0.6763418316841125,0.2122088819742202,0.1957297623157501,293.35516357421875,297.1499938964844,293.1499938964844,0.0733987316489219,-1892.6458740234373,304.1703796386719,0.5577542781829834,0.1204896345734596,0.1199366003274917,293.2348327636719,297.1499938964844,293.1499938964844,0.4541954696178436,-5921.1279296875,304.1640930175781,0.9131262898445128,0.5336862802505493,0.3754019737243652,293.2845764160156,297.1499938964844,293.1499938964844,0.6444663405418396,-10520.087890625,304.17510986328125,0.9990000128746032,0.7039723992347717,0.6663411259651184,293.181640625,297.1499938964844,293.1499938964844,0.0322447754442691,-5503.97998046875,304.154052734375,0.4569462537765503,0.0726336613297462,0.3492239117622375,291.10986328125,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2905578613281,291.111083984375,1.0,0.4501773118972778,0.5836007595062256,0.5836007595062256,1.0,1.0,-2.0486836433410645,0.8111637830734253,1.2375199794769287,0.3478272557258606,0.0,0.0,0.8133040070533752,146.54225158691406,112.0,19.519760131835938,-24636.0234375,999.5188598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0228576660156,310.16851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,35123.1875,35280.0,0.0,0.0,0.5621665120124817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5279465913772583,1.6058639287948608,-0.0779173299670219,0.0,0.0005705275107175,0.0,0.0,472.4176940917969,0.0,0.0,0.0,0.8845504522323608,4.0,0.0,1.0
639300,293.2870178222656,297.1499938964844,293.1499938964844,0.1436130851507187,-3061.39990234375,304.1647033691406,0.6789759397506714,0.2108818143606186,0.1943635493516922,293.3536071777344,297.1499938964844,293.1499938964844,0.0713156685233116,-1852.8104248046875,304.17047119140625,0.5573213696479797,0.1181960180401802,0.1175800040364265,293.2340087890625,297.1499938964844,293.1499938964844,0.4522833824157715,-5901.11181640625,304.1650085449219,0.918699324131012,0.5327752828598022,0.3746431469917297,293.27850341796875,297.1499938964844,293.1499938964844,0.6318696141242981,-10347.001953125,304.1935119628906,0.9990000128746032,0.7034522891044617,0.655437707901001,293.1802978515625,297.1499938964844,293.1499938964844,0.031885091215372,-5472.43798828125,304.1539611816406,0.4605662524700165,0.0724940374493599,0.3477236628532409,291.12774658203125,291.1499938964844,257.7021484375,256.6913146972656,279.1861877441406,293.2874755859375,291.1307067871094,1.0,0.4442165195941925,0.5856305360794067,0.5856305360794067,1.0,1.0,-2.028283834457397,0.8038666844367981,1.2244170904159546,0.3449820578098297,0.0,0.0,0.8130805492401123,141.80859375,112.0,38.913536071777344,-24465.30859375,963.6665649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9696655273437,310.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,35186.83984375,34200.0,0.0,0.0,0.5610101222991943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5319980382919312,1.610073208808899,-0.078075110912323,0.0,0.0005693539860658,0.0,0.0,475.7565002441406,0.0,0.0,0.0,0.8713722825050354,4.0,0.0,1.0
639360,293.2848815917969,297.1499938964844,293.1499938964844,0.1422104090452194,-3037.275390625,304.1645812988281,0.6818844079971313,0.2095663994550705,0.1930193454027176,293.3520812988281,297.1499938964844,293.1499938964844,0.0692853704094886,-1814.3482666015625,304.1704406738281,0.5570801496505737,0.115918643772602,0.1152501925826072,293.2332763671875,297.1499938964844,293.1499938964844,0.4505939781665802,-5883.65576171875,304.16534423828125,0.9247553944587708,0.5318533182144165,0.3738850355148315,293.2657775878906,297.1499938964844,293.1499938964844,0.6179026365280151,-10156.2626953125,304.2109680175781,0.9990000128746032,0.704321563243866,0.6431213617324829,293.178955078125,297.1499938964844,293.1499938964844,0.0315728262066841,-5445.24365234375,304.15380859375,0.4645584225654602,0.0723719522356987,0.3463329076766968,291.1407165527344,291.1499938964844,257.7486877441406,256.7299499511719,279.18829345703125,293.2820739746094,291.14263916015625,1.0,0.4379816651344299,0.5877034068107605,0.5877034068107605,1.0,1.0,-2.0064852237701416,0.7959646582603455,1.2105205059051514,0.3417376577854156,0.0,0.0,0.8122979998588562,136.9696807861328,100.0,36.623653411865234,-24215.646484375,926.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9537048339844,310.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,34411.7578125,34200.0,0.0,0.0,0.5595522522926331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5127557516098022,1.589891791343689,-0.0771360322833061,0.0,0.000567874405533,0.0,0.0,458.41009521484375,0.0,0.0,0.0,0.8750460147857666,4.0,0.0,1.0
639420,293.2806701660156,297.1499938964844,293.1499938964844,0.1390211731195449,-2981.554931640625,304.1650390625,0.6887490749359131,0.2069998532533645,0.1903662681579589,293.34893798828125,297.1499938964844,293.1499938964844,0.064998485147953,-1733.5546875,304.1707763671875,0.5573332905769348,0.1114346534013748,0.1106349602341651,293.2320251464844,297.1499938964844,293.1499938964844,0.4458167254924774,-5833.21630859375,304.168212890625,0.9384402632713318,0.5299966931343079,0.3723472952842712,293.22576904296875,297.1499938964844,293.1499938964844,0.5856226682662964,-9718.0849609375,304.2442932128906,0.9990000128746032,0.7094619870185852,0.6166914701461792,293.1761474609375,297.1499938964844,293.1499938964844,0.0308547969907522,-5380.08349609375,304.1537475585937,0.4727069139480591,0.0722075328230857,0.3438077569007873,291.2008056640625,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2681884765625,291.20489501953125,1.0,0.4248322248458862,0.5919843912124634,0.5919843912124634,1.0,1.0,-1.9611384868621824,0.7793713212013245,1.181767225265503,0.3347945809364319,0.0,0.0,0.8018487691879272,126.91941833496094,88.0,75.11548614501953,-23837.36328125,852.1359252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9970092773437,310.18487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,34479.9375,34200.0,0.0,0.0,0.5558478236198425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4944638013839722,1.5710309743881226,-0.0765670910477638,0.0,0.0005641148309223,0.0,0.0,445.03228759765625,0.0,0.0,0.0,0.865839421749115,4.0,0.0,1.0
639480,293.2806701660156,297.1499938964844,293.1499938964844,0.1390211731195449,-2981.554931640625,304.1650390625,0.6887490749359131,0.2069998532533645,0.1903662681579589,293.34893798828125,297.1499938964844,293.1499938964844,0.064998485147953,-1733.5546875,304.1707763671875,0.5573332905769348,0.1114346534013748,0.1106349602341651,293.2320251464844,297.1499938964844,293.1499938964844,0.4458167254924774,-5833.21630859375,304.168212890625,0.9384402632713318,0.5299966931343079,0.3723472952842712,293.22576904296875,297.1499938964844,293.1499938964844,0.5856226682662964,-9718.0849609375,304.2442932128906,0.9990000128746032,0.7094619870185852,0.6166914701461792,293.1761474609375,297.1499938964844,293.1499938964844,0.0308547969907522,-5380.08349609375,304.1537475585937,0.4727069139480591,0.0722075328230857,0.3438077569007873,291.2008056640625,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2681884765625,291.20489501953125,1.0,0.4248322248458862,0.5919843912124634,0.5919843912124634,1.0,1.0,-1.9611384868621824,0.7793713212013245,1.181767225265503,0.3347945809364319,0.0,0.0,0.8018487691879272,126.91941833496094,88.0,75.11548614501953,-23837.36328125,852.1359252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9970092773437,310.18487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,34479.9375,34200.0,0.0,0.0,0.5558478236198425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4944638013839722,1.5710309743881226,-0.0765670910477638,0.0,0.0005641148309223,0.0,0.0,445.03228759765625,0.0,0.0,0.0,0.865839421749115,4.0,0.0,1.0
639540,293.2764587402344,297.1499938964844,293.1499938964844,0.135866105556488,-2926.11181640625,304.165283203125,0.6971068978309631,0.2045409530401229,0.1877936720848083,293.3455505371094,297.1499938964844,293.1499938964844,0.0607219710946083,-1654.2667236328125,304.17095947265625,0.558682918548584,0.1070814728736877,0.1061215326189994,293.2308959960937,297.1499938964844,293.1499938964844,0.4407607614994049,-5779.98486328125,304.1705322265625,0.9537720084190368,0.528148889541626,0.3707992136478424,293.1700744628906,297.1499938964844,293.1499938964844,0.5502011775970459,-9239.2294921875,304.271728515625,0.9990000128746032,0.7187970876693726,0.5880910158157349,293.1732788085937,297.1499938964844,293.1499938964844,0.030198223888874,-5318.7041015625,304.1535949707031,0.4808914065361023,0.0721276924014091,0.3416530191898346,291.26776123046875,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.25701904296875,291.271728515625,1.0,0.4108991324901581,0.5965898633003235,0.5965898633003235,1.0,1.0,-1.913838028907776,0.761995255947113,1.151842713356018,0.327436238527298,0.0,0.0,0.7816402316093445,116.54254913330078,106.0,87.51153564453125,-23395.08984375,777.8001098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1340026855469,310.2767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,34768.16796875,33120.0,0.0,0.0,0.5508458018302917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4493526220321655,1.524579405784607,-0.0752268433570861,0.0,0.0005590384826064,0.0,0.0,413.66644287109375,0.0,0.0,0.0,0.8292695879936218,4.0,0.0,1.0
639600,293.2764587402344,297.1499938964844,293.1499938964844,0.135866105556488,-2926.11181640625,304.165283203125,0.6971068978309631,0.2045409530401229,0.1877936720848083,293.3455505371094,297.1499938964844,293.1499938964844,0.0607219710946083,-1654.2667236328125,304.17095947265625,0.558682918548584,0.1070814728736877,0.1061215326189994,293.2308959960937,297.1499938964844,293.1499938964844,0.4407607614994049,-5779.98486328125,304.1705322265625,0.9537720084190368,0.528148889541626,0.3707992136478424,293.1700744628906,297.1499938964844,293.1499938964844,0.5502011775970459,-9239.2294921875,304.271728515625,0.9990000128746032,0.7187970876693726,0.5880910158157349,293.1732788085937,297.1499938964844,293.1499938964844,0.030198223888874,-5318.7041015625,304.1535949707031,0.4808914065361023,0.0721276924014091,0.3416530191898346,291.26776123046875,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.25701904296875,291.271728515625,1.0,0.4108991324901581,0.5965898633003235,0.5965898633003235,1.0,1.0,-1.913838028907776,0.761995255947113,1.151842713356018,0.327436238527298,0.0,0.0,0.7816402316093445,116.54254913330078,106.0,87.51153564453125,-23395.08984375,777.8001098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1340026855469,310.2767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,34768.16796875,33120.0,0.0,0.0,0.5508458018302917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4493526220321655,1.524579405784607,-0.0752268433570861,0.0,0.0005590384826064,0.0,0.0,413.66644287109375,0.0,0.0,0.0,0.8292695879936218,4.0,0.0,1.0
639660,293.27294921875,297.1499938964844,293.1499938964844,0.1336671411991119,-2888.223876953125,304.163818359375,0.6970613598823547,0.2020531147718429,0.1854996085166931,293.3424377441406,297.1499938964844,293.1499938964844,0.0570512302219867,-1588.0906982421875,304.1700744628906,0.5522230267524719,0.1027590706944465,0.1019476130604744,293.2301940917969,297.1499938964844,293.1499938964844,0.4381278157234192,-5753.90185546875,304.1679992675781,0.9566565155982972,0.5262444615364075,0.3694311380386352,293.11724853515625,297.1499938964844,293.1499938964844,0.5388494729995728,-9105.74609375,304.2488708496094,0.9990000128746032,0.7290560007095337,0.5810136198997498,293.17108154296875,297.1499938964844,293.1499938964844,0.0300024840980768,-5300.37255859375,304.1527099609375,0.482617437839508,0.0719877630472183,0.340717613697052,291.2778015136719,291.1499938964844,258.0208740234375,256.9550476074219,279.1897277832031,293.2550048828125,291.2774963378906,1.0,0.4073966145515442,0.6003620624542236,0.6003620624542236,1.0,1.0,-1.8947778940200808,0.7565435767173767,1.1382343769073486,0.3255757987499237,0.0,0.0,0.7633219957351685,113.85694885253906,124.0,25.87459945678711,-23071.552734375,753.5693969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35174560546875,310.3331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,33820.234375,33120.0,0.0,0.0,0.5442984700202942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371667504310608,1.4440207481384275,-0.072353221476078,0.0,0.0005523937870748,0.0,0.0,359.03863525390625,0.0,0.0,0.0,0.8055009245872498,4.0,0.0,1.0
639720,293.27294921875,297.1499938964844,293.1499938964844,0.1336671411991119,-2888.223876953125,304.163818359375,0.6970613598823547,0.2020531147718429,0.1854996085166931,293.3424377441406,297.1499938964844,293.1499938964844,0.0570512302219867,-1588.0906982421875,304.1700744628906,0.5522230267524719,0.1027590706944465,0.1019476130604744,293.2301940917969,297.1499938964844,293.1499938964844,0.4381278157234192,-5753.90185546875,304.1679992675781,0.9566565155982972,0.5262444615364075,0.3694311380386352,293.11724853515625,297.1499938964844,293.1499938964844,0.5388494729995728,-9105.74609375,304.2488708496094,0.9990000128746032,0.7290560007095337,0.5810136198997498,293.17108154296875,297.1499938964844,293.1499938964844,0.0300024840980768,-5300.37255859375,304.1527099609375,0.482617437839508,0.0719877630472183,0.340717613697052,291.2778015136719,291.1499938964844,258.0208740234375,256.9550476074219,279.1897277832031,293.2550048828125,291.2774963378906,1.0,0.4073966145515442,0.6003620624542236,0.6003620624542236,1.0,1.0,-1.8947778940200808,0.7565435767173767,1.1382343769073486,0.3255757987499237,0.0,0.0,0.7633219957351685,113.85694885253906,124.0,25.87459945678711,-23071.552734375,753.5693969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35174560546875,310.3331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,33820.234375,33120.0,0.0,0.0,0.5442984700202942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371667504310608,1.4440207481384275,-0.072353221476078,0.0,0.0005523937870748,0.0,0.0,359.03863525390625,0.0,0.0,0.0,0.8055009245872498,4.0,0.0,1.0
639780,293.27001953125,297.1499938964844,293.1499938964844,0.1320201754570007,-2860.400634765625,304.1619567871094,0.6898649334907532,0.1995322704315185,0.1833661794662475,293.339599609375,297.1499938964844,293.1499938964844,0.0537365227937698,-1529.6417236328125,304.1689147949219,0.5393116474151611,0.0984591767191886,0.0980051085352897,293.2297058105469,297.1499938964844,293.1499938964844,0.4370211362838745,-5744.37109375,304.1637878417969,0.9494072794914246,0.5243101716041565,0.3681906163692474,293.09796142578125,297.1499938964844,293.1499938964844,0.5475442409515381,-9251.720703125,304.2010192871094,0.9990000128746032,0.7338688969612122,0.5913225412368774,293.16961669921875,297.1499938964844,293.1499938964844,0.0300397872924804,-5306.1357421875,304.1517333984375,0.4791774749755859,0.0717529952526092,0.340419739484787,291.2528381347656,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.2499084472656,1.0,0.4109383523464203,0.6030887365341187,0.6030887365341187,1.0,1.0,-1.8980016708374023,0.7601434588432312,1.137858271598816,0.3281926214694977,0.0,0.0,0.7508001327514648,117.15509033203124,142.0,-26.208534240722656,-22995.890625,766.8304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.521484375,310.3729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,33607.625,33120.0,0.0,0.0,0.5374259948730469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.324422001838684,1.3951997756958008,-0.0707777887582779,0.0,0.0005454190541058,0.0,0.0,329.4842224121094,0.0,0.0,0.0,0.7835016250610352,4.0,0.0,1.0
639840,293.27001953125,297.1499938964844,293.1499938964844,0.1320201754570007,-2860.400634765625,304.1619567871094,0.6898649334907532,0.1995322704315185,0.1833661794662475,293.339599609375,297.1499938964844,293.1499938964844,0.0537365227937698,-1529.6417236328125,304.1689147949219,0.5393116474151611,0.0984591767191886,0.0980051085352897,293.2297058105469,297.1499938964844,293.1499938964844,0.4370211362838745,-5744.37109375,304.1637878417969,0.9494072794914246,0.5243101716041565,0.3681906163692474,293.09796142578125,297.1499938964844,293.1499938964844,0.5475442409515381,-9251.720703125,304.2010192871094,0.9990000128746032,0.7338688969612122,0.5913225412368774,293.16961669921875,297.1499938964844,293.1499938964844,0.0300397872924804,-5306.1357421875,304.1517333984375,0.4791774749755859,0.0717529952526092,0.340419739484787,291.2528381347656,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.2499084472656,1.0,0.4109383523464203,0.6030887365341187,0.6030887365341187,1.0,1.0,-1.8980016708374023,0.7601434588432312,1.137858271598816,0.3281926214694977,0.0,0.0,0.7508001327514648,117.15509033203124,142.0,-26.208534240722656,-22995.890625,766.8304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.521484375,310.3729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,33607.625,33120.0,0.0,0.0,0.5374259948730469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.324422001838684,1.3951997756958008,-0.0707777887582779,0.0,0.0005454190541058,0.0,0.0,329.4842224121094,0.0,0.0,0.0,0.7835016250610352,4.0,0.0,1.0
639900,293.26873779296875,297.1499938964844,293.1499938964844,0.1313964277505874,-2850.16259765625,304.1609191894531,0.6844468116760254,0.1982622295618057,0.1823485642671585,293.3383483886719,297.1499938964844,293.1499938964844,0.0521912388503551,-1502.836669921875,304.16827392578125,0.5313550233840942,0.0963060110807418,0.0960943326354026,293.22955322265625,297.1499938964844,293.1499938964844,0.4370569288730621,-5745.943359375,304.1612243652344,0.94297593832016,0.5233310461044312,0.3676068484783172,293.1022644042969,297.1499938964844,293.1499938964844,0.5578031539916992,-9405.2626953125,304.1730651855469,0.9990000128746032,0.7336949110031128,0.6011980772018433,293.1693420410156,297.1499938964844,293.1499938964844,0.0301028322428464,-5314.45947265625,304.1513061523437,0.4758423268795013,0.0715549662709236,0.3402627110481262,291.2266540527344,291.1499938964844,258.1521301269531,257.0629577636719,279.176513671875,293.2513732910156,291.222900390625,1.0,0.4147074818611145,0.6040568947792053,0.6040568947792053,1.0,1.0,-1.9054499864578247,0.7642478346824646,1.1412022113800049,0.3305761218070984,0.0,0.0,0.7482815384864807,120.47762298583984,142.0,-50.07067108154297,-23013.4765625,783.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5675354003906,310.3697204589844,278.1499938964844,0.0,18000.0,313.1499938964844,33461.828125,32040.0,0.0,0.0,0.5341714024543762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3099870681762695,1.3802512884140017,-0.0702642574906349,0.0,0.0005421160603873,0.0,0.0,320.5722045898437,0.0,0.0,0.0,0.7618575692176819,4.0,0.0,1.0
639960,293.2676086425781,297.1499938964844,293.1499938964844,0.1310519427061081,-2845.19580078125,304.1595458984375,0.6782000064849854,0.1969841122627258,0.1813562661409378,293.3371887207031,297.1499938964844,293.1499938964844,0.0507877133786678,-1478.960205078125,304.1675109863281,0.5228586196899414,0.0941462963819503,0.0942131206393241,293.2294311523437,297.1499938964844,293.1499938964844,0.4379897117614746,-5757.38525390625,304.157470703125,0.935102105140686,0.5223448872566223,0.3670418262481689,293.115234375,297.1499938964844,293.1499938964844,0.5720674991607666,-9612.791015625,304.1429138183594,0.9990000128746032,0.7317597270011902,0.6135482788085938,293.1694641113281,297.1499938964844,293.1499938964844,0.0302400719374418,-5330.0078125,304.1508178710937,0.4713741242885589,0.0712852701544761,0.3399695754051208,291.1783752441406,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,293.2483825683594,291.1722412109375,1.0,0.4195151627063751,0.6048108339309692,0.6048108339309692,1.0,1.0,-1.915795922279358,0.7694889903068542,1.1463068723678589,0.3334852457046509,0.0,0.0,0.751045823097229,124.73353576660156,160.0,-93.0420150756836,-22997.16796875,806.1378784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5921325683594,310.3241577148437,278.1499938964844,0.0,18000.0,313.1499938964844,32371.142578125,32040.0,0.0,0.0,0.5310614705085754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2877074480056765,1.3567936420440674,-0.0690862387418747,0.0,0.0005389599245972,0.0,0.0,304.6037292480469,0.0,0.0,0.0,0.7642632126808167,4.0,0.0,1.0
640020,293.26568603515625,297.1499938964844,293.1499938964844,0.1300683617591858,-2829.395751953125,304.15802001953125,0.6642788052558899,0.1943966150283813,0.1794285178184509,293.3353271484375,297.1499938964844,293.1499938964844,0.0478077605366706,-1428.0701904296875,304.1666564941406,0.5054583549499512,0.0897810757160186,0.0905025601387023,293.2295227050781,297.1499938964844,293.1499938964844,0.4388926923274994,-5768.673828125,304.153564453125,0.9166471362113952,0.5203201770782471,0.365950733423233,293.16461181640625,297.1499938964844,293.1499938964844,0.6065178513526917,-10099.7890625,304.08807373046875,0.9990000128746032,0.7226970791816711,0.6439682245254517,293.1707458496094,297.1499938964844,293.1499938964844,0.0302999429404735,-5339.86474609375,304.15045166015625,0.4583701193332672,0.0705359652638435,0.3388278186321258,291.1093139648437,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.1053771972656,1.0,0.431529700756073,0.6059489846229553,0.6059489846229553,1.0,1.0,-1.9428682327270508,0.7825618982315063,1.1603063344955444,0.3405430614948272,0.0,0.0,0.7613962888717651,135.61239624023438,163.0,-91.2474136352539,-23220.4921875,865.068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5190734863281,310.26141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,31838.673828125,32040.0,0.0,0.0,0.5261117815971375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3036314249038696,1.3729757070541382,-0.0693443045020103,0.0,0.0005339366034604,0.0,0.0,312.0596923828125,0.0,0.0,0.0,0.7712347507476807,4.0,0.0,1.0
640080,293.26568603515625,297.1499938964844,293.1499938964844,0.1300683617591858,-2829.395751953125,304.15802001953125,0.6642788052558899,0.1943966150283813,0.1794285178184509,293.3353271484375,297.1499938964844,293.1499938964844,0.0478077605366706,-1428.0701904296875,304.1666564941406,0.5054583549499512,0.0897810757160186,0.0905025601387023,293.2295227050781,297.1499938964844,293.1499938964844,0.4388926923274994,-5768.673828125,304.153564453125,0.9166471362113952,0.5203201770782471,0.365950733423233,293.16461181640625,297.1499938964844,293.1499938964844,0.6065178513526917,-10099.7890625,304.08807373046875,0.9990000128746032,0.7226970791816711,0.6439682245254517,293.1707458496094,297.1499938964844,293.1499938964844,0.0302999429404735,-5339.86474609375,304.15045166015625,0.4583701193332672,0.0705359652638435,0.3388278186321258,291.1093139648437,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.1053771972656,1.0,0.431529700756073,0.6059489846229553,0.6059489846229553,1.0,1.0,-1.9428682327270508,0.7825618982315063,1.1603063344955444,0.3405430614948272,0.0,0.0,0.7613962888717651,135.61239624023438,163.0,-91.2474136352539,-23220.4921875,865.068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5190734863281,310.26141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,31838.673828125,32040.0,0.0,0.0,0.5261117815971375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3036314249038696,1.3729757070541382,-0.0693443045020103,0.0,0.0005339366034604,0.0,0.0,312.0596923828125,0.0,0.0,0.0,0.7712347507476807,4.0,0.0,1.0
