time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640140,293.2637634277344,297.1499938964844,293.1499938964844,0.1288386136293411,-2808.822265625,304.1574401855469,0.6533905267715454,0.1918506324291229,0.1774489730596542,293.3336486816406,297.1499938964844,293.1499938964844,0.044602807611227,-1373.47216796875,304.1664733886719,0.491142064332962,0.0854252874851226,0.0867100656032562,293.229736328125,297.1499938964844,293.1499938964844,0.4390925168991089,-5771.625,304.1521301269531,0.903097689151764,0.5182578563690186,0.3647733926773071,293.2319030761719,297.1499938964844,293.1499938964844,0.6361668109893799,-10502.2685546875,304.0600280761719,0.9990000128746032,0.7086950540542603,0.6684667468070984,293.1723937988281,297.1499938964844,293.1499938964844,0.0300987921655178,-5325.94482421875,304.1506652832031,0.4471193253993988,0.0696776136755943,0.3366426229476928,291.0583801269531,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.2586364746094,291.0560913085937,1.0,0.4403688013553619,0.6077188849449158,0.6077188849449158,1.0,1.0,-1.9613291025161743,0.7921861410140991,1.1691429615020752,0.3461882472038269,0.0,0.0,0.7773677110671997,144.6627197265625,166.0,-70.95338439941406,-23381.9296875,911.5509643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2969055175781,310.1289367675781,278.1499938964844,0.0,18000.0,313.1499938964844,31596.064453125,30960.0,0.0,0.0,0.5232640504837036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3411871194839478,1.411608099937439,-0.0704210251569747,0.0,0.0005310465348884,0.0,0.0,333.3724670410156,0.0,0.0,0.0,0.773726761341095,4.0,0.0,1.0
640200,293.2637634277344,297.1499938964844,293.1499938964844,0.1288386136293411,-2808.822265625,304.1574401855469,0.6533905267715454,0.1918506324291229,0.1774489730596542,293.3336486816406,297.1499938964844,293.1499938964844,0.044602807611227,-1373.47216796875,304.1664733886719,0.491142064332962,0.0854252874851226,0.0867100656032562,293.229736328125,297.1499938964844,293.1499938964844,0.4390925168991089,-5771.625,304.1521301269531,0.903097689151764,0.5182578563690186,0.3647733926773071,293.2319030761719,297.1499938964844,293.1499938964844,0.6361668109893799,-10502.2685546875,304.0600280761719,0.9990000128746032,0.7086950540542603,0.6684667468070984,293.1723937988281,297.1499938964844,293.1499938964844,0.0300987921655178,-5325.94482421875,304.1506652832031,0.4471193253993988,0.0696776136755943,0.3366426229476928,291.0583801269531,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.2586364746094,291.0560913085937,1.0,0.4403688013553619,0.6077188849449158,0.6077188849449158,1.0,1.0,-1.9613291025161743,0.7921861410140991,1.1691429615020752,0.3461882472038269,0.0,0.0,0.7773677110671997,144.6627197265625,166.0,-70.95338439941406,-23381.9296875,911.5509643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2969055175781,310.1289367675781,278.1499938964844,0.0,18000.0,313.1499938964844,31596.064453125,30960.0,0.0,0.0,0.5232640504837036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3411871194839478,1.411608099937439,-0.0704210251569747,0.0,0.0005310465348884,0.0,0.0,333.3724670410156,0.0,0.0,0.0,0.773726761341095,4.0,0.0,1.0
640260,293.2615051269531,297.1499938964844,293.1499938964844,0.1274309307336807,-2784.522705078125,304.1573791503906,0.642522931098938,0.1894269436597824,0.1756359487771988,293.3316345214844,297.1499938964844,293.1499938964844,0.0413477160036563,-1317.9642333984375,304.1664428710937,0.4758533835411072,0.081184908747673,0.0830742791295051,293.22979736328125,297.1499938964844,293.1499938964844,0.4383305609226227,-5763.5693359375,304.1529541015625,0.8896317481994629,0.5162255764007568,0.3636638224124908,293.27838134765625,297.1499938964844,293.1499938964844,0.6356751918792725,-10468.3046875,304.0921936035156,0.9878480434417723,0.6970963478088379,0.6633751392364502,293.17388916015625,297.1499938964844,293.1499938964844,0.0298176109790802,-5303.0546875,304.15093994140625,0.4359791576862335,0.0688068270683288,0.3346577286720276,291.0355529785156,291.1499938964844,258.4441223144531,257.3022155761719,279.17840576171875,293.2752380371094,291.0376892089844,1.0,0.4460032284259796,0.6111527681350708,0.6111527681350708,1.0,1.0,-1.9454494714736936,0.7875344157218933,1.157915115356445,0.3449999988079071,0.0,0.0,0.7955371141433716,154.393310546875,169.0,-20.168561935424805,-23231.443359375,929.2955932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0461730957031,309.9930114746094,278.1499938964844,0.0,18000.0,313.1499938964844,30508.291015625,30960.0,0.0,0.0,0.5216942429542542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3703436851501465,1.4412193298339844,-0.0708757191896438,0.0,0.0005294533330015,0.0,0.0,347.846435546875,0.0,0.0,0.0,0.799706220626831,4.0,0.0,1.0
640320,293.2615051269531,297.1499938964844,293.1499938964844,0.1274309307336807,-2784.522705078125,304.1573791503906,0.642522931098938,0.1894269436597824,0.1756359487771988,293.3316345214844,297.1499938964844,293.1499938964844,0.0413477160036563,-1317.9642333984375,304.1664428710937,0.4758533835411072,0.081184908747673,0.0830742791295051,293.22979736328125,297.1499938964844,293.1499938964844,0.4383305609226227,-5763.5693359375,304.1529541015625,0.8896317481994629,0.5162255764007568,0.3636638224124908,293.27838134765625,297.1499938964844,293.1499938964844,0.6356751918792725,-10468.3046875,304.0921936035156,0.9878480434417723,0.6970963478088379,0.6633751392364502,293.17388916015625,297.1499938964844,293.1499938964844,0.0298176109790802,-5303.0546875,304.15093994140625,0.4359791576862335,0.0688068270683288,0.3346577286720276,291.0355529785156,291.1499938964844,258.4441223144531,257.3022155761719,279.17840576171875,293.2752380371094,291.0376892089844,1.0,0.4460032284259796,0.6111527681350708,0.6111527681350708,1.0,1.0,-1.9454494714736936,0.7875344157218933,1.157915115356445,0.3449999988079071,0.0,0.0,0.7955371141433716,154.393310546875,169.0,-20.168561935424805,-23231.443359375,929.2955932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0461730957031,309.9930114746094,278.1499938964844,0.0,18000.0,313.1499938964844,30508.291015625,30960.0,0.0,0.0,0.5216942429542542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3703436851501465,1.4412193298339844,-0.0708757191896438,0.0,0.0005294533330015,0.0,0.0,347.846435546875,0.0,0.0,0.0,0.799706220626831,4.0,0.0,1.0
640380,293.25958251953125,297.1499938964844,293.1499938964844,0.1254083216190338,-2748.412353515625,304.15826416015625,0.6343746185302734,0.1869926154613495,0.1737420260906219,293.32989501953125,297.1499938964844,293.1499938964844,0.0377691723406314,-1256.2413330078125,304.1669006347656,0.4578536748886108,0.0769352167844772,0.0793613716959953,293.23052978515625,297.1499938964844,293.1499938964844,0.4354551434516907,-5732.27197265625,304.1567077636719,0.8797507286071777,0.5140596628189087,0.3624108731746673,293.2924499511719,297.1499938964844,293.1499938964844,0.6290896534919739,-10365.0,304.121826171875,0.976780116558075,0.6909564137458801,0.6570464372634888,293.1753234863281,297.1499938964844,293.1499938964844,0.029255649074912,-5250.44189453125,304.15155029296875,0.4278178513050079,0.0679118409752845,0.3320771753787994,291.06561279296875,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28094482421875,291.0672302246094,1.0,0.4494434893131256,0.6147971153259277,0.6147971153259277,1.0,1.0,-1.926040768623352,0.7813539505004883,1.1446868181228638,0.3429590761661529,0.0,0.0,0.8046661019325256,161.71514892578125,172.0,21.69730567932129,-23081.8515625,936.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8304443359375,309.8916320800781,278.1499938964844,0.0,18000.0,313.1499938964844,30635.25,30960.0,0.0,0.0,0.520713746547699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400959014892578,1.4728801250457764,-0.0719211772084236,0.0,0.0005284582730382,0.0,0.0,367.6863098144531,0.0,0.0,0.0,0.8141403794288635,4.0,0.0,1.0
640440,293.25958251953125,297.1499938964844,293.1499938964844,0.1254083216190338,-2748.412353515625,304.15826416015625,0.6343746185302734,0.1869926154613495,0.1737420260906219,293.32989501953125,297.1499938964844,293.1499938964844,0.0377691723406314,-1256.2413330078125,304.1669006347656,0.4578536748886108,0.0769352167844772,0.0793613716959953,293.23052978515625,297.1499938964844,293.1499938964844,0.4354551434516907,-5732.27197265625,304.1567077636719,0.8797507286071777,0.5140596628189087,0.3624108731746673,293.2924499511719,297.1499938964844,293.1499938964844,0.6290896534919739,-10365.0,304.121826171875,0.976780116558075,0.6909564137458801,0.6570464372634888,293.1753234863281,297.1499938964844,293.1499938964844,0.029255649074912,-5250.44189453125,304.15155029296875,0.4278178513050079,0.0679118409752845,0.3320771753787994,291.06561279296875,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28094482421875,291.0672302246094,1.0,0.4494434893131256,0.6147971153259277,0.6147971153259277,1.0,1.0,-1.926040768623352,0.7813539505004883,1.1446868181228638,0.3429590761661529,0.0,0.0,0.8046661019325256,161.71514892578125,172.0,21.69730567932129,-23081.8515625,936.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8304443359375,309.8916320800781,278.1499938964844,0.0,18000.0,313.1499938964844,30635.25,30960.0,0.0,0.0,0.520713746547699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400959014892578,1.4728801250457764,-0.0719211772084236,0.0,0.0005284582730382,0.0,0.0,367.6863098144531,0.0,0.0,0.0,0.8141403794288635,4.0,0.0,1.0
640500,293.2585754394531,297.1499938964844,293.1499938964844,0.1244078949093818,-2730.5556640625,304.1585998535156,0.6310641765594482,0.1858052015304565,0.1727823466062545,293.3290100097656,297.1499938964844,293.1499938964844,0.03598403185606,-1225.311279296875,304.1670837402344,0.4488140940666199,0.0748320892453193,0.077484093606472,293.2308654785156,297.1499938964844,293.1499938964844,0.4340021014213562,-5716.64599609375,304.1581115722656,0.8758867979049683,0.5129705667495728,0.361746609210968,293.2952575683594,297.1499938964844,293.1499938964844,0.6266467571258545,-10326.708984375,304.13134765625,0.9723406434059144,0.6886021494865417,0.6548019051551819,293.1758117675781,297.1499938964844,293.1499938964844,0.0288812201470136,-5224.6044921875,304.1519470214844,0.4246405959129333,0.0674938857555389,0.3307282030582428,291.0787353515625,291.1499938964844,258.56256103515625,257.3991394042969,279.18426513671875,293.28192138671875,291.080322265625,1.0,0.4507063925266266,0.6165804862976074,0.6165804862976074,1.0,1.0,-1.9175204038619995,0.7787545919418335,1.1387659311294556,0.3421235382556915,0.0,0.0,0.8080986142158508,164.59768676757812,172.0,28.71269416809082,-23009.1953125,937.7125854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74041748046875,309.8459777832031,278.1499938964844,0.0,18000.0,313.1499938964844,30689.48046875,29880.0,0.0,0.0,0.5203456878662109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4123998880386353,1.484716296195984,-0.072316437959671,0.0,0.0005280846962705,0.0,0.0,375.32464599609375,0.0,0.0,0.0,0.8045786023139954,4.0,0.0,1.0
640560,293.2574768066406,297.1499938964844,293.1499938964844,0.1236036866903305,-2716.48046875,304.1584777832031,0.6280715465545654,0.1846452206373214,0.1718325018882751,293.3280334472656,297.1499938964844,293.1499938964844,0.0342999286949634,-1196.162841796875,304.1670227050781,0.44047412276268,0.0727555900812149,0.0756145343184471,293.23114013671875,297.1499938964844,293.1499938964844,0.4331668317317962,-5708.06884765625,304.1581420898437,0.8724784851074219,0.5118936896324158,0.3610762059688568,293.2967834472656,297.1499938964844,293.1499938964844,0.6251910924911499,-10303.6630859375,304.1373291015625,0.9683353304862976,0.6864603161811829,0.6528126001358032,293.1761474609375,297.1499938964844,293.1499938964844,0.0288121551275253,-5212.08935546875,304.1516418457031,0.4218727052211761,0.0670992285013198,0.3294169306755066,291.0750732421875,291.1499938964844,258.6010437011719,257.4306640625,279.18475341796875,293.2823181152344,291.0746459960937,1.0,0.4517569541931152,0.6183552742004395,0.6183552742004395,1.0,1.0,-1.9093657732009888,0.7762908935546875,1.1330748796463013,0.3413482010364532,0.0,0.0,0.8133058547973633,167.14479064941406,175.0,7.781044960021973,-22868.49609375,938.6119995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6742858886719,309.77899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,29855.69140625,29880.0,0.0,0.0,0.5198959112167358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4034059047698977,1.4750697612762451,-0.0716638341546058,0.0,0.0005276282900013,0.0,0.0,366.77880859375,0.0,0.0,0.0,0.8131177425384521,4.0,0.0,1.0
640620,293.2550964355469,297.1499938964844,293.1499938964844,0.1217122673988342,-2682.669189453125,304.1588134765625,0.622724711894989,0.1824042052030563,0.1699786037206649,293.3257751464844,297.1499938964844,293.1499938964844,0.0309125538915395,-1136.0189208984375,304.1669921875,0.4257141351699829,0.0687039121985435,0.0719352439045906,293.2314758300781,297.1499938964844,293.1499938964844,0.4303601384162903,-5678.14111328125,304.1601257324219,0.8666194677352905,0.5097684860229492,0.3597399592399597,293.2980041503906,297.1499938964844,293.1499938964844,0.6207555532455444,-10238.349609375,304.1488952636719,0.9611860513687134,0.6824884414672852,0.6492072939872742,293.1764831542969,297.1499938964844,293.1499938964844,0.0281147640198469,-5176.1123046875,304.1521911621094,0.4172171354293823,0.0663704425096511,0.32695272564888,291.09625244140625,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.0980834960937,1.0,0.4534159898757934,0.6218851804733276,0.6218851804733276,1.0,1.0,-1.8938276767730715,0.7716306447982788,1.1221970319747925,0.3399068713188171,0.0,0.0,0.8194030523300171,171.5352020263672,178.0,28.52829360961914,-22760.041015625,938.7568969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5723876953125,309.7421875,278.1499938964844,0.0,18000.0,313.1499938964844,29718.1328125,29880.0,0.0,0.0,0.519031286239624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4204349517822266,1.4925966262817385,-0.0721617117524147,0.0,0.000526750809513,0.0,0.0,377.4870300292969,0.0,0.0,0.0,0.8208689093589783,4.0,0.0,1.0
640680,293.2550964355469,297.1499938964844,293.1499938964844,0.1217122673988342,-2682.669189453125,304.1588134765625,0.622724711894989,0.1824042052030563,0.1699786037206649,293.3257751464844,297.1499938964844,293.1499938964844,0.0309125538915395,-1136.0189208984375,304.1669921875,0.4257141351699829,0.0687039121985435,0.0719352439045906,293.2314758300781,297.1499938964844,293.1499938964844,0.4303601384162903,-5678.14111328125,304.1601257324219,0.8666194677352905,0.5097684860229492,0.3597399592399597,293.2980041503906,297.1499938964844,293.1499938964844,0.6207555532455444,-10238.349609375,304.1488952636719,0.9611860513687134,0.6824884414672852,0.6492072939872742,293.1764831542969,297.1499938964844,293.1499938964844,0.0281147640198469,-5176.1123046875,304.1521911621094,0.4172171354293823,0.0663704425096511,0.32695272564888,291.09625244140625,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.0980834960937,1.0,0.4534159898757934,0.6218851804733276,0.6218851804733276,1.0,1.0,-1.8938276767730715,0.7716306447982788,1.1221970319747925,0.3399068713188171,0.0,0.0,0.8194030523300171,171.5352020263672,178.0,28.52829360961914,-22760.041015625,938.7568969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5723876953125,309.7421875,278.1499938964844,0.0,18000.0,313.1499938964844,29718.1328125,29880.0,0.0,0.0,0.519031286239624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4204349517822266,1.4925966262817385,-0.0721617117524147,0.0,0.000526750809513,0.0,0.0,377.4870300292969,0.0,0.0,0.0,0.8208689093589783,4.0,0.0,1.0
640740,293.2525634765625,297.1499938964844,293.1499938964844,0.1198219656944274,-2648.701416015625,304.1590270996094,0.6178686618804932,0.1802556365728378,0.168187215924263,293.3228759765625,297.1499938964844,293.1499938964844,0.0274224076420068,-1074.47607421875,304.16717529296875,0.4131709039211273,0.0648326203227043,0.0683856010437011,293.2317199707031,297.1499938964844,293.1499938964844,0.4272818863391876,-5645.43994140625,304.161865234375,0.8615751266479492,0.5076549053192139,0.3583953082561493,293.2982177734375,297.1499938964844,293.1499938964844,0.615833580493927,-10169.08203125,304.1573791503906,0.9547198414802552,0.6786966323852539,0.6457938551902771,293.1764831542969,297.1499938964844,293.1499938964844,0.027544055134058,-5110.30810546875,304.15234375,0.413323163986206,0.0656999200582504,0.3246615827083587,291.12451171875,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.1262512207031,1.0,0.4547012448310852,0.6253975629806519,0.6253975629806519,1.0,1.0,-1.8789489269256592,0.7671706080436707,1.1117782592773438,0.33853280544281,0.0,0.0,0.820889949798584,175.3262481689453,181.0,35.92379379272461,-22640.009765625,937.5025024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50372314453125,309.7157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,29804.041015625,28800.0,0.0,0.0,0.5181781053543091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4286097288131714,1.5010766983032229,-0.0724669769406318,0.0,0.0005258849123492,0.0,0.0,383.2047119140625,0.0,0.0,0.0,0.8097257614135742,4.0,0.0,1.0
640800,293.2525634765625,297.1499938964844,293.1499938964844,0.1198219656944274,-2648.701416015625,304.1590270996094,0.6178686618804932,0.1802556365728378,0.168187215924263,293.3228759765625,297.1499938964844,293.1499938964844,0.0274224076420068,-1074.47607421875,304.16717529296875,0.4131709039211273,0.0648326203227043,0.0683856010437011,293.2317199707031,297.1499938964844,293.1499938964844,0.4272818863391876,-5645.43994140625,304.161865234375,0.8615751266479492,0.5076549053192139,0.3583953082561493,293.2982177734375,297.1499938964844,293.1499938964844,0.615833580493927,-10169.08203125,304.1573791503906,0.9547198414802552,0.6786966323852539,0.6457938551902771,293.1764831542969,297.1499938964844,293.1499938964844,0.027544055134058,-5110.30810546875,304.15234375,0.413323163986206,0.0656999200582504,0.3246615827083587,291.12451171875,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.1262512207031,1.0,0.4547012448310852,0.6253975629806519,0.6253975629806519,1.0,1.0,-1.8789489269256592,0.7671706080436707,1.1117782592773438,0.33853280544281,0.0,0.0,0.820889949798584,175.3262481689453,181.0,35.92379379272461,-22640.009765625,937.5025024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50372314453125,309.7157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,29804.041015625,28800.0,0.0,0.0,0.5181781053543091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4286097288131714,1.5010766983032229,-0.0724669769406318,0.0,0.0005258849123492,0.0,0.0,383.2047119140625,0.0,0.0,0.0,0.8097257614135742,4.0,0.0,1.0
640860,293.2499084472656,297.1499938964844,293.1499938964844,0.1182469502091407,-2620.709228515625,304.1586608886719,0.6132340431213379,0.1781914830207824,0.166458860039711,293.3195495605469,297.1499938964844,293.1499938964844,0.0243555884808301,-1016.1041259765624,304.1668701171875,0.4019855558872223,0.0611279755830764,0.0650052726268768,293.2317810058594,297.1499938964844,293.1499938964844,0.4250870048999786,-5622.77880859375,304.16162109375,0.8570547699928284,0.5055742859840393,0.3570585250854492,293.2977294921875,297.1499938964844,293.1499938964844,0.61203533411026,-10117.4619140625,304.1612854003906,0.9486753940582277,0.6750395894050598,0.6424952745437622,293.17626953125,297.1499938964844,293.1499938964844,0.027249215170741,-5074.837890625,304.1520690917969,0.4098999500274658,0.0650702714920044,0.3225008547306061,291.1280517578125,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.2800598144531,291.129638671875,1.0,0.4557835161685943,0.6288948655128479,0.6288948655128479,1.0,1.0,-1.86465322971344,0.7628829479217529,1.101770281791687,0.3372089564800262,0.0,0.0,0.8238138556480408,178.75906372070312,184.0,19.972143173217773,-22460.57421875,935.5845336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4928894042969,309.69000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,28828.775390625,28800.0,0.0,0.0,0.5169053673744202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.411705493927002,1.4831961393356323,-0.0714906007051467,0.0,0.0005245932261459,0.0,0.0,368.8799743652344,0.0,0.0,0.0,0.8142194151878357,4.0,0.0,1.0
640920,293.2499084472656,297.1499938964844,293.1499938964844,0.1182469502091407,-2620.709228515625,304.1586608886719,0.6132340431213379,0.1781914830207824,0.166458860039711,293.3195495605469,297.1499938964844,293.1499938964844,0.0243555884808301,-1016.1041259765624,304.1668701171875,0.4019855558872223,0.0611279755830764,0.0650052726268768,293.2317810058594,297.1499938964844,293.1499938964844,0.4250870048999786,-5622.77880859375,304.16162109375,0.8570547699928284,0.5055742859840393,0.3570585250854492,293.2977294921875,297.1499938964844,293.1499938964844,0.61203533411026,-10117.4619140625,304.1612854003906,0.9486753940582277,0.6750395894050598,0.6424952745437622,293.17626953125,297.1499938964844,293.1499938964844,0.027249215170741,-5074.837890625,304.1520690917969,0.4098999500274658,0.0650702714920044,0.3225008547306061,291.1280517578125,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.2800598144531,291.129638671875,1.0,0.4557835161685943,0.6288948655128479,0.6288948655128479,1.0,1.0,-1.86465322971344,0.7628829479217529,1.101770281791687,0.3372089564800262,0.0,0.0,0.8238138556480408,178.75906372070312,184.0,19.972143173217773,-22460.57421875,935.5845336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4928894042969,309.69000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,28828.775390625,28800.0,0.0,0.0,0.5169053673744202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.411705493927002,1.4831961393356323,-0.0714906007051467,0.0,0.0005245932261459,0.0,0.0,368.8799743652344,0.0,0.0,0.0,0.8142194151878357,4.0,0.0,1.0
640980,293.24725341796875,297.1499938964844,293.1499938964844,0.1164924874901771,-2588.99755859375,304.15869140625,0.6086457371711731,0.176201656460762,0.1647919565439224,293.3168029785156,297.1499938964844,293.1499938964844,0.0222902558743953,-968.6500244140624,304.1648864746094,0.3896124958992004,0.0573936961591243,0.0616264902055263,293.2318115234375,297.1499938964844,293.1499938964844,0.4220376014709472,-5590.49462890625,304.1628112792969,0.8528576493263245,0.5034983158111572,0.3557263314723968,293.2969665527344,297.1499938964844,293.1499938964844,0.6069709658622742,-10049.0146484375,304.1659240722656,0.9428706765174866,0.6714497208595276,0.6392708420753479,293.17596435546875,297.1499938964844,293.1499938964844,0.0268615018576383,-5031.73388671875,304.15203857421875,0.406755119562149,0.0644668787717819,0.3204373121261596,291.15545654296875,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.2787780761719,291.1571960449219,1.0,0.4567536413669586,0.6324094533920288,0.6324094533920288,1.0,1.0,-1.850644826889038,0.7586572766304016,1.0919876098632812,0.3358843326568603,0.0,0.0,0.8212655782699585,182.00010681152344,187.0,32.74251174926758,-22354.341796875,933.2822875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5028686523437,309.7112121582031,278.1499938964844,0.0,18000.0,313.1499938964844,28851.80078125,28800.0,0.0,0.0,0.5154197812080383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4091088771820068,1.4805240631103516,-0.0714151784777641,0.0,0.0005230855895206,0.0,0.0,367.2624816894531,0.0,0.0,0.0,0.8128023147583008,4.0,0.0,1.0
641040,293.24725341796875,297.1499938964844,293.1499938964844,0.1164924874901771,-2588.99755859375,304.15869140625,0.6086457371711731,0.176201656460762,0.1647919565439224,293.3168029785156,297.1499938964844,293.1499938964844,0.0222902558743953,-968.6500244140624,304.1648864746094,0.3896124958992004,0.0573936961591243,0.0616264902055263,293.2318115234375,297.1499938964844,293.1499938964844,0.4220376014709472,-5590.49462890625,304.1628112792969,0.8528576493263245,0.5034983158111572,0.3557263314723968,293.2969665527344,297.1499938964844,293.1499938964844,0.6069709658622742,-10049.0146484375,304.1659240722656,0.9428706765174866,0.6714497208595276,0.6392708420753479,293.17596435546875,297.1499938964844,293.1499938964844,0.0268615018576383,-5031.73388671875,304.15203857421875,0.406755119562149,0.0644668787717819,0.3204373121261596,291.15545654296875,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.2787780761719,291.1571960449219,1.0,0.4567536413669586,0.6324094533920288,0.6324094533920288,1.0,1.0,-1.850644826889038,0.7586572766304016,1.0919876098632812,0.3358843326568603,0.0,0.0,0.8212655782699585,182.00010681152344,187.0,32.74251174926758,-22354.341796875,933.2822875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5028686523437,309.7112121582031,278.1499938964844,0.0,18000.0,313.1499938964844,28851.80078125,28800.0,0.0,0.0,0.5154197812080383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4091088771820068,1.4805240631103516,-0.0714151784777641,0.0,0.0005230855895206,0.0,0.0,367.2624816894531,0.0,0.0,0.0,0.8128023147583008,4.0,0.0,1.0
641100,293.24591064453125,297.1499938964844,293.1499938964844,0.1156452819705009,-2573.66162109375,304.1586608886719,0.6063863635063171,0.1752332746982574,0.1639808416366577,293.3157043457031,297.1499938964844,293.1499938964844,0.0210146717727184,-940.7079467773438,304.1644897460937,0.3821854889392853,0.0554974675178527,0.0599106401205062,293.2318115234375,297.1499938964844,293.1499938964844,0.4205290973186493,-5574.57861328125,304.1632385253906,0.8508420586585999,0.5024610161781311,0.3550585508346557,293.2965393066406,297.1499938964844,293.1499938964844,0.6044376492500305,-10015.1787109375,304.1676330566406,0.94002503156662,0.669674813747406,0.6376745104789734,293.17578125,297.1499938964844,293.1499938964844,0.0266236532479524,-5010.83544921875,304.152099609375,0.4052446484565735,0.0641709491610527,0.3194281160831451,291.1685485839844,291.1499938964844,258.92681884765625,257.6974182128906,279.18524169921875,293.2781677246094,291.170166015625,1.0,0.4572119414806366,0.634179413318634,0.634179413318634,1.0,1.0,-1.843679904937744,0.7565410733222961,1.0871388912200928,0.3352088332176208,0.0,0.0,0.8187094926834106,183.5792388916016,187.0,34.14707946777344,-22294.00390625,932.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5151672363281,309.7222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28892.6953125,27720.0,0.0,0.0,0.5145792961120605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4048203229904177,1.4761123657226562,-0.0712920278310775,0.0,0.0005222325562499,0.0,0.0,364.6119079589844,0.0,0.0,0.0,0.7957270741462708,4.0,0.0,1.0
641160,293.2445678710937,297.1499938964844,293.1499938964844,0.1149921491742134,-2562.118896484375,304.15826416015625,0.6041527390480042,0.1742827296257019,0.1631845831871032,293.31475830078125,297.1499938964844,293.1499938964844,0.0198236256837844,-913.7892456054688,304.1640319824219,0.3744977712631225,0.0535811483860015,0.0581749528646469,293.2317810058594,297.1499938964844,293.1499938964844,0.4196652770042419,-5565.98486328125,304.1623840332031,0.8488741517066956,0.5014306902885437,0.3543922007083893,293.2959899902344,297.1499938964844,293.1499938964844,0.6027912497520447,-9994.15234375,304.1673889160156,0.9372153282165528,0.6679220199584961,0.636092483997345,293.1756286621094,297.1499938964844,293.1499938964844,0.0264693740755319,-4997.15869140625,304.1519775390625,0.4037602841854095,0.0638777986168861,0.3184286952018738,291.1644287109375,291.1499938964844,258.961181640625,257.72528076171875,279.18536376953125,293.2775573730469,291.1636657714844,1.0,0.4576582610607147,0.635958194732666,0.635958194732666,1.0,1.0,-1.8367397785186768,0.7544223666191101,1.082317352294922,0.3345243334770202,0.0,0.0,0.8179908990859985,185.1387634277344,175.0,8.726717948913574,-22159.46484375,930.7212524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5441589355469,309.7055358886719,278.1499938964844,0.0,18000.0,313.1499938964844,28062.84375,27720.0,0.0,0.0,0.5135323405265808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379641056060791,1.4497424364089966,-0.0701013058423996,0.0,0.0005211700918152,0.0,0.0,345.97412109375,0.0,0.0,0.0,0.7964654564857483,4.0,0.0,1.0
641220,293.2416076660156,297.1499938964844,293.1499938964844,0.1132907271385192,-2531.2880859375,304.1583557128906,0.6033251285552979,0.1724870502948761,0.1614548712968826,293.3131408691406,297.1499938964844,293.1499938964844,0.0171915236860513,-850.7051391601562,304.1601867675781,0.3614922165870666,0.050000000745058,0.054466363042593,293.2314453125,297.1499938964844,293.1499938964844,0.4167504608631134,-5535.19970703125,304.1631774902344,0.8496254086494446,0.4994217455387115,0.3529243767261505,293.29461669921875,297.1499938964844,293.1499938964844,0.5979182124137878,-9929.5244140625,304.1697692871094,0.9378239512443542,0.6645010709762573,0.6327837705612183,293.1750793457031,297.1499938964844,293.1499938964844,0.0259083546698093,-4944.228515625,304.1522827148437,0.4033535122871399,0.0633399114012718,0.3155084252357483,291.1821594238281,291.1499938964844,259.0289611816406,257.7799987792969,279.1863098144531,293.2762145996094,291.1839599609375,1.0,0.4537540376186371,0.6396374702453613,0.6396374702453613,1.0,1.0,-1.8209688663482664,0.7493314743041992,1.0716373920440674,0.3327162265777588,0.0,0.0,0.81292325258255,182.541259765625,163.0,26.231904983520508,-22038.09375,908.6941528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61474609375,309.7626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,27891.1796875,27720.0,0.0,0.0,0.5111110210418701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3672765493392944,1.4368964433670044,-0.0696199089288711,0.0,0.0005187126807868,0.0,0.0,337.781005859375,0.0,0.0,0.0,0.7901645302772522,4.0,0.0,1.0
641280,293.2416076660156,297.1499938964844,293.1499938964844,0.1132907271385192,-2531.2880859375,304.1583557128906,0.6033251285552979,0.1724870502948761,0.1614548712968826,293.3131408691406,297.1499938964844,293.1499938964844,0.0171915236860513,-850.7051391601562,304.1601867675781,0.3614922165870666,0.050000000745058,0.054466363042593,293.2314453125,297.1499938964844,293.1499938964844,0.4167504608631134,-5535.19970703125,304.1631774902344,0.8496254086494446,0.4994217455387115,0.3529243767261505,293.29461669921875,297.1499938964844,293.1499938964844,0.5979182124137878,-9929.5244140625,304.1697692871094,0.9378239512443542,0.6645010709762573,0.6327837705612183,293.1750793457031,297.1499938964844,293.1499938964844,0.0259083546698093,-4944.228515625,304.1522827148437,0.4033535122871399,0.0633399114012718,0.3155084252357483,291.1821594238281,291.1499938964844,259.0289611816406,257.7799987792969,279.1863098144531,293.2762145996094,291.1839599609375,1.0,0.4537540376186371,0.6396374702453613,0.6396374702453613,1.0,1.0,-1.8209688663482664,0.7493314743041992,1.0716373920440674,0.3327162265777588,0.0,0.0,0.81292325258255,182.541259765625,163.0,26.231904983520508,-22038.09375,908.6941528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61474609375,309.7626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,27891.1796875,27720.0,0.0,0.0,0.5111110210418701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3672765493392944,1.4368964433670044,-0.0696199089288711,0.0,0.0005187126807868,0.0,0.0,337.781005859375,0.0,0.0,0.0,0.7901645302772522,4.0,0.0,1.0
641340,293.2381896972656,297.1499938964844,293.1499938964844,0.1115593090653419,-2499.78125,304.158447265625,0.6053724884986877,0.1708568185567855,0.1597176492214203,293.31378173828125,297.1499938964844,293.1499938964844,0.0165162123739719,-833.089111328125,304.0988464355469,0.3620444238185882,0.050000000745058,0.053515937179327,293.2308654785156,297.1499938964844,293.1499938964844,0.4136008322238922,-5501.9013671875,304.1640014648437,0.853961706161499,0.4974766075611114,0.3513802587985992,293.2929992675781,297.1499938964844,293.1499938964844,0.5927261710166931,-9860.974609375,304.1717834472656,0.943123698234558,0.6611674427986145,0.6293949484825134,293.1741638183594,297.1499938964844,293.1499938964844,0.0252784844487905,-4884.01611328125,304.1525573730469,0.4050346910953522,0.0628867447376251,0.3121939599514007,291.2046813964844,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.275146484375,291.20574951171875,1.0,0.4473434388637543,0.6432645320892334,0.6432645320892334,1.0,1.0,-1.8078362941741943,0.7453477382659912,1.0624885559082031,0.3314085602760315,0.0,0.0,0.8039922118186951,175.90171813964844,151.0,27.165563583374023,-21910.87890625,876.7999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69189453125,309.80731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,27952.69921875,26640.0,0.0,0.0,0.508327305316925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3479541540145874,1.4169708490371704,-0.0690167248249054,0.0,0.000515887630172,0.0,0.0,326.2565612792969,0.0,0.0,0.0,0.7659082412719727,4.0,0.0,1.0
641400,293.2381896972656,297.1499938964844,293.1499938964844,0.1115593090653419,-2499.78125,304.158447265625,0.6053724884986877,0.1708568185567855,0.1597176492214203,293.31378173828125,297.1499938964844,293.1499938964844,0.0165162123739719,-833.089111328125,304.0988464355469,0.3620444238185882,0.050000000745058,0.053515937179327,293.2308654785156,297.1499938964844,293.1499938964844,0.4136008322238922,-5501.9013671875,304.1640014648437,0.853961706161499,0.4974766075611114,0.3513802587985992,293.2929992675781,297.1499938964844,293.1499938964844,0.5927261710166931,-9860.974609375,304.1717834472656,0.943123698234558,0.6611674427986145,0.6293949484825134,293.1741638183594,297.1499938964844,293.1499938964844,0.0252784844487905,-4884.01611328125,304.1525573730469,0.4050346910953522,0.0628867447376251,0.3121939599514007,291.2046813964844,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.275146484375,291.20574951171875,1.0,0.4473434388637543,0.6432645320892334,0.6432645320892334,1.0,1.0,-1.8078362941741943,0.7453477382659912,1.0624885559082031,0.3314085602760315,0.0,0.0,0.8039922118186951,175.90171813964844,151.0,27.165563583374023,-21910.87890625,876.7999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69189453125,309.80731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,27952.69921875,26640.0,0.0,0.0,0.508327305316925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3479541540145874,1.4169708490371704,-0.0690167248249054,0.0,0.000515887630172,0.0,0.0,326.2565612792969,0.0,0.0,0.0,0.7659082412719727,4.0,0.0,1.0
641460,293.2344055175781,297.1499938964844,293.1499938964844,0.1102081537246704,-2475.6474609375,304.15789794921875,0.6092061400413513,0.1693867146968841,0.1580479592084884,293.3193054199219,297.1499938964844,293.1499938964844,0.0160874221473932,-823.6950073242188,304.0243225097656,0.3668445944786072,0.050000000745058,0.0531818754971027,293.2298889160156,297.1499938964844,293.1499938964844,0.4116232097148895,-5481.84228515625,304.1626892089844,0.8606129884719849,0.4956280887126922,0.3498370945453644,293.2908935546875,297.1499938964844,293.1499938964844,0.5891725420951843,-9815.81640625,304.1705322265625,0.9511610865592957,0.6579726338386536,0.6260417699813843,293.17303466796875,297.1499938964844,293.1499938964844,0.0247559752315282,-4835.5869140625,304.152587890625,0.4080768823623657,0.0625070035457611,0.3088351488113403,291.19384765625,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.2749328613281,291.1945495605469,1.0,0.4393846094608307,0.6469173431396484,0.6469173431396484,1.0,1.0,-1.795517921447754,0.7416690587997437,1.0538487434387207,0.3302553296089172,0.0,0.0,0.7990415692329407,167.19049072265625,139.0,2.7121565341949463,-21717.365234375,839.6583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79571533203125,309.82861328125,278.1499938964844,0.0,18000.0,313.1499938964844,26916.3515625,26640.0,0.0,0.0,0.5049155354499817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3082836866378784,1.3755395412445068,-0.0672559216618537,0.0,0.0005124250892549,0.0,0.0,300.0352783203125,0.0,0.0,0.0,0.7594909071922302,4.0,0.0,1.0
641520,293.2344055175781,297.1499938964844,293.1499938964844,0.1102081537246704,-2475.6474609375,304.15789794921875,0.6092061400413513,0.1693867146968841,0.1580479592084884,293.3193054199219,297.1499938964844,293.1499938964844,0.0160874221473932,-823.6950073242188,304.0243225097656,0.3668445944786072,0.050000000745058,0.0531818754971027,293.2298889160156,297.1499938964844,293.1499938964844,0.4116232097148895,-5481.84228515625,304.1626892089844,0.8606129884719849,0.4956280887126922,0.3498370945453644,293.2908935546875,297.1499938964844,293.1499938964844,0.5891725420951843,-9815.81640625,304.1705322265625,0.9511610865592957,0.6579726338386536,0.6260417699813843,293.17303466796875,297.1499938964844,293.1499938964844,0.0247559752315282,-4835.5869140625,304.152587890625,0.4080768823623657,0.0625070035457611,0.3088351488113403,291.19384765625,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.2749328613281,291.1945495605469,1.0,0.4393846094608307,0.6469173431396484,0.6469173431396484,1.0,1.0,-1.795517921447754,0.7416690587997437,1.0538487434387207,0.3302553296089172,0.0,0.0,0.7990415692329407,167.19049072265625,139.0,2.7121565341949463,-21717.365234375,839.6583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79571533203125,309.82861328125,278.1499938964844,0.0,18000.0,313.1499938964844,26916.3515625,26640.0,0.0,0.0,0.5049155354499817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3082836866378784,1.3755395412445068,-0.0672559216618537,0.0,0.0005124250892549,0.0,0.0,300.0352783203125,0.0,0.0,0.0,0.7594909071922302,4.0,0.0,1.0
641580,293.23046875,297.1499938964844,293.1499938964844,0.1087086126208305,-2448.338623046875,304.15777587890625,0.6142935752868652,0.1680451035499572,0.1564574241638183,293.327880859375,297.1499938964844,293.1499938964844,0.0155833084136247,-811.6148071289062,303.9407043457031,0.3727790415287018,0.050000000745058,0.0528032593429088,293.228759765625,297.1499938964844,293.1499938964844,0.4088603556156158,-5452.73291015625,304.1630554199219,0.8691328167915344,0.4938301742076874,0.3483060598373413,293.28863525390625,297.1499938964844,293.1499938964844,0.5845494270324707,-9755.2177734375,304.17138671875,0.9609629511833192,0.6548576951026917,0.6227375268936157,293.1717834472656,297.1499938964844,293.1499938964844,0.0241707637906074,-4778.802734375,304.1526794433594,0.41222083568573,0.062174879014492,0.3055013716220855,291.20635986328125,291.1499938964844,259.2244567871094,257.9364013671875,279.1869201660156,293.2755126953125,291.2070617675781,1.0,0.4304097890853882,0.6506328582763672,0.6506328582763672,1.0,1.0,-1.7833445072174072,0.7380175590515137,1.0453269481658936,0.3290957808494568,0.0,0.0,0.7906786799430847,157.32492065429688,127.0,12.371439933776855,-21598.12890625,799.5892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8870544433594,309.8804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,26880.947265625,26640.0,0.0,0.0,0.5012310147285461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2882564067840576,1.3548483848571775,-0.0665919780731201,0.0,0.0005086857709102,0.0,0.0,288.76513671875,0.0,0.0,0.0,0.7498087286949158,4.0,0.0,1.0
641640,293.23046875,297.1499938964844,293.1499938964844,0.1087086126208305,-2448.338623046875,304.15777587890625,0.6142935752868652,0.1680451035499572,0.1564574241638183,293.327880859375,297.1499938964844,293.1499938964844,0.0155833084136247,-811.6148071289062,303.9407043457031,0.3727790415287018,0.050000000745058,0.0528032593429088,293.228759765625,297.1499938964844,293.1499938964844,0.4088603556156158,-5452.73291015625,304.1630554199219,0.8691328167915344,0.4938301742076874,0.3483060598373413,293.28863525390625,297.1499938964844,293.1499938964844,0.5845494270324707,-9755.2177734375,304.17138671875,0.9609629511833192,0.6548576951026917,0.6227375268936157,293.1717834472656,297.1499938964844,293.1499938964844,0.0241707637906074,-4778.802734375,304.1526794433594,0.41222083568573,0.062174879014492,0.3055013716220855,291.20635986328125,291.1499938964844,259.2244567871094,257.9364013671875,279.1869201660156,293.2755126953125,291.2070617675781,1.0,0.4304097890853882,0.6506328582763672,0.6506328582763672,1.0,1.0,-1.7833445072174072,0.7380175590515137,1.0453269481658936,0.3290957808494568,0.0,0.0,0.7906786799430847,157.32492065429688,127.0,12.371439933776855,-21598.12890625,799.5892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8870544433594,309.8804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,26880.947265625,26640.0,0.0,0.0,0.5012310147285461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2882564067840576,1.3548483848571775,-0.0665919780731201,0.0,0.0005086857709102,0.0,0.0,288.76513671875,0.0,0.0,0.0,0.7498087286949158,4.0,0.0,1.0
641700,293.2284851074219,297.1499938964844,293.1499938964844,0.108000673353672,-2435.446533203125,304.1576538085937,0.6171674132347107,0.1674163341522216,0.155690997838974,293.3328857421875,297.1499938964844,293.1499938964844,0.0153279192745685,-805.3705444335938,303.89605712890625,0.376133531332016,0.050000000745058,0.0526032261550426,293.2281799316406,297.1499938964844,293.1499938964844,0.4075360894203186,-5438.8291015625,304.1630859375,0.8740448355674744,0.4929448664188385,0.3475418388843536,293.2875061035156,297.1499938964844,293.1499938964844,0.5823204517364502,-9726.1337890625,304.1715393066406,0.966317355632782,0.6533241271972656,0.6210959553718567,293.1711730957031,297.1499938964844,293.1499938964844,0.0238881390541791,-4751.18994140625,304.1527099609375,0.414699912071228,0.0620209835469722,0.3038448095321655,291.2110900878906,291.1499938964844,259.25592041015625,257.9613647460937,279.1872253417969,293.2760314941406,291.21160888671875,1.0,0.4256437718868255,0.6525170207023621,0.6525170207023621,1.0,1.0,-1.7773061990737915,0.7362006306648254,1.0411056280136108,0.3285131454467773,0.0,0.0,0.7861224412918091,152.12245178222656,127.0,12.177626609802246,-21530.2734375,778.9650268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9278869628906,309.8992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,26891.21875,25560.0,0.0,0.0,0.4993063807487488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.277140736579895,1.3433797359466553,-0.066238984465599,0.0,0.0005067324964329,0.0,0.0,282.7303466796875,0.0,0.0,0.0,0.7295386791229248,4.0,0.0,1.0
641760,293.2265014648437,297.1499938964844,293.1499938964844,0.1074948161840438,-2426.56982421875,304.1571655273437,0.6202459931373596,0.1668137907981872,0.1549436897039413,293.3382263183594,297.1499938964844,293.1499938964844,0.0151015697047114,-800.2174682617188,303.849365234375,0.3797382712364197,0.050000000745058,0.0523983538150787,293.22760009765625,297.1499938964844,293.1499938964844,0.4069103896617889,-5432.8896484375,304.1618347167969,0.879389226436615,0.4920739233493805,0.3467814326286316,293.28631591796875,297.1499938964844,293.1499938964844,0.5810633897781372,-9710.97265625,304.1698608398437,0.9718856811523438,0.6518150568008423,0.61946702003479,293.1705322265625,297.1499938964844,293.1499938964844,0.0236687157303094,-4731.03515625,304.1526184082031,0.417471706867218,0.0618734396994113,0.3021960258483886,291.1969299316406,291.1499938964844,259.2870483398437,257.9859924316406,279.1875305175781,293.27667236328125,291.194580078125,1.0,0.4207300245761871,0.6544176936149597,0.6544176936149597,1.0,1.0,-1.771314263343811,0.7343953847885132,1.036918878555298,0.3279312551021576,0.0,0.0,0.784217894077301,146.79908752441406,115.0,-17.180810928344727,-21382.724609375,758.1419067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97869873046875,309.88140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,26021.19921875,25560.0,0.0,0.0,0.4971929788589477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.24712872505188,1.311992645263672,-0.0648639872670173,0.0,0.0005045876605436,0.0,0.0,264.3414611816406,0.0,0.0,0.0,0.7279654741287231,4.0,0.0,1.0
641820,293.2225341796875,297.1499938964844,293.1499938964844,0.1062599793076515,-2404.156005859375,304.1568603515625,0.6270967125892639,0.1656824052333831,0.1535079181194305,293.3495483398437,297.1499938964844,293.1499938964844,0.0146023454144597,-787.6976928710938,303.75225830078125,0.387709230184555,0.050000000745058,0.0519782416522502,293.226318359375,297.1499938964844,293.1499938964844,0.4046846330165863,-5409.6171875,304.1616516113281,0.8914260268211365,0.4903630316257477,0.3452814519405365,293.2839050292969,297.1499938964844,293.1499938964844,0.5772364139556885,-9661.212890625,304.1697082519531,0.9834493398666382,0.6488549113273621,0.6162664890289307,293.1693420410156,297.1499938964844,293.1499938964844,0.0231492239981889,-4680.12841796875,304.1526184082031,0.4240305423736572,0.06159483268857,0.298928439617157,291.19488525390625,291.1499938964844,259.3483581542969,258.0343933105469,279.18817138671875,293.2782897949219,291.1954040527344,1.0,0.4105257093906402,0.6582677364349365,0.6582677364349365,1.0,1.0,-1.759518265724182,0.7308408617973328,1.028677463531494,0.3267817497253418,0.0,0.0,0.7787961363792419,135.8955535888672,103.0,-0.4824747145175934,-21273.392578125,716.2611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0664978027344,309.9340515136719,278.1499938964844,0.0,18000.0,313.1499938964844,25770.779296875,25560.0,0.0,0.0,0.4928139448165893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230254054069519,1.2944577932357788,-0.0642037317156791,0.0,0.0005001435056328,0.0,0.0,255.0162048339844,0.0,0.0,0.0,0.7195557951927185,4.0,0.0,1.0
