time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641880,293.2225341796875,297.1499938964844,293.1499938964844,0.1062599793076515,-2404.156005859375,304.1568603515625,0.6270967125892639,0.1656824052333831,0.1535079181194305,293.3495483398437,297.1499938964844,293.1499938964844,0.0146023454144597,-787.6976928710938,303.75225830078125,0.387709230184555,0.050000000745058,0.0519782416522502,293.226318359375,297.1499938964844,293.1499938964844,0.4046846330165863,-5409.6171875,304.1616516113281,0.8914260268211365,0.4903630316257477,0.3452814519405365,293.2839050292969,297.1499938964844,293.1499938964844,0.5772364139556885,-9661.212890625,304.1697082519531,0.9834493398666382,0.6488549113273621,0.6162664890289307,293.1693420410156,297.1499938964844,293.1499938964844,0.0231492239981889,-4680.12841796875,304.1526184082031,0.4240305423736572,0.06159483268857,0.298928439617157,291.19488525390625,291.1499938964844,259.3483581542969,258.0343933105469,279.18817138671875,293.2782897949219,291.1954040527344,1.0,0.4105257093906402,0.6582677364349365,0.6582677364349365,1.0,1.0,-1.759518265724182,0.7308408617973328,1.028677463531494,0.3267817497253418,0.0,0.0,0.7787961363792419,135.8955535888672,103.0,-0.4824747145175934,-21273.392578125,716.2611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0664978027344,309.9340515136719,278.1499938964844,0.0,18000.0,313.1499938964844,25770.779296875,25560.0,0.0,0.0,0.4928139448165893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230254054069519,1.2944577932357788,-0.0642037317156791,0.0,0.0005001435056328,0.0,0.0,255.0162048339844,0.0,0.0,0.0,0.7195557951927185,4.0,0.0,1.0
641940,293.2185974121094,297.1499938964844,293.1499938964844,0.1050351709127426,-2381.770263671875,304.1566162109375,0.6351013779640198,0.1646414846181869,0.1521468609571457,293.3614196777344,297.1499938964844,293.1499938964844,0.0140993865206837,-774.4501953125,303.6502685546875,0.3961233496665954,0.050000000745058,0.0515498593449592,293.22515869140625,297.1499938964844,293.1499938964844,0.4022468626499176,-5383.93359375,304.1618347167969,0.9053674340248108,0.4886642098426819,0.3437854647636413,293.2815856933594,297.1499938964844,293.1499938964844,0.5731319189071655,-9607.5,304.1699523925781,0.9951820969581604,0.6459273099899292,0.6130916476249695,293.168212890625,297.1499938964844,293.1499938964844,0.0226260405033826,-4627.6552734375,304.1526184082031,0.4322332143783569,0.0613331794738769,0.2957041561603546,291.2006225585937,291.1499938964844,259.40838623046875,258.0816345214844,279.1888732910156,293.2803955078125,291.2008056640625,1.0,0.3998903930187225,0.6621915102005005,0.6621915102005005,1.0,1.0,-1.7478898763656616,0.7273267507553101,1.0205631256103516,0.3256344497203827,0.0,0.0,0.7716180682182312,124.78856658935548,91.0,4.389761447906494,-21141.91796875,674.42041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12750244140625,309.9593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,25766.7109375,24480.0,0.0,0.0,0.4884080588817596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2121574878692627,1.2757829427719116,-0.0636254698038101,0.0,0.0004956721095368,0.0,0.0,245.9981842041016,0.0,0.0,0.0,0.6960041522979736,4.0,0.0,1.0
642000,293.2185974121094,297.1499938964844,293.1499938964844,0.1050351709127426,-2381.770263671875,304.1566162109375,0.6351013779640198,0.1646414846181869,0.1521468609571457,293.3614196777344,297.1499938964844,293.1499938964844,0.0140993865206837,-774.4501953125,303.6502685546875,0.3961233496665954,0.050000000745058,0.0515498593449592,293.22515869140625,297.1499938964844,293.1499938964844,0.4022468626499176,-5383.93359375,304.1618347167969,0.9053674340248108,0.4886642098426819,0.3437854647636413,293.2815856933594,297.1499938964844,293.1499938964844,0.5731319189071655,-9607.5,304.1699523925781,0.9951820969581604,0.6459273099899292,0.6130916476249695,293.168212890625,297.1499938964844,293.1499938964844,0.0226260405033826,-4627.6552734375,304.1526184082031,0.4322332143783569,0.0613331794738769,0.2957041561603546,291.2006225585937,291.1499938964844,259.40838623046875,258.0816345214844,279.1888732910156,293.2803955078125,291.2008056640625,1.0,0.3998903930187225,0.6621915102005005,0.6621915102005005,1.0,1.0,-1.7478898763656616,0.7273267507553101,1.0205631256103516,0.3256344497203827,0.0,0.0,0.7716180682182312,124.78856658935548,91.0,4.389761447906494,-21141.91796875,674.42041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12750244140625,309.9593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,25766.7109375,24480.0,0.0,0.0,0.4884080588817596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2121574878692627,1.2757829427719116,-0.0636254698038101,0.0,0.0004956721095368,0.0,0.0,245.9981842041016,0.0,0.0,0.0,0.6960041522979736,4.0,0.0,1.0
642060,293.2145690917969,297.1499938964844,293.1499938964844,0.1041050031781196,-2365.0380859375,304.1559753417969,0.6430153846740723,0.1637192964553833,0.1509408354759216,293.3733215332031,297.1499938964844,293.1499938964844,0.0136613231152296,-763.0377807617188,303.54327392578125,0.4032790064811706,0.050000000745058,0.0511813797056674,293.22381591796875,297.1499938964844,293.1499938964844,0.4005464911460876,-5366.5078125,304.1608581542969,0.919920802116394,0.4870333671569824,0.3423704504966736,293.2723693847656,297.1499938964844,293.1499938964844,0.5568675398826599,-9379.328125,304.192138671875,0.9990000128746032,0.6444162726402283,0.5969183444976807,293.1669311523437,297.1499938964844,293.1499938964844,0.0222311094403266,-4588.7763671875,304.15240478515625,0.4408310353755951,0.0611309148371219,0.2929447293281555,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801818847656,291.1899108886719,1.0,0.3883527517318725,0.6668673753738403,0.6668673753738403,1.0,1.0,-1.7215709686279297,0.717297375202179,1.004273533821106,0.3212438821792602,0.0,0.0,0.7683042883872986,114.887451171875,79.0,6.886233806610107,-20835.724609375,626.3053588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2062072753906,309.9791564941406,278.1499938964844,0.0,18000.0,313.1499938964844,24701.826171875,24480.0,0.0,0.0,0.4835619032382965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1781394481658936,1.2401602268218994,-0.0620208196341991,0.0,0.0004907538532279,0.0,0.0,226.8339080810547,0.0,0.0,0.0,0.6921237111091614,4.0,0.0,1.0
642120,293.2145690917969,297.1499938964844,293.1499938964844,0.1041050031781196,-2365.0380859375,304.1559753417969,0.6430153846740723,0.1637192964553833,0.1509408354759216,293.3733215332031,297.1499938964844,293.1499938964844,0.0136613231152296,-763.0377807617188,303.54327392578125,0.4032790064811706,0.050000000745058,0.0511813797056674,293.22381591796875,297.1499938964844,293.1499938964844,0.4005464911460876,-5366.5078125,304.1608581542969,0.919920802116394,0.4870333671569824,0.3423704504966736,293.2723693847656,297.1499938964844,293.1499938964844,0.5568675398826599,-9379.328125,304.192138671875,0.9990000128746032,0.6444162726402283,0.5969183444976807,293.1669311523437,297.1499938964844,293.1499938964844,0.0222311094403266,-4588.7763671875,304.15240478515625,0.4408310353755951,0.0611309148371219,0.2929447293281555,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801818847656,291.1899108886719,1.0,0.3883527517318725,0.6668673753738403,0.6668673753738403,1.0,1.0,-1.7215709686279297,0.717297375202179,1.004273533821106,0.3212438821792602,0.0,0.0,0.7683042883872986,114.887451171875,79.0,6.886233806610107,-20835.724609375,626.3053588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2062072753906,309.9791564941406,278.1499938964844,0.0,18000.0,313.1499938964844,24701.826171875,24480.0,0.0,0.0,0.4835619032382965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1781394481658936,1.2401602268218994,-0.0620208196341991,0.0,0.0004907538532279,0.0,0.0,226.8339080810547,0.0,0.0,0.0,0.6921237111091614,4.0,0.0,1.0
642180,293.2108154296875,297.1499938964844,293.1499938964844,0.1026824414730072,-2338.13232421875,304.1563720703125,0.6515795588493347,0.1628448069095611,0.1498267352581024,293.3853759765625,297.1499938964844,293.1499938964844,0.0131650241091847,-748.0574340820312,303.4354858398437,0.4105231761932373,0.050000000745058,0.0508396551012992,293.22283935546875,297.1499938964844,293.1499938964844,0.3966619372367859,-5324.16015625,304.1636962890625,0.9356505274772644,0.4853641092777252,0.3409761488437652,293.2364807128906,297.1499938964844,293.1499938964844,0.5249688625335693,-8933.0185546875,304.2310485839844,0.9990000128746032,0.6485391855239868,0.5691133737564087,293.16534423828125,297.1499938964844,293.1499938964844,0.0217499155551195,-4535.6962890625,304.15240478515625,0.4507150053977966,0.0610237382352352,0.2907352447509765,291.2391357421875,291.1499938964844,259.524658203125,258.172607421875,279.2006225585937,293.2715759277344,291.2427062988281,1.0,0.3754591345787048,0.6722419857978821,0.6722419857978821,1.0,1.0,-1.68212628364563,0.7015141248703003,0.9806121587753296,0.3136329650878906,0.0,0.0,0.7529852986335754,105.39029693603516,67.0,53.63818359375,-20479.556640625,571.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.319091796875,310.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,24849.78515625,24480.0,0.0,0.0,0.4779987633228302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1496821641921997,1.2108814716339111,-0.0611993484199047,0.0,0.0004851080011576,0.0,0.0,214.2740020751953,0.0,0.0,0.0,0.678583025932312,4.0,0.0,1.0
642240,293.2108154296875,297.1499938964844,293.1499938964844,0.1026824414730072,-2338.13232421875,304.1563720703125,0.6515795588493347,0.1628448069095611,0.1498267352581024,293.3853759765625,297.1499938964844,293.1499938964844,0.0131650241091847,-748.0574340820312,303.4354858398437,0.4105231761932373,0.050000000745058,0.0508396551012992,293.22283935546875,297.1499938964844,293.1499938964844,0.3966619372367859,-5324.16015625,304.1636962890625,0.9356505274772644,0.4853641092777252,0.3409761488437652,293.2364807128906,297.1499938964844,293.1499938964844,0.5249688625335693,-8933.0185546875,304.2310485839844,0.9990000128746032,0.6485391855239868,0.5691133737564087,293.16534423828125,297.1499938964844,293.1499938964844,0.0217499155551195,-4535.6962890625,304.15240478515625,0.4507150053977966,0.0610237382352352,0.2907352447509765,291.2391357421875,291.1499938964844,259.524658203125,258.172607421875,279.2006225585937,293.2715759277344,291.2427062988281,1.0,0.3754591345787048,0.6722419857978821,0.6722419857978821,1.0,1.0,-1.68212628364563,0.7015141248703003,0.9806121587753296,0.3136329650878906,0.0,0.0,0.7529852986335754,105.39029693603516,67.0,53.63818359375,-20479.556640625,571.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.319091796875,310.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,24849.78515625,24480.0,0.0,0.0,0.4779987633228302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1496821641921997,1.2108814716339111,-0.0611993484199047,0.0,0.0004851080011576,0.0,0.0,214.2740020751953,0.0,0.0,0.0,0.678583025932312,4.0,0.0,1.0
642300,293.2090148925781,297.1499938964844,293.1499938964844,0.101995050907135,-2325.128173828125,304.1564636230469,0.6566166281700134,0.1624284535646438,0.1492781490087509,293.39141845703125,297.1499938964844,293.1499938964844,0.0129221770912408,-740.5341796875,303.38018798828125,0.4147312343120575,0.050000000745058,0.0506630279123783,293.222412109375,297.1499938964844,293.1499938964844,0.3947350084781647,-5303.2763671875,304.1647033691406,0.9444435834884644,0.4845219552516937,0.3402632176876068,293.21075439453125,297.1499938964844,293.1499938964844,0.5077498555183411,-8693.349609375,304.2475891113281,0.9990000128746032,0.6524914503097534,0.5541950464248657,293.1644287109375,297.1499938964844,293.1499938964844,0.0215390250086784,-4512.07177734375,304.15234375,0.4567248821258545,0.0610101781785488,0.2897771000862121,291.263916015625,291.1499938964844,259.55291748046875,258.1946716308594,279.2033996582031,293.2671813964844,291.2673034667969,1.0,0.3686203956604004,0.6751194000244141,0.6751194000244141,1.0,1.0,-1.6613383293151855,0.6931666135787964,0.9681717157363892,0.3095791637897491,0.0,0.0,0.7429008483886719,100.48231506347656,67.0,60.4583625793457,-20267.38671875,544.4013061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3967590332031,310.1029968261719,278.1499938964844,0.0,18000.0,313.1499938964844,24948.26953125,23400.0,0.0,0.0,0.4748075902462005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1278570890426636,1.1884263753890991,-0.060569193214178,0.0,0.0004818693560082,0.0,0.0,204.96275329589844,0.0,0.0,0.0,0.6534688472747803,4.0,0.0,1.0
642360,293.20721435546875,297.1499938964844,293.1499938964844,0.1015081331133842,-2316.17626953125,304.1561584472656,0.6622282862663269,0.1620318442583084,0.1487431973218917,293.3974914550781,297.1499938964844,293.1499938964844,0.0127061381936073,-734.1693725585938,303.32275390625,0.4194695651531219,0.050000000745058,0.0504838190972805,293.22198486328125,297.1499938964844,293.1499938964844,0.3935237228870392,-5290.6689453125,304.1641845703125,0.953704297542572,0.4836897850036621,0.3395508527755737,293.18035888671875,297.1499938964844,293.1499938964844,0.4906370341777801,-8455.87890625,304.2608947753906,0.9990000128746032,0.6576846241950989,0.5386364459991455,293.1634826660156,297.1499938964844,293.1499938964844,0.0213999431580305,-4497.41650390625,304.15216064453125,0.4635096192359924,0.0610149949789047,0.2889103293418884,291.2687072753906,291.1499938964844,259.5809020996094,258.2164306640625,279.2068176269531,293.2651672363281,291.2684936523437,1.0,0.3615430295467376,0.6782137155532837,0.6782137155532837,1.0,1.0,-1.6399054527282717,0.6845747828483582,0.955330729484558,0.3054026067256927,0.0,0.0,0.7342886328697205,95.5021514892578,85.0,31.5264835357666,-19955.794921875,516.8799438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5037536621094,310.107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,24147.78125,23400.0,0.0,0.0,0.4711419939994812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084449291229248,1.1432615518569946,-0.0588123202323913,0.0,0.0004781492170877,0.0,0.0,184.880615234375,0.0,0.0,0.0,0.6457618474960327,4.0,0.0,1.0
642420,293.2043151855469,297.1499938964844,293.1499938964844,0.1007500812411308,-2302.284912109375,304.15533447265625,0.6648109555244446,0.1611723154783249,0.1478977650403976,293.4101867675781,297.1499938964844,293.1499938964844,0.0123849399387836,-725.1087036132812,303.2027893066406,0.4224235415458679,0.050000000745058,0.0503819324076175,293.2215576171875,297.1499938964844,293.1499938964844,0.3914453089237213,-5269.17431640625,304.1628723144531,0.9582300782203674,0.481954962015152,0.3382919430732727,293.12335205078125,297.1499938964844,293.1499938964844,0.4782754480838775,-8299.798828125,304.2432861328125,0.9990000128746032,0.6685202717781067,0.5295796990394592,293.16217041015625,297.1499938964844,293.1499938964844,0.0212849397212266,-4485.26416015625,304.1516418457031,0.4672097563743591,0.0609402619302272,0.2882150113582611,291.27264404296875,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728881835937,291.2709045410156,1.0,0.3581321239471435,0.6835730075836182,0.6835730075836182,1.0,1.0,-1.6255242824554443,0.6800617575645447,0.9454624652862548,0.3035090863704681,0.0,0.0,0.7173019647598267,92.61933135986328,103.0,2.871466398239136,-19722.33203125,500.0367736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72662353515625,310.17706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,23938.2890625,23400.0,0.0,0.0,0.4630374610424042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0355480909347534,1.092759132385254,-0.0572110302746295,0.0,0.0004699241544585,0.0,0.0,165.52601623535156,0.0,0.0,0.0,0.6230119466781616,4.0,0.0,1.0
642480,293.2043151855469,297.1499938964844,293.1499938964844,0.1007500812411308,-2302.284912109375,304.15533447265625,0.6648109555244446,0.1611723154783249,0.1478977650403976,293.4101867675781,297.1499938964844,293.1499938964844,0.0123849399387836,-725.1087036132812,303.2027893066406,0.4224235415458679,0.050000000745058,0.0503819324076175,293.2215576171875,297.1499938964844,293.1499938964844,0.3914453089237213,-5269.17431640625,304.1628723144531,0.9582300782203674,0.481954962015152,0.3382919430732727,293.12335205078125,297.1499938964844,293.1499938964844,0.4782754480838775,-8299.798828125,304.2432861328125,0.9990000128746032,0.6685202717781067,0.5295796990394592,293.16217041015625,297.1499938964844,293.1499938964844,0.0212849397212266,-4485.26416015625,304.1516418457031,0.4672097563743591,0.0609402619302272,0.2882150113582611,291.27264404296875,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728881835937,291.2709045410156,1.0,0.3581321239471435,0.6835730075836182,0.6835730075836182,1.0,1.0,-1.6255242824554443,0.6800617575645447,0.9454624652862548,0.3035090863704681,0.0,0.0,0.7173019647598267,92.61933135986328,103.0,2.871466398239136,-19722.33203125,500.0367736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72662353515625,310.17706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,23938.2890625,23400.0,0.0,0.0,0.4630374610424042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0355480909347534,1.092759132385254,-0.0572110302746295,0.0,0.0004699241544585,0.0,0.0,165.52601623535156,0.0,0.0,0.0,0.6230119466781616,4.0,0.0,1.0
642540,293.2020874023437,297.1499938964844,293.1499938964844,0.1005316078662872,-2299.149658203125,304.1539306640625,0.6598894000053406,0.1602530777454376,0.1471790373325348,293.4234924316406,297.1499938964844,293.1499938964844,0.0121918553486466,-721.3683471679688,303.0726623535156,0.4195167422294616,0.050000000745058,0.0504822917282581,293.221435546875,297.1499938964844,293.1499938964844,0.3912146091461181,-5268.5576171875,304.1589050292969,0.9513217210769652,0.4801688194274902,0.3371340334415436,293.0989990234375,297.1499938964844,293.1499938964844,0.4866237938404083,-8440.103515625,304.1978454589844,0.9990000128746032,0.6742106676101685,0.5384888648986816,293.1614685058594,297.1499938964844,293.1499938964844,0.0213842950761318,-4499.236328125,304.1509094238281,0.4628141224384308,0.0607743486762046,0.2880837321281433,291.2274169921875,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836608886719,291.22265625,1.0,0.3620640933513641,0.6877467632293701,0.6877467632293701,1.0,1.0,-1.6339197158813477,0.6854041814804077,0.9485154747962952,0.3069134652614593,0.0,0.0,0.7095498442649841,95.3252944946289,121.0,-53.37535858154297,-19680.888671875,512.6868286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8669738769531,310.17919921875,278.1499938964844,0.0,18000.0,313.1499938964844,23704.390625,22320.0,0.0,0.0,0.4550076425075531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0030920505523682,1.0592018365859983,-0.0561097748577594,0.0,0.0004617749073076,0.0,0.0,153.298828125,0.0,0.0,0.0,0.5932586789131165,4.0,0.0,1.0
642600,293.2020874023437,297.1499938964844,293.1499938964844,0.1005316078662872,-2299.149658203125,304.1539306640625,0.6598894000053406,0.1602530777454376,0.1471790373325348,293.4234924316406,297.1499938964844,293.1499938964844,0.0121918553486466,-721.3683471679688,303.0726623535156,0.4195167422294616,0.050000000745058,0.0504822917282581,293.221435546875,297.1499938964844,293.1499938964844,0.3912146091461181,-5268.5576171875,304.1589050292969,0.9513217210769652,0.4801688194274902,0.3371340334415436,293.0989990234375,297.1499938964844,293.1499938964844,0.4866237938404083,-8440.103515625,304.1978454589844,0.9990000128746032,0.6742106676101685,0.5384888648986816,293.1614685058594,297.1499938964844,293.1499938964844,0.0213842950761318,-4499.236328125,304.1509094238281,0.4628141224384308,0.0607743486762046,0.2880837321281433,291.2274169921875,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836608886719,291.22265625,1.0,0.3620640933513641,0.6877467632293701,0.6877467632293701,1.0,1.0,-1.6339197158813477,0.6854041814804077,0.9485154747962952,0.3069134652614593,0.0,0.0,0.7095498442649841,95.3252944946289,121.0,-53.37535858154297,-19680.888671875,512.6868286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8669738769531,310.17919921875,278.1499938964844,0.0,18000.0,313.1499938964844,23704.390625,22320.0,0.0,0.0,0.4550076425075531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0030920505523682,1.0592018365859983,-0.0561097748577594,0.0,0.0004617749073076,0.0,0.0,153.298828125,0.0,0.0,0.0,0.5932586789131165,4.0,0.0,1.0
642660,293.2002868652344,297.1499938964844,293.1499938964844,0.1008933559060096,-2307.6162109375,304.15203857421875,0.6502647995948792,0.1592944711446762,0.146565094590187,293.4373779296875,297.1499938964844,293.1499938964844,0.0121032744646072,-722.4837036132812,302.9300231933594,0.4130272269248962,0.050000000745058,0.0507327616214752,293.2214660644531,297.1499938964844,293.1499938964844,0.3931049108505249,-5291.57568359375,304.15289306640625,0.9361683130264282,0.4783530533313751,0.3360649943351745,293.1125793457031,297.1499938964844,293.1499938964844,0.5114527940750122,-8810.5029296875,304.1405029296875,0.9990000128746032,0.6728272438049316,0.5601136088371277,293.1620178222656,297.1499938964844,293.1499938964844,0.0216120388358831,-4530.71826171875,304.1502380371094,0.4521946012973785,0.0603745989501476,0.2878016233444214,291.1239929199219,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.28619384765625,291.1186828613281,1.0,0.3714067935943603,0.690295934677124,0.690295934677124,1.0,1.0,-1.6578165292739868,0.6972527503967285,0.9605637788772584,0.3136427700519562,0.0,0.0,0.7200338244438171,102.15362548828124,139.0,-110.63427734375,-19769.548828125,546.866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8859558105469,310.1011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,22281.568359375,22320.0,0.0,0.0,0.4478528201580047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987614631652832,1.0424656867980957,-0.054851084947586,0.0,0.0004545136762317,0.0,0.0,144.73619079589844,0.0,0.0,0.0,0.5976657271385193,4.0,0.0,1.0
642720,293.2002868652344,297.1499938964844,293.1499938964844,0.1008933559060096,-2307.6162109375,304.15203857421875,0.6502647995948792,0.1592944711446762,0.146565094590187,293.4373779296875,297.1499938964844,293.1499938964844,0.0121032744646072,-722.4837036132812,302.9300231933594,0.4130272269248962,0.050000000745058,0.0507327616214752,293.2214660644531,297.1499938964844,293.1499938964844,0.3931049108505249,-5291.57568359375,304.15289306640625,0.9361683130264282,0.4783530533313751,0.3360649943351745,293.1125793457031,297.1499938964844,293.1499938964844,0.5114527940750122,-8810.5029296875,304.1405029296875,0.9990000128746032,0.6728272438049316,0.5601136088371277,293.1620178222656,297.1499938964844,293.1499938964844,0.0216120388358831,-4530.71826171875,304.1502380371094,0.4521946012973785,0.0603745989501476,0.2878016233444214,291.1239929199219,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.28619384765625,291.1186828613281,1.0,0.3714067935943603,0.690295934677124,0.690295934677124,1.0,1.0,-1.6578165292739868,0.6972527503967285,0.9605637788772584,0.3136427700519562,0.0,0.0,0.7200338244438171,102.15362548828124,139.0,-110.63427734375,-19769.548828125,546.866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8859558105469,310.1011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,22281.568359375,22320.0,0.0,0.0,0.4478528201580047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987614631652832,1.0424656867980957,-0.054851084947586,0.0,0.0004545136762317,0.0,0.0,144.73619079589844,0.0,0.0,0.0,0.5976657271385193,4.0,0.0,1.0
642780,293.1989440917969,297.1499938964844,293.1499938964844,0.1010398864746093,-2311.493408203125,304.151123046875,0.6383327841758728,0.1582927852869033,0.1460292488336563,293.4518737792969,297.1499938964844,293.1499938964844,0.0120124202221632,-722.9852905273438,302.7821960449219,0.4048259258270263,0.050000000745058,0.0511052086949348,293.2219543457031,297.1499938964844,293.1499938964844,0.3940390646457672,-5302.94091796875,304.150390625,0.9159078001976012,0.4764415919780731,0.3350332975387573,293.1611328125,297.1499938964844,293.1499938964844,0.5458705425262451,-9305.21484375,304.0863952636719,0.9990000128746032,0.6640009880065918,0.5908079743385315,293.1640930175781,297.1499938964844,293.1499938964844,0.0216283854097127,-4537.685546875,304.150146484375,0.4381695389747619,0.0596508979797363,0.2866899669170379,291.0533142089844,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0480651855469,1.0,0.3845577239990234,0.6915363073348999,0.6915363073348999,1.0,1.0,-1.691894292831421,0.7133422493934631,0.978551983833313,0.3225041031837463,0.0,0.0,0.7375980019569397,112.29475402832033,142.0,-103.74907684326172,-20082.478515625,598.293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6967468261719,309.98419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,21948.20703125,22320.0,0.0,0.0,0.4431107342243194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0188682079315186,1.0744781494140625,-0.0556099489331245,0.0,0.0004497010668274,0.0,0.0,154.80056762695312,0.0,0.0,0.0,0.6115265488624573,4.0,0.0,1.0
642840,293.1989440917969,297.1499938964844,293.1499938964844,0.1010398864746093,-2311.493408203125,304.151123046875,0.6383327841758728,0.1582927852869033,0.1460292488336563,293.4518737792969,297.1499938964844,293.1499938964844,0.0120124202221632,-722.9852905273438,302.7821960449219,0.4048259258270263,0.050000000745058,0.0511052086949348,293.2219543457031,297.1499938964844,293.1499938964844,0.3940390646457672,-5302.94091796875,304.150390625,0.9159078001976012,0.4764415919780731,0.3350332975387573,293.1611328125,297.1499938964844,293.1499938964844,0.5458705425262451,-9305.21484375,304.0863952636719,0.9990000128746032,0.6640009880065918,0.5908079743385315,293.1640930175781,297.1499938964844,293.1499938964844,0.0216283854097127,-4537.685546875,304.150146484375,0.4381695389747619,0.0596508979797363,0.2866899669170379,291.0533142089844,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0480651855469,1.0,0.3845577239990234,0.6915363073348999,0.6915363073348999,1.0,1.0,-1.691894292831421,0.7133422493934631,0.978551983833313,0.3225041031837463,0.0,0.0,0.7375980019569397,112.29475402832033,142.0,-103.74907684326172,-20082.478515625,598.293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6967468261719,309.98419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,21948.20703125,22320.0,0.0,0.0,0.4431107342243194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0188682079315186,1.0744781494140625,-0.0556099489331245,0.0,0.0004497010668274,0.0,0.0,154.80056762695312,0.0,0.0,0.0,0.6115265488624573,4.0,0.0,1.0
642900,293.19830322265625,297.1499938964844,293.1499938964844,0.1010846868157386,-2312.859619140625,304.1508483886719,0.6333890557289124,0.1578003615140915,0.1457407474517822,293.4592590332031,297.1499938964844,293.1499938964844,0.0119534339755773,-722.7197875976562,302.7055969238281,0.4014231562614441,0.050000000745058,0.0512755513191223,293.2222900390625,297.1499938964844,293.1499938964844,0.3944320678710937,-5307.646484375,304.1496276855469,0.9076462984085084,0.4754662215709686,0.334482878446579,293.1950378417969,297.1499938964844,293.1499938964844,0.5619902014732361,-9530.341796875,304.0687866210937,0.9990000128746032,0.657210111618042,0.6043280363082886,293.1654357910156,297.1499938964844,293.1499938964844,0.0215510595589876,-4532.19482421875,304.1502685546875,0.4321598410606384,0.0592117942869663,0.2855995297431946,291.0188293457031,291.1499938964844,259.81854248046875,258.4007873535156,279.1674499511719,293.291748046875,291.0148010253906,1.0,0.3899102509021759,0.6922652721405029,0.6922652721405029,1.0,1.0,-1.7060225009918213,0.720066249370575,0.9859561920166016,0.3263257443904876,0.0,0.0,0.7498348355293274,116.91097259521484,142.0,-95.887939453125,-20222.86328125,621.348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5299072265625,309.89422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,21811.353515625,21240.0,0.0,0.0,0.4418465495109558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.043200969696045,1.0994824171066284,-0.0562814213335514,0.0,0.0004484180826693,0.0,0.0,163.30223083496094,0.0,0.0,0.0,0.6076359152793884,4.0,0.0,1.0
642960,293.1976013183594,297.1499938964844,293.1499938964844,0.1012435182929039,-2316.55908203125,304.150390625,0.6291497945785522,0.1573259383440017,0.1454518139362335,293.4666748046875,297.1499938964844,293.1499938964844,0.0118969725444912,-722.8098754882812,302.6259155273437,0.3984613716602325,0.050000000745058,0.0514283403754234,293.2225952148437,297.1499938964844,293.1499938964844,0.3952566981315613,-5317.28515625,304.1481628417969,0.9009369611740112,0.4744883179664612,0.3339174687862396,293.23028564453125,297.1499938964844,293.1499938964844,0.5773251056671143,-9741.1923828125,304.05572509765625,0.9990000128746032,0.649715781211853,0.616058886051178,293.16680908203125,297.1499938964844,293.1499938964844,0.0214763935655355,-4528.0048828125,304.1503601074219,0.4269751310348511,0.0587458461523056,0.2843033373355865,290.97247314453125,291.1499938964844,259.8434143066406,258.4200439453125,279.1683654785156,293.3011779785156,290.96588134765625,1.0,0.394698828458786,0.6932422518730164,0.6932422518730164,1.0,1.0,-1.7177168130874634,0.7257711887359619,0.9919455647468568,0.3295947015285492,0.0,0.0,0.7661119103431702,121.03187561035156,145.0,-115.5807647705078,-20247.16015625,641.5639038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3443603515625,309.7440490722656,278.1499938964844,0.0,18000.0,313.1499938964844,20852.333984375,21240.0,0.0,0.0,0.4411249458789825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0525610446929932,1.108603596687317,-0.0560425445437431,0.0,0.0004476857429835,0.0,0.0,164.48570251464844,0.0,0.0,0.0,0.6240278482437134,4.0,0.0,1.0
643020,293.1958923339844,297.1499938964844,293.1499938964844,0.1008882895112037,-2309.904541015625,304.1509094238281,0.6192054152488708,0.1564662754535675,0.1450470983982086,293.48114013671875,297.1499938964844,293.1499938964844,0.011727494187653,-718.921630859375,302.4735717773437,0.3907075524330139,0.050000000745058,0.0518293119966983,293.22314453125,297.1499938964844,293.1499938964844,0.3938580155372619,-5301.32080078125,304.1513366699219,0.8853651285171509,0.4725443124771118,0.3328771591186523,293.27496337890625,297.1499938964844,293.1499938964844,0.5719049572944641,-9640.990234375,304.0967712402344,0.9842677116394044,0.6385213732719421,0.6078421473503113,293.16949462890625,297.1499938964844,293.1499938964844,0.0211130734533071,-4489.8505859375,304.1508483886719,0.4158402979373932,0.0577770285308361,0.2819339036941528,290.9696960449219,291.1499938964844,259.8922119140625,258.4578552246094,279.18438720703125,293.3222351074219,290.97265625,1.0,0.4015012085437774,0.6975345015525818,0.6975345015525818,1.0,1.0,-1.7038336992263794,0.720745861530304,0.9830878973007202,0.3276265263557434,0.0,0.0,0.7920472621917725,130.89334106445312,148.0,-9.547866821289062,-20242.083984375,660.3465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9414978027344,309.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,20608.673828125,21240.0,0.0,0.0,0.4411852955818176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1145133972167969,1.1723874807357788,-0.0578740164637565,0.0,0.0004477469774428,0.0,0.0,188.22398376464844,0.0,0.0,0.0,0.652305543422699,4.0,0.0,1.0
643080,293.1958923339844,297.1499938964844,293.1499938964844,0.1008882895112037,-2309.904541015625,304.1509094238281,0.6192054152488708,0.1564662754535675,0.1450470983982086,293.48114013671875,297.1499938964844,293.1499938964844,0.011727494187653,-718.921630859375,302.4735717773437,0.3907075524330139,0.050000000745058,0.0518293119966983,293.22314453125,297.1499938964844,293.1499938964844,0.3938580155372619,-5301.32080078125,304.1513366699219,0.8853651285171509,0.4725443124771118,0.3328771591186523,293.27496337890625,297.1499938964844,293.1499938964844,0.5719049572944641,-9640.990234375,304.0967712402344,0.9842677116394044,0.6385213732719421,0.6078421473503113,293.16949462890625,297.1499938964844,293.1499938964844,0.0211130734533071,-4489.8505859375,304.1508483886719,0.4158402979373932,0.0577770285308361,0.2819339036941528,290.9696960449219,291.1499938964844,259.8922119140625,258.4578552246094,279.18438720703125,293.3222351074219,290.97265625,1.0,0.4015012085437774,0.6975345015525818,0.6975345015525818,1.0,1.0,-1.7038336992263794,0.720745861530304,0.9830878973007202,0.3276265263557434,0.0,0.0,0.7920472621917725,130.89334106445312,148.0,-9.547866821289062,-20242.083984375,660.3465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9414978027344,309.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,20608.673828125,21240.0,0.0,0.0,0.4411852955818176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1145133972167969,1.1723874807357788,-0.0578740164637565,0.0,0.0004477469774428,0.0,0.0,188.22398376464844,0.0,0.0,0.0,0.652305543422699,4.0,0.0,1.0
643140,293.19451904296875,297.1499938964844,293.1499938964844,0.1001835241913795,-2296.315673828125,304.1517639160156,0.6117530465126038,0.1555849909782409,0.1445357799530029,293.49591064453125,297.1499938964844,293.1499938964844,0.011480844579637,-711.3295288085938,302.3203430175781,0.3848007917404175,0.050000000745058,0.0521274432539939,293.22430419921875,297.1499938964844,293.1499938964844,0.3911308050155639,-5270.80615234375,304.1553955078125,0.8744827508926392,0.4704568684101105,0.331665962934494,293.2883605957031,297.1499938964844,293.1499938964844,0.5656581521034241,-9540.6787109375,304.1244201660156,0.9715912342071532,0.6326077580451965,0.6017550826072693,293.1719970703125,297.1499938964844,293.1499938964844,0.0205676555633544,-4429.5234375,304.1514892578125,0.4078841507434845,0.0567729286849498,0.2788107097148895,291.002197265625,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.33477783203125,291.00408935546875,1.0,0.4062063992023468,0.7021681666374207,0.7021681666374207,1.0,1.0,-1.690998077392578,0.7163189649581909,0.974679172039032,0.325795829296112,0.0,0.0,0.809412956237793,138.1675262451172,151.0,26.6906795501709,-20153.734375,672.1449584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5775756835937,309.41845703125,278.1499938964844,0.0,18000.0,313.1499938964844,20751.822265625,20160.0,0.0,0.0,0.4424070119857788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1587090492248535,1.2180869579315186,-0.059377871453762,0.0,0.0004489868879318,0.0,0.0,207.4883575439453,0.0,0.0,0.0,0.6583604216575623,4.0,0.0,1.0
643200,293.19451904296875,297.1499938964844,293.1499938964844,0.1001835241913795,-2296.315673828125,304.1517639160156,0.6117530465126038,0.1555849909782409,0.1445357799530029,293.49591064453125,297.1499938964844,293.1499938964844,0.011480844579637,-711.3295288085938,302.3203430175781,0.3848007917404175,0.050000000745058,0.0521274432539939,293.22430419921875,297.1499938964844,293.1499938964844,0.3911308050155639,-5270.80615234375,304.1553955078125,0.8744827508926392,0.4704568684101105,0.331665962934494,293.2883605957031,297.1499938964844,293.1499938964844,0.5656581521034241,-9540.6787109375,304.1244201660156,0.9715912342071532,0.6326077580451965,0.6017550826072693,293.1719970703125,297.1499938964844,293.1499938964844,0.0205676555633544,-4429.5234375,304.1514892578125,0.4078841507434845,0.0567729286849498,0.2788107097148895,291.002197265625,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.33477783203125,291.00408935546875,1.0,0.4062063992023468,0.7021681666374207,0.7021681666374207,1.0,1.0,-1.690998077392578,0.7163189649581909,0.974679172039032,0.325795829296112,0.0,0.0,0.809412956237793,138.1675262451172,151.0,26.6906795501709,-20153.734375,672.1449584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5775756835937,309.41845703125,278.1499938964844,0.0,18000.0,313.1499938964844,20751.822265625,20160.0,0.0,0.0,0.4424070119857788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1587090492248535,1.2180869579315186,-0.059377871453762,0.0,0.0004489868879318,0.0,0.0,207.4883575439453,0.0,0.0,0.0,0.6583604216575623,4.0,0.0,1.0
643260,293.19293212890625,297.1499938964844,293.1499938964844,0.0997912436723709,-2289.162841796875,304.15185546875,0.6058127284049988,0.1547786295413971,0.1440096944570541,293.5103759765625,297.1499938964844,293.1499938964844,0.0112431179732084,-704.551513671875,302.1575012207031,0.3805178999900818,0.050000000745058,0.0523563437163829,293.2251892089844,297.1499938964844,293.1499938964844,0.3895366489887237,-5253.68896484375,304.1562805175781,0.8664181232452393,0.468388944864273,0.3303940892219543,293.2923278808594,297.1499938964844,293.1499938964844,0.5625579357147217,-9490.853515625,304.13800048828125,0.9617551565170288,0.6282889246940613,0.5976854562759399,293.1737976074219,297.1499938964844,293.1499938964844,0.0201207511126995,-4381.78955078125,304.1517333984375,0.4016992747783661,0.055851612240076,0.2756575047969818,290.9955749511719,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.3437194824219,290.9970092773437,1.0,0.4096964299678802,0.7069329619407654,0.7069329619407654,1.0,1.0,-1.6804412603378296,0.712916374206543,0.9675248861312866,0.3245130479335785,0.0,0.0,0.8305854797363281,143.73898315429688,154.0,8.46048641204834,-19992.37890625,680.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30938720703125,309.23760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,19803.251953125,20160.0,0.0,0.0,0.4439400136470794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.174006700515747,1.2333896160125732,-0.0593829005956649,0.0,0.0004505426913965,0.0,0.0,211.8002014160156,0.0,0.0,0.0,0.677827000617981,4.0,0.0,1.0
643320,293.19293212890625,297.1499938964844,293.1499938964844,0.0997912436723709,-2289.162841796875,304.15185546875,0.6058127284049988,0.1547786295413971,0.1440096944570541,293.5103759765625,297.1499938964844,293.1499938964844,0.0112431179732084,-704.551513671875,302.1575012207031,0.3805178999900818,0.050000000745058,0.0523563437163829,293.2251892089844,297.1499938964844,293.1499938964844,0.3895366489887237,-5253.68896484375,304.1562805175781,0.8664181232452393,0.468388944864273,0.3303940892219543,293.2923278808594,297.1499938964844,293.1499938964844,0.5625579357147217,-9490.853515625,304.13800048828125,0.9617551565170288,0.6282889246940613,0.5976854562759399,293.1737976074219,297.1499938964844,293.1499938964844,0.0201207511126995,-4381.78955078125,304.1517333984375,0.4016992747783661,0.055851612240076,0.2756575047969818,290.9955749511719,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.3437194824219,290.9970092773437,1.0,0.4096964299678802,0.7069329619407654,0.7069329619407654,1.0,1.0,-1.6804412603378296,0.712916374206543,0.9675248861312866,0.3245130479335785,0.0,0.0,0.8305854797363281,143.73898315429688,154.0,8.46048641204834,-19992.37890625,680.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30938720703125,309.23760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,19803.251953125,20160.0,0.0,0.0,0.4439400136470794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.174006700515747,1.2333896160125732,-0.0593829005956649,0.0,0.0004505426913965,0.0,0.0,211.8002014160156,0.0,0.0,0.0,0.677827000617981,4.0,0.0,1.0
643380,293.1911315917969,297.1499938964844,293.1499938964844,0.0991429388523101,-2276.70654296875,304.1523132324219,0.6009270548820496,0.1540569067001342,0.1435226649045944,293.5243530273437,297.1499938964844,293.1499938964844,0.0109641198068857,-695.1063842773438,301.99639892578125,0.3771601021289825,0.050000000745058,0.0525450371205806,293.2259216308594,297.1499938964844,293.1499938964844,0.3867720663547516,-5223.2939453125,304.1587829589844,0.8599367141723633,0.4663385450839996,0.3291114270687103,293.29345703125,297.1499938964844,293.1499938964844,0.5580481290817261,-9423.904296875,304.1494140625,0.9534156918525696,0.6244481801986694,0.5942053198814392,293.17498779296875,297.1499938964844,293.1499938964844,0.0196265578269958,-4325.408203125,304.1519775390625,0.3963184058666229,0.055005669593811,0.272678792476654,291.0228576660156,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3514099121094,291.0250549316406,1.0,0.4124387502670288,0.7118245363235474,0.7118245363235474,1.0,1.0,-1.670788049697876,0.7098996043205261,0.9608883857727052,0.3234318494796753,0.0,0.0,0.8458151817321777,148.3131103515625,157.0,31.34033393859864,-19946.673828125,686.5081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0977783203125,309.1469116210937,278.1499938964844,0.0,18000.0,313.1499938964844,19800.1640625,20160.0,0.0,0.0,0.4458608329296112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2070568799972534,1.267532467842102,-0.0604755766689777,0.0,0.0004524920659605,0.0,0.0,227.0775146484375,0.0,0.0,0.0,0.6935349106788635,4.0,0.0,1.0
643440,293.1911315917969,297.1499938964844,293.1499938964844,0.0991429388523101,-2276.70654296875,304.1523132324219,0.6009270548820496,0.1540569067001342,0.1435226649045944,293.5243530273437,297.1499938964844,293.1499938964844,0.0109641198068857,-695.1063842773438,301.99639892578125,0.3771601021289825,0.050000000745058,0.0525450371205806,293.2259216308594,297.1499938964844,293.1499938964844,0.3867720663547516,-5223.2939453125,304.1587829589844,0.8599367141723633,0.4663385450839996,0.3291114270687103,293.29345703125,297.1499938964844,293.1499938964844,0.5580481290817261,-9423.904296875,304.1494140625,0.9534156918525696,0.6244481801986694,0.5942053198814392,293.17498779296875,297.1499938964844,293.1499938964844,0.0196265578269958,-4325.408203125,304.1519775390625,0.3963184058666229,0.055005669593811,0.272678792476654,291.0228576660156,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3514099121094,291.0250549316406,1.0,0.4124387502670288,0.7118245363235474,0.7118245363235474,1.0,1.0,-1.670788049697876,0.7098996043205261,0.9608883857727052,0.3234318494796753,0.0,0.0,0.8458151817321777,148.3131103515625,157.0,31.34033393859864,-19946.673828125,686.5081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0977783203125,309.1469116210937,278.1499938964844,0.0,18000.0,313.1499938964844,19800.1640625,20160.0,0.0,0.0,0.4458608329296112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2070568799972534,1.267532467842102,-0.0604755766689777,0.0,0.0004524920659605,0.0,0.0,227.0775146484375,0.0,0.0,0.0,0.6935349106788635,4.0,0.0,1.0
643500,293.1901550292969,297.1499938964844,293.1499938964844,0.0988194942474365,-2270.471435546875,304.1524658203125,0.598750114440918,0.1537245959043502,0.1432963758707046,293.5311584472656,297.1499938964844,293.1499938964844,0.010820984840393,-690.0590209960938,301.9151306152344,0.3757017254829407,0.050000000745058,0.0526297129690647,293.2262268066406,297.1499938964844,293.1499938964844,0.385312020778656,-5207.3134765625,304.15985107421875,0.8570719957351685,0.4653162062168121,0.3284644782543182,293.2936096191406,297.1499938964844,293.1499938964844,0.5556674599647522,-9389.6162109375,304.1538391113281,0.9495865106582642,0.6226006150245667,0.5925417542457581,293.1754455566406,297.1499938964844,293.1499938964844,0.0193870421499013,-4297.5595703125,304.15203857421875,0.3937280178070068,0.0546016208827495,0.2712408304214477,291.03826904296875,291.1499938964844,260.0534973144531,258.5833435058594,279.1985778808594,293.3550720214844,291.0405578613281,1.0,0.413623571395874,0.7143157124519348,0.7143157124519348,1.0,1.0,-1.6661173105239868,0.7084508538246155,0.9576664566993712,0.3229185342788696,0.0,0.0,0.8517221808433533,150.3590850830078,157.0,37.100833892822266,-19921.4609375,688.9140014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0128479003906,309.1109924316406,278.1499938964844,0.0,18000.0,313.1499938964844,19840.146484375,19080.0,0.0,0.0,0.4469019472599029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2206153869628906,1.28156316280365,-0.0609478130936622,0.0,0.0004535486514214,0.0,0.0,233.68312072753903,0.0,0.0,0.0,0.6850693821907043,4.0,0.0,1.0
643560,293.18914794921875,297.1499938964844,293.1499938964844,0.0986741036176681,-2267.88232421875,304.1522827148437,0.5967093110084534,0.1534117311239242,0.1430824249982834,293.5378112792969,297.1499938964844,293.1499938964844,0.0106914127245545,-685.8943481445312,301.82989501953125,0.3743508160114288,0.050000000745058,0.0527096986770629,293.2264709472656,297.1499938964844,293.1499938964844,0.3844941258430481,-5198.818359375,304.1595153808594,0.854392945766449,0.4643014073371887,0.3278166949748993,293.2935485839844,297.1499938964844,293.1499938964844,0.5541666150093079,-9368.595703125,304.15582275390625,0.9459263682365416,0.6207922101020813,0.5909098386764526,293.1758117675781,297.1499938964844,293.1499938964844,0.0191979464143514,-4276.7109375,304.1520080566406,0.3911277651786804,0.0542063303291797,0.2698260843753814,291.0351257324219,291.1499938964844,260.0753173828125,258.6004333496094,279.1993103027344,293.3586120605469,291.0338134765625,1.0,0.414718359708786,0.7168346047401428,0.7168346047401428,1.0,1.0,-1.6615207195281982,0.7070272564888,0.9544934630393982,0.3224146664142608,0.0,0.0,0.8594750165939331,152.2880859375,160.0,8.341851234436035,-19805.11328125,691.02294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9565124511719,309.04010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,19087.037109375,19080.0,0.0,0.0,0.4478007555007934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2088567018508911,1.269025444984436,-0.0601687505841255,0.0,0.0004544608527794,0.0,0.0,225.9681854248047,0.0,0.0,0.0,0.6918716430664062,4.0,0.0,1.0
