time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643620,293.18707275390625,297.1499938964844,293.1499938964844,0.0981816053390502,-2258.458251953125,304.15234375,0.5929611921310425,0.1528429090976715,0.1426975727081298,293.5507202148437,297.1499938964844,293.1499938964844,0.0104146106168627,-675.916259765625,301.6614990234375,0.3718940019607544,0.050000000745058,0.052859142422676,293.2268371582031,297.1499938964844,293.1499938964844,0.381951630115509,-5171.23779296875,304.16064453125,0.8494696617126465,0.4622891247272491,0.3265305757522583,293.29302978515625,297.1499938964844,293.1499938964844,0.5498600602149963,-9308.2783203125,304.1611022949219,0.9390166997909546,0.6172630786895752,0.5877353549003601,293.1763916015625,297.1499938964844,293.1499938964844,0.0187681652605533,-4226.37158203125,304.1520690917969,0.3858368098735809,0.0534346103668212,0.2670434415340423,291.0527038574219,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3655090332031,291.0552062988281,1.0,0.4167137444019317,0.721948504447937,0.721948504447937,1.0,1.0,-1.6525415182113647,0.7042492628097534,0.9482921957969666,0.3214312493801117,0.0,0.0,0.8718146085739136,155.8850555419922,148.0,29.672138214111328,-19777.521484375,694.6083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88623046875,309.0342102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18882.421875,19080.0,0.0,0.0,0.4494312703609466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227372169494629,1.2880579233169556,-0.0606857351958751,0.0,0.0004561156092677,0.0,0.0,234.2922821044922,0.0,0.0,0.0,0.7004615664482117,4.0,0.0,1.0
643680,293.18707275390625,297.1499938964844,293.1499938964844,0.0981816053390502,-2258.458251953125,304.15234375,0.5929611921310425,0.1528429090976715,0.1426975727081298,293.5507202148437,297.1499938964844,293.1499938964844,0.0104146106168627,-675.916259765625,301.6614990234375,0.3718940019607544,0.050000000745058,0.052859142422676,293.2268371582031,297.1499938964844,293.1499938964844,0.381951630115509,-5171.23779296875,304.16064453125,0.8494696617126465,0.4622891247272491,0.3265305757522583,293.29302978515625,297.1499938964844,293.1499938964844,0.5498600602149963,-9308.2783203125,304.1611022949219,0.9390166997909546,0.6172630786895752,0.5877353549003601,293.1763916015625,297.1499938964844,293.1499938964844,0.0187681652605533,-4226.37158203125,304.1520690917969,0.3858368098735809,0.0534346103668212,0.2670434415340423,291.0527038574219,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3655090332031,291.0552062988281,1.0,0.4167137444019317,0.721948504447937,0.721948504447937,1.0,1.0,-1.6525415182113647,0.7042492628097534,0.9482921957969666,0.3214312493801117,0.0,0.0,0.8718146085739136,155.8850555419922,148.0,29.672138214111328,-19777.521484375,694.6083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88623046875,309.0342102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18882.421875,19080.0,0.0,0.0,0.4494312703609466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227372169494629,1.2880579233169556,-0.0606857351958751,0.0,0.0004561156092677,0.0,0.0,234.2922821044922,0.0,0.0,0.0,0.7004615664482117,4.0,0.0,1.0
643740,293.1846923828125,297.1499938964844,293.1499938964844,0.0974185317754745,-2243.660888671875,304.15283203125,0.5936073660850525,0.1523834615945816,0.1421872973442077,293.56304931640625,297.1499938964844,293.1499938964844,0.0100669832900166,-661.8966674804688,301.4952087402344,0.3730278611183166,0.050000000745058,0.0527896732091903,293.22705078125,297.1499938964844,293.1499938964844,0.3785322308540344,-5133.76123046875,304.1628112792969,0.8500242829322815,0.4603028893470764,0.3250933289527893,293.29217529296875,297.1499938964844,293.1499938964844,0.5443291068077087,-9231.5595703125,304.1665954589844,0.9392940402030944,0.6138112545013428,0.5844132304191589,293.1766357421875,297.1499938964844,293.1499938964844,0.0181906968355178,-4156.275390625,304.15234375,0.3842284977436065,0.052717313170433,0.2634050846099853,291.0920104980469,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.3721618652344,291.09521484375,1.0,0.4136140942573547,0.7272864580154419,0.7272864580154419,1.0,1.0,-1.6417644023895264,0.7006264328956604,0.941137969493866,0.3199916779994964,0.0,0.0,0.8770394325256348,153.90347290039062,136.0,49.76844787597656,-19736.65625,681.2238159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8553771972656,309.0537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18940.740234375,18000.0,0.0,0.0,0.4508704245090484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2409803867340088,1.3021552562713623,-0.0611748434603214,0.0,0.0004575761558953,0.0,0.0,241.1470184326172,0.0,0.0,0.0,0.6919987797737122,4.0,0.0,1.0
643800,293.1846923828125,297.1499938964844,293.1499938964844,0.0974185317754745,-2243.660888671875,304.15283203125,0.5936073660850525,0.1523834615945816,0.1421872973442077,293.56304931640625,297.1499938964844,293.1499938964844,0.0100669832900166,-661.8966674804688,301.4952087402344,0.3730278611183166,0.050000000745058,0.0527896732091903,293.22705078125,297.1499938964844,293.1499938964844,0.3785322308540344,-5133.76123046875,304.1628112792969,0.8500242829322815,0.4603028893470764,0.3250933289527893,293.29217529296875,297.1499938964844,293.1499938964844,0.5443291068077087,-9231.5595703125,304.1665954589844,0.9392940402030944,0.6138112545013428,0.5844132304191589,293.1766357421875,297.1499938964844,293.1499938964844,0.0181906968355178,-4156.275390625,304.15234375,0.3842284977436065,0.052717313170433,0.2634050846099853,291.0920104980469,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.3721618652344,291.09521484375,1.0,0.4136140942573547,0.7272864580154419,0.7272864580154419,1.0,1.0,-1.6417644023895264,0.7006264328956604,0.941137969493866,0.3199916779994964,0.0,0.0,0.8770394325256348,153.90347290039062,136.0,49.76844787597656,-19736.65625,681.2238159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8553771972656,309.0537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18940.740234375,18000.0,0.0,0.0,0.4508704245090484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2409803867340088,1.3021552562713623,-0.0611748434603214,0.0,0.0004575761558953,0.0,0.0,241.1470184326172,0.0,0.0,0.0,0.6919987797737122,4.0,0.0,1.0
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.0968882367014885,-2233.66845703125,304.1528015136719,0.5974834561347961,0.1520812660455703,0.14167320728302,293.5746154785156,297.1499938964844,293.1499938964844,0.0097110224887728,-647.395751953125,301.3217468261719,0.3767226934432983,0.050000000745058,0.0525706708431243,293.2267761230469,297.1499938964844,293.1499938964844,0.3759317696094513,-5105.92578125,304.16290283203125,0.8545039892196655,0.4584047198295593,0.3235988616943359,293.2907409667969,297.1499938964844,293.1499938964844,0.5399281978607178,-9172.14453125,304.1684265136719,0.9446950554847716,0.6104968786239624,0.5810571312904358,293.1763610839844,297.1499938964844,293.1499938964844,0.0176461078226566,-4090.6728515625,304.1524658203125,0.3855007886886596,0.0520948432385921,0.2594620883464813,291.1033020019531,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783569335937,291.105712890625,1.0,0.4075857102870941,0.7328087687492371,0.7328087687492371,1.0,1.0,-1.630326747894287,0.6966782808303833,0.9336485266685486,0.318346232175827,0.0,0.0,0.8825516700744629,148.1232147216797,124.0,30.46123313903809,-19591.421875,656.9658813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8972473144531,309.0590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18050.2578125,18000.0,0.0,0.0,0.4515646398067474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2200273275375366,1.2800369262695312,-0.0600095577538013,0.0,0.000458280701423,0.0,0.0,228.4254150390625,0.0,0.0,0.0,0.694082498550415,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.0968882367014885,-2233.66845703125,304.1528015136719,0.5974834561347961,0.1520812660455703,0.14167320728302,293.5746154785156,297.1499938964844,293.1499938964844,0.0097110224887728,-647.395751953125,301.3217468261719,0.3767226934432983,0.050000000745058,0.0525706708431243,293.2267761230469,297.1499938964844,293.1499938964844,0.3759317696094513,-5105.92578125,304.16290283203125,0.8545039892196655,0.4584047198295593,0.3235988616943359,293.2907409667969,297.1499938964844,293.1499938964844,0.5399281978607178,-9172.14453125,304.1684265136719,0.9446950554847716,0.6104968786239624,0.5810571312904358,293.1763610839844,297.1499938964844,293.1499938964844,0.0176461078226566,-4090.6728515625,304.1524658203125,0.3855007886886596,0.0520948432385921,0.2594620883464813,291.1033020019531,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783569335937,291.105712890625,1.0,0.4075857102870941,0.7328087687492371,0.7328087687492371,1.0,1.0,-1.630326747894287,0.6966782808303833,0.9336485266685486,0.318346232175827,0.0,0.0,0.8825516700744629,148.1232147216797,124.0,30.46123313903809,-19591.421875,656.9658813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8972473144531,309.0590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18050.2578125,18000.0,0.0,0.0,0.4515646398067474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2200273275375366,1.2800369262695312,-0.0600095577538013,0.0,0.000458280701423,0.0,0.0,228.4254150390625,0.0,0.0,0.0,0.694082498550415,4.0,0.0,1.0
643980,293.1787109375,297.1499938964844,293.1499938964844,0.0961396768689155,-2219.108154296875,304.1531066894531,0.6035776734352112,0.1519102454185485,0.1412004083395004,293.5853881835937,297.1499938964844,293.1499938964844,0.0093292193487286,-630.3626708984375,301.15362548828125,0.3822357356548309,0.050000000745058,0.0522637069225311,293.2262268066406,297.1499938964844,293.1499938964844,0.3723267316818237,-5066.4638671875,304.16461181640625,0.8618475794792175,0.4565677046775818,0.3220906555652618,293.2890014648437,297.1499938964844,293.1499938964844,0.5341176390647888,-9092.701171875,304.1719665527344,0.9534708857536316,0.6072830557823181,0.5777240991592407,293.1756896972656,297.1499938964844,293.1499938964844,0.0170558635145425,-4015.4296875,304.1526184082031,0.3888963758945465,0.0515595898032188,0.2555085122585296,291.1448059082031,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841857910156,291.1482238769531,1.0,0.3996522426605224,0.7384822368621826,0.7384822368621826,1.0,1.0,-1.6188315153121948,0.692669153213501,0.9261623024940492,0.3166474401950836,0.0,0.0,0.8806104063987732,140.11642456054688,112.0,52.33678817749024,-19546.666015625,626.8316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696960449219,309.138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.333984375,18000.0,0.0,0.0,0.4517123997211456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2194591760635376,1.2794370651245115,-0.0599779263138771,0.0,0.0004584306443575,0.0,0.0,228.08663940429688,0.0,0.0,0.0,0.6936046481132507,4.0,0.0,1.0
644040,293.1787109375,297.1499938964844,293.1499938964844,0.0961396768689155,-2219.108154296875,304.1531066894531,0.6035776734352112,0.1519102454185485,0.1412004083395004,293.5853881835937,297.1499938964844,293.1499938964844,0.0093292193487286,-630.3626708984375,301.15362548828125,0.3822357356548309,0.050000000745058,0.0522637069225311,293.2262268066406,297.1499938964844,293.1499938964844,0.3723267316818237,-5066.4638671875,304.16461181640625,0.8618475794792175,0.4565677046775818,0.3220906555652618,293.2890014648437,297.1499938964844,293.1499938964844,0.5341176390647888,-9092.701171875,304.1719665527344,0.9534708857536316,0.6072830557823181,0.5777240991592407,293.1756896972656,297.1499938964844,293.1499938964844,0.0170558635145425,-4015.4296875,304.1526184082031,0.3888963758945465,0.0515595898032188,0.2555085122585296,291.1448059082031,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841857910156,291.1482238769531,1.0,0.3996522426605224,0.7384822368621826,0.7384822368621826,1.0,1.0,-1.6188315153121948,0.692669153213501,0.9261623024940492,0.3166474401950836,0.0,0.0,0.8806104063987732,140.11642456054688,112.0,52.33678817749024,-19546.666015625,626.8316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696960449219,309.138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.333984375,18000.0,0.0,0.0,0.4517123997211456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2194591760635376,1.2794370651245115,-0.0599779263138771,0.0,0.0004584306443575,0.0,0.0,228.08663940429688,0.0,0.0,0.0,0.6936046481132507,4.0,0.0,1.0
644100,293.1770935058594,297.1499938964844,293.1499938964844,0.0957657322287559,-2211.809326171875,304.1532287597656,0.6072723269462585,0.1518656015396118,0.1409824341535568,293.590576171875,297.1499938964844,293.1499938964844,0.0091381249949336,-621.5193481445312,301.0697021484375,0.385561466217041,0.050000000745058,0.0520889237523078,293.2259216308594,297.1499938964844,293.1499938964844,0.3704520463943481,-5045.94970703125,304.16534423828125,0.8664506077766418,0.4556650519371032,0.3213320076465606,293.2880859375,297.1499938964844,293.1499938964844,0.5311059951782227,-9051.677734375,304.1734313964844,0.9587684869766236,0.605704665184021,0.5760628581047058,293.1752624511719,297.1499938964844,293.1499938964844,0.0167679786682128,-3977.8232421875,304.1526794433594,0.3911935091018677,0.0513190366327762,0.2535601556301117,291.1676330566406,291.1499938964844,260.25848388671875,258.7459716796875,279.2066650390625,293.386962890625,291.1710510253906,1.0,0.3951812982559204,0.7413713335990906,0.7413713335990906,1.0,1.0,-1.6131154298782349,0.6906648278236389,0.9224505424499512,0.3157903552055359,0.0,0.0,0.8771416544914246,135.57496643066406,112.0,57.54573440551758,-19517.458984375,610.45361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0132751464844,309.1787414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18064.93359375,18000.0,0.0,0.0,0.4515941143035888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2164853811264038,1.276382565498352,-0.0598971992731094,0.0,0.0004583106201607,0.0,0.0,226.772201538086,0.0,0.0,0.0,0.6921347975730896,4.0,0.0,1.0
644160,293.1754455566406,297.1499938964844,293.1499938964844,0.095409482717514,-2204.856201171875,304.1532897949219,0.6113356351852417,0.1518449783325195,0.1407776027917862,293.5956420898437,297.1499938964844,293.1499938964844,0.0089493608102202,-612.616943359375,300.9852600097656,0.3892335593700409,0.050000000745058,0.0519041009247303,293.2255554199219,297.1499938964844,293.1499938964844,0.3685997724533081,-5025.71923828125,304.1659240722656,0.8716496825218201,0.4547733664512634,0.3205734491348266,293.287109375,297.1499938964844,293.1499938964844,0.5281241536140442,-9011.20703125,304.1745910644531,0.964527666568756,0.6041467189788818,0.5744102001190186,293.1747741699219,297.1499938964844,293.1499938964844,0.0164893567562103,-3940.95849609375,304.1526794433594,0.3937416672706604,0.0510936304926872,0.251637190580368,291.18975830078125,291.1499938964844,260.2773742675781,258.7612609863281,279.2073669433594,293.38970947265625,291.1929931640625,1.0,0.3904474377632141,0.7442939877510071,0.7442939877510071,1.0,1.0,-1.607443928718567,0.6886711120605469,0.91877281665802,0.3149338066577911,0.0,0.0,0.872260332107544,130.78074645996094,100.0,58.96392440795898,-19482.080078125,593.5202026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0616455078125,309.2178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18113.26171875,18000.0,0.0,0.0,0.4513354003429413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2112998962402344,1.2710468769073486,-0.0597468987107276,0.0,0.0004580480454023,0.0,0.0,224.4417419433593,0.0,0.0,0.0,0.6896066665649414,4.0,0.0,1.0
644220,293.1721496582031,297.1499938964844,293.1499938964844,0.0947779268026351,-2192.556640625,304.1532287597656,0.6201639771461487,0.1518676728010177,0.1404077559709549,293.6055603027344,297.1499938964844,293.1499938964844,0.0085823694244027,-594.8967895507812,300.8138122558594,0.3968550860881805,0.050000000745058,0.0515132918953895,293.2247619628906,297.1499938964844,293.1499938964844,0.3650842607021332,-4987.478515625,304.1664428710937,0.8838340044021606,0.4530224800109863,0.3190633058547973,293.2850341796875,297.1499938964844,293.1499938964844,0.5224285125732422,-8934.361328125,304.17584228515625,0.9770365953445436,0.6010935306549072,0.5711418390274048,293.1737365722656,297.1499938964844,293.1499938964844,0.0159650743007659,-3870.5166015625,304.1526794433594,0.3994711935520172,0.0506804846227169,0.2478724271059036,291.2283630371094,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3951110839844,291.2309265136719,1.0,0.3803454041481018,0.7502368688583374,0.7502368688583374,1.0,1.0,-1.59627366065979,0.6847324371337891,0.9115412831306458,0.3132317066192627,0.0,0.0,0.8591344952583313,120.6611328125,88.0,53.15919494628906,-19392.6796875,558.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726989746094,309.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18213.400390625,18000.0,0.0,0.0,0.4503607153892517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1943392753601074,1.253566861152649,-0.0592275746166706,0.0,0.0004570588644128,0.0,0.0,216.7875213623047,0.0,0.0,0.0,0.6813830733299255,4.0,0.0,1.0
644280,293.1721496582031,297.1499938964844,293.1499938964844,0.0947779268026351,-2192.556640625,304.1532287597656,0.6201639771461487,0.1518676728010177,0.1404077559709549,293.6055603027344,297.1499938964844,293.1499938964844,0.0085823694244027,-594.8967895507812,300.8138122558594,0.3968550860881805,0.050000000745058,0.0515132918953895,293.2247619628906,297.1499938964844,293.1499938964844,0.3650842607021332,-4987.478515625,304.1664428710937,0.8838340044021606,0.4530224800109863,0.3190633058547973,293.2850341796875,297.1499938964844,293.1499938964844,0.5224285125732422,-8934.361328125,304.17584228515625,0.9770365953445436,0.6010935306549072,0.5711418390274048,293.1737365722656,297.1499938964844,293.1499938964844,0.0159650743007659,-3870.5166015625,304.1526794433594,0.3994711935520172,0.0506804846227169,0.2478724271059036,291.2283630371094,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3951110839844,291.2309265136719,1.0,0.3803454041481018,0.7502368688583374,0.7502368688583374,1.0,1.0,-1.59627366065979,0.6847324371337891,0.9115412831306458,0.3132317066192627,0.0,0.0,0.8591344952583313,120.6611328125,88.0,53.15919494628906,-19392.6796875,558.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726989746094,309.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18213.400390625,18000.0,0.0,0.0,0.4503607153892517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1943392753601074,1.253566861152649,-0.0592275746166706,0.0,0.0004570588644128,0.0,0.0,216.7875213623047,0.0,0.0,0.0,0.6813830733299255,4.0,0.0,1.0
644340,293.1688537597656,297.1499938964844,293.1499938964844,0.0942813456058502,-2182.946533203125,304.1529846191406,0.6301003098487854,0.1519767194986343,0.1400944888591766,293.6151123046875,297.1499938964844,293.1499938964844,0.008233081549406,-577.5742797851562,300.6381225585937,0.4048700332641601,0.050000000745058,0.0511040613055229,293.2238464355469,297.1499938964844,293.1499938964844,0.3619327545166015,-4953.4267578125,304.16619873046875,0.8985117077827454,0.4513148367404938,0.3175691068172455,293.2828063964844,297.1499938964844,293.1499938964844,0.5172582268714905,-8865.1875,304.1758117675781,0.9902802109718324,0.5981242060661316,0.5679329037666321,293.172607421875,297.1499938964844,293.1499938964844,0.0154868895187973,-3805.254638671875,304.152587890625,0.4061708152294159,0.050308421254158,0.2442166060209274,291.2563781738281,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.400390625,291.258056640625,1.0,0.3695578277111053,0.7563059329986572,0.7563059329986572,1.0,1.0,-1.5853705406188965,0.6808748245239258,0.9044957160949708,0.3115530610084533,0.0,0.0,0.8429422974586487,110.0821304321289,76.0,40.231719970703125,-19280.57421875,523.1620483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30181884765625,309.36260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18299.404296875,18000.0,0.0,0.0,0.4487238228321075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1695642471313477,1.228007674217224,-0.0584434270858764,0.0,0.0004553976177703,0.0,0.0,205.79579162597656,0.0,0.0,0.0,0.6694192886352539,4.0,0.0,1.0
644400,293.1688537597656,297.1499938964844,293.1499938964844,0.0942813456058502,-2182.946533203125,304.1529846191406,0.6301003098487854,0.1519767194986343,0.1400944888591766,293.6151123046875,297.1499938964844,293.1499938964844,0.008233081549406,-577.5742797851562,300.6381225585937,0.4048700332641601,0.050000000745058,0.0511040613055229,293.2238464355469,297.1499938964844,293.1499938964844,0.3619327545166015,-4953.4267578125,304.16619873046875,0.8985117077827454,0.4513148367404938,0.3175691068172455,293.2828063964844,297.1499938964844,293.1499938964844,0.5172582268714905,-8865.1875,304.1758117675781,0.9902802109718324,0.5981242060661316,0.5679329037666321,293.172607421875,297.1499938964844,293.1499938964844,0.0154868895187973,-3805.254638671875,304.152587890625,0.4061708152294159,0.050308421254158,0.2442166060209274,291.2563781738281,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.400390625,291.258056640625,1.0,0.3695578277111053,0.7563059329986572,0.7563059329986572,1.0,1.0,-1.5853705406188965,0.6808748245239258,0.9044957160949708,0.3115530610084533,0.0,0.0,0.8429422974586487,110.0821304321289,76.0,40.231719970703125,-19280.57421875,523.1620483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30181884765625,309.36260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18299.404296875,18000.0,0.0,0.0,0.4487238228321075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1695642471313477,1.228007674217224,-0.0584434270858764,0.0,0.0004553976177703,0.0,0.0,205.79579162597656,0.0,0.0,0.0,0.6694192886352539,4.0,0.0,1.0
644460,293.1651306152344,297.1499938964844,293.1499938964844,0.0939843356609344,-2177.2197265625,304.1524658203125,0.6411025524139404,0.1522525399923324,0.1399281173944473,293.6230773925781,297.1499938964844,293.1499938964844,0.0079125761985778,-561.2760620117188,300.4612731933594,0.4134877622127533,0.050000000745058,0.0507144927978515,293.22265625,297.1499938964844,293.1499938964844,0.359173834323883,-4923.80322265625,304.1654052734375,0.9152622222900392,0.4496811628341675,0.3161310255527496,293.2784729003906,297.1499938964844,293.1499938964844,0.5065286755561829,-8713.9072265625,304.1864013671875,0.9990000128746032,0.5956220030784607,0.5585071444511414,293.1712951660156,297.1499938964844,293.1499938964844,0.0150743257254362,-3747.981201171875,304.15234375,0.4137100279331207,0.050000000745058,0.2408588975667953,291.2742919921875,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.4048156738281,291.2762145996094,1.0,0.3580050766468048,0.7628585696220398,0.7628585696220398,1.0,1.0,-1.567712664604187,0.6738653182983398,0.8938474059104919,0.308294266462326,0.0,0.0,0.8251349925994873,99.87702178955078,64.0,32.162715911865234,-19098.470703125,485.1171569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4482727050781,309.4412536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18361.05859375,18000.0,0.0,0.0,0.4463641941547394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1390140056610107,1.1964762210845947,-0.0574622899293899,0.0,0.0004530029254965,0.0,0.0,192.6952514648437,0.0,0.0,0.0,0.65472412109375,4.0,0.0,1.0
644520,293.1651306152344,297.1499938964844,293.1499938964844,0.0939843356609344,-2177.2197265625,304.1524658203125,0.6411025524139404,0.1522525399923324,0.1399281173944473,293.6230773925781,297.1499938964844,293.1499938964844,0.0079125761985778,-561.2760620117188,300.4612731933594,0.4134877622127533,0.050000000745058,0.0507144927978515,293.22265625,297.1499938964844,293.1499938964844,0.359173834323883,-4923.80322265625,304.1654052734375,0.9152622222900392,0.4496811628341675,0.3161310255527496,293.2784729003906,297.1499938964844,293.1499938964844,0.5065286755561829,-8713.9072265625,304.1864013671875,0.9990000128746032,0.5956220030784607,0.5585071444511414,293.1712951660156,297.1499938964844,293.1499938964844,0.0150743257254362,-3747.981201171875,304.15234375,0.4137100279331207,0.050000000745058,0.2408588975667953,291.2742919921875,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.4048156738281,291.2762145996094,1.0,0.3580050766468048,0.7628585696220398,0.7628585696220398,1.0,1.0,-1.567712664604187,0.6738653182983398,0.8938474059104919,0.308294266462326,0.0,0.0,0.8251349925994873,99.87702178955078,64.0,32.162715911865234,-19098.470703125,485.1171569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4482727050781,309.4412536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18361.05859375,18000.0,0.0,0.0,0.4463641941547394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1390140056610107,1.1964762210845947,-0.0574622899293899,0.0,0.0004530029254965,0.0,0.0,192.6952514648437,0.0,0.0,0.0,0.65472412109375,4.0,0.0,1.0
644580,293.1614685058594,297.1499938964844,293.1499938964844,0.0935494750738143,-2168.35791015625,304.1523742675781,0.6522866487503052,0.1526102721691131,0.1399326473474502,293.6299133300781,297.1499938964844,293.1499938964844,0.007604457437992,-544.4315185546875,300.29547119140625,0.4223507046699524,0.050000000745058,0.0503852516412735,293.22149658203125,297.1499938964844,293.1499938964844,0.355486512184143,-4883.12255859375,304.1664428710937,0.932621419429779,0.448075383901596,0.3147814869880676,293.2477722167969,297.1499938964844,293.1499938964844,0.4745998382568359,-8258.056640625,304.227294921875,0.9990000128746032,0.5985265374183655,0.5298071503639221,293.1695861816406,297.1499938964844,293.1499938964844,0.0147713618353009,-3702.66015625,304.1494445800781,0.4223522245883941,0.050000000745058,0.239007756114006,291.32574462890625,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.40692138671875,291.33038330078125,1.0,0.3449057936668396,0.7710238099098206,0.7710238099098206,1.0,1.0,-1.5289573669433594,0.6573500633239746,0.8716073036193848,0.2996921837329864,0.0,0.0,0.7986193895339966,90.79962158203124,52.0,66.1974105834961,-18737.802734375,439.0963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6572570800781,309.57672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18526.244140625,18000.0,0.0,0.0,0.4426895678043365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0971400737762451,1.1533193588256836,-0.0561792403459548,0.0,0.0004492736479733,0.0,0.0,175.9422607421875,0.0,0.0,0.0,0.6346006989479065,4.0,0.0,1.0
644640,293.1614685058594,297.1499938964844,293.1499938964844,0.0935494750738143,-2168.35791015625,304.1523742675781,0.6522866487503052,0.1526102721691131,0.1399326473474502,293.6299133300781,297.1499938964844,293.1499938964844,0.007604457437992,-544.4315185546875,300.29547119140625,0.4223507046699524,0.050000000745058,0.0503852516412735,293.22149658203125,297.1499938964844,293.1499938964844,0.355486512184143,-4883.12255859375,304.1664428710937,0.932621419429779,0.448075383901596,0.3147814869880676,293.2477722167969,297.1499938964844,293.1499938964844,0.4745998382568359,-8258.056640625,304.227294921875,0.9990000128746032,0.5985265374183655,0.5298071503639221,293.1695861816406,297.1499938964844,293.1499938964844,0.0147713618353009,-3702.66015625,304.1494445800781,0.4223522245883941,0.050000000745058,0.239007756114006,291.32574462890625,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.40692138671875,291.33038330078125,1.0,0.3449057936668396,0.7710238099098206,0.7710238099098206,1.0,1.0,-1.5289573669433594,0.6573500633239746,0.8716073036193848,0.2996921837329864,0.0,0.0,0.7986193895339966,90.79962158203124,52.0,66.1974105834961,-18737.802734375,439.0963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6572570800781,309.57672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18526.244140625,18000.0,0.0,0.0,0.4426895678043365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0971400737762451,1.1533193588256836,-0.0561792403459548,0.0,0.0004492736479733,0.0,0.0,175.9422607421875,0.0,0.0,0.0,0.6346006989479065,4.0,0.0,1.0
644700,293.1597900390625,297.1499938964844,293.1499938964844,0.0933083891868591,-2163.441162109375,304.15240478515625,0.6588776707649231,0.1527959257364273,0.1399336159229278,293.6332702636719,297.1499938964844,293.1499938964844,0.0074508157558739,-535.7830810546875,300.2135314941406,0.4277898073196411,0.050000000745058,0.0502143986523151,293.2210388183594,297.1499938964844,293.1499938964844,0.353537380695343,-4861.57177734375,304.1669921875,0.9425559639930724,0.4472609162330627,0.3140925168991089,293.2225341796875,297.1499938964844,293.1499938964844,0.4571083486080169,-8008.9296875,304.2450256347656,0.9990000128746032,0.6022403836250305,0.5142823457717896,293.1685485839844,297.1499938964844,293.1499938964844,0.0146356644108891,-3681.529541015625,304.1487121582031,0.4277898371219635,0.050000000745058,0.2381955087184906,291.3549499511719,291.1499938964844,260.4286499023437,258.88653564453125,279.2323608398437,293.4103698730469,291.35943603515625,1.0,0.3378956615924835,0.7756227850914001,0.7756227850914001,1.0,1.0,-1.5083138942718506,0.6485564112663269,0.8597574234008789,0.2951093316078186,0.0,0.0,0.7820237874984741,86.08783721923828,52.0,72.89007568359375,-18523.58984375,415.6990051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7931213378906,309.6497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18642.580078125,18000.0,0.0,0.0,0.4401828646659851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068008303642273,1.1233092546463013,-0.0553010255098342,0.0,0.0004467296530492,0.0,0.0,164.94410705566406,0.0,0.0,0.0,0.6208029389381409,4.0,0.0,1.0
644760,293.1581420898437,297.1499938964844,293.1499938964844,0.0930873975157737,-2158.929931640625,304.15234375,0.6662236452102661,0.1529930830001831,0.139940932393074,293.6365661621094,297.1499938964844,293.1499938964844,0.0073014111258089,-527.2675170898438,300.13092041015625,0.4340554177761078,0.050000000745058,0.0500410534441471,293.2205810546875,297.1499938964844,293.1499938964844,0.3516422212123871,-4840.65966796875,304.1673583984375,0.9530917406082152,0.4464490115642547,0.3134011924266815,293.19171142578125,297.1499938964844,293.1499938964844,0.4388745725154876,-7749.0087890625,304.2608642578125,0.9990000128746032,0.6073673963546753,0.4980366230010986,293.1673278808594,297.1499938964844,293.1499938964844,0.014504887163639,-3661.01904296875,304.1486511230469,0.4340554177761078,0.050000000745058,0.2373732179403305,291.3824157714844,291.1499938964844,260.4423217773437,258.89794921875,279.2409362792969,293.4192199707031,291.3865661621094,1.0,0.3305981457233429,0.7808039784431458,0.7808039784431458,1.0,1.0,-1.4867949485778809,0.6394199728965759,0.8473749756813049,0.2903549373149872,0.0,0.0,0.7637670040130615,81.3031997680664,70.0,73.7450180053711,-18284.341796875,392.2171936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95086669921875,309.72564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18755.416015625,18000.0,0.0,0.0,0.4371634423732757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0336477756500244,1.087914228439331,-0.0542664751410484,0.0,0.0004436653107404,0.0,0.0,152.58091735839844,0.0,0.0,0.0,0.6046546101570129,4.0,0.0,1.0
644820,293.1556396484375,297.1499938964844,293.1499938964844,0.0931572020053863,-2160.205078125,304.15142822265625,0.6714871525764465,0.153301402926445,0.1401446312665939,293.6436462402344,297.1499938964844,293.1499938964844,0.0070641357451677,-514.3116455078125,299.9503479003906,0.43838831782341,0.050000000745058,0.0499333851039409,293.2201232910156,297.1499938964844,293.1499938964844,0.3493921756744385,-4816.89111328125,304.1651611328125,0.9589274525642396,0.4447553157806396,0.3121626079082489,293.1319580078125,297.1499938964844,293.1499938964844,0.4254641234874725,-7571.755859375,304.2449035644531,0.9990000128746032,0.6184654235839844,0.487667053937912,293.1650390625,297.1499938964844,293.1499938964844,0.0144338132813572,-3650.2138671875,304.14849853515625,0.43838831782341,0.050000000745058,0.2368624806404113,291.3959045410156,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,293.45123291015625,291.3925476074219,1.0,0.3268287479877472,0.7910190224647522,0.7910190224647522,1.0,1.0,-1.472339391708374,0.6342519521713257,0.8380874991416931,0.2878791689872741,0.0,0.0,0.7289518117904663,78.30814361572266,88.0,8.00092887878418,-17962.048828125,377.3255920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2999267578125,309.80914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18860.447265625,18000.0,0.0,0.0,0.429772287607193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9549678564071656,1.0068387985229492,-0.0518709570169448,0.0,0.0004361642349977,0.0,0.0,126.5438995361328,0.0,0.0,0.0,0.5683417916297913,4.0,0.0,1.0
644880,293.1556396484375,297.1499938964844,293.1499938964844,0.0931572020053863,-2160.205078125,304.15142822265625,0.6714871525764465,0.153301402926445,0.1401446312665939,293.6436462402344,297.1499938964844,293.1499938964844,0.0070641357451677,-514.3116455078125,299.9503479003906,0.43838831782341,0.050000000745058,0.0499333851039409,293.2201232910156,297.1499938964844,293.1499938964844,0.3493921756744385,-4816.89111328125,304.1651611328125,0.9589274525642396,0.4447553157806396,0.3121626079082489,293.1319580078125,297.1499938964844,293.1499938964844,0.4254641234874725,-7571.755859375,304.2449035644531,0.9990000128746032,0.6184654235839844,0.487667053937912,293.1650390625,297.1499938964844,293.1499938964844,0.0144338132813572,-3650.2138671875,304.14849853515625,0.43838831782341,0.050000000745058,0.2368624806404113,291.3959045410156,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,293.45123291015625,291.3925476074219,1.0,0.3268287479877472,0.7910190224647522,0.7910190224647522,1.0,1.0,-1.472339391708374,0.6342519521713257,0.8380874991416931,0.2878791689872741,0.0,0.0,0.7289518117904663,78.30814361572266,88.0,8.00092887878418,-17962.048828125,377.3255920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2999267578125,309.80914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18860.447265625,18000.0,0.0,0.0,0.429772287607193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9549678564071656,1.0068387985229492,-0.0518709570169448,0.0,0.0004361642349977,0.0,0.0,126.5438995361328,0.0,0.0,0.0,0.5683417916297913,4.0,0.0,1.0
644940,293.1539306640625,297.1499938964844,293.1499938964844,0.0939901396632194,-2177.049560546875,304.1495361328125,0.6681423187255859,0.1535039991140365,0.1404274106025695,293.65093994140625,297.1499938964844,293.1499938964844,0.0068956408649683,-506.59576416015625,299.7371826171875,0.4350236654281616,0.050000000745058,0.0500162988901138,293.2198181152344,297.1499938964844,293.1499938964844,0.3499449789524078,-4825.60595703125,304.1591491699219,0.9521220326423644,0.443041980266571,0.3110364973545074,293.10400390625,297.1499938964844,293.1499938964844,0.4338136315345764,-7713.37255859375,304.1988830566406,0.9990000128746032,0.6246727705001831,0.495663046836853,293.1631774902344,297.1499938964844,293.1499938964844,0.0145857315510511,-3677.603515625,304.14776611328125,0.4350236654281616,0.050000000745058,0.2372557818889618,291.3228454589844,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,293.471923828125,291.3146057128906,1.0,0.3306345641613006,0.7995652556419373,0.7995652556419373,1.0,1.0,-1.4814876317977903,0.6395874619483948,0.8419002294540405,0.2912803888320923,0.0,0.0,0.7101113796234131,80.57080841064453,106.0,-85.10824584960938,-17849.208984375,387.6498107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.604736328125,309.842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18590.947265625,18000.0,0.0,0.0,0.4214830100536346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8949944972991943,0.9448838829994202,-0.0498894229531288,0.0,0.0004277516854926,0.0,0.0,108.31426239013672,0.0,0.0,0.0,0.540923535823822,4.0,0.0,1.0
645000,293.1539306640625,297.1499938964844,293.1499938964844,0.0939901396632194,-2177.049560546875,304.1495361328125,0.6681423187255859,0.1535039991140365,0.1404274106025695,293.65093994140625,297.1499938964844,293.1499938964844,0.0068956408649683,-506.59576416015625,299.7371826171875,0.4350236654281616,0.050000000745058,0.0500162988901138,293.2198181152344,297.1499938964844,293.1499938964844,0.3499449789524078,-4825.60595703125,304.1591491699219,0.9521220326423644,0.443041980266571,0.3110364973545074,293.10400390625,297.1499938964844,293.1499938964844,0.4338136315345764,-7713.37255859375,304.1988830566406,0.9990000128746032,0.6246727705001831,0.495663046836853,293.1631774902344,297.1499938964844,293.1499938964844,0.0145857315510511,-3677.603515625,304.14776611328125,0.4350236654281616,0.050000000745058,0.2372557818889618,291.3228454589844,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,293.471923828125,291.3146057128906,1.0,0.3306345641613006,0.7995652556419373,0.7995652556419373,1.0,1.0,-1.4814876317977903,0.6395874619483948,0.8419002294540405,0.2912803888320923,0.0,0.0,0.7101113796234131,80.57080841064453,106.0,-85.10824584960938,-17849.208984375,387.6498107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.604736328125,309.842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18590.947265625,18000.0,0.0,0.0,0.4214830100536346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8949944972991943,0.9448838829994202,-0.0498894229531288,0.0,0.0004277516854926,0.0,0.0,108.31426239013672,0.0,0.0,0.0,0.540923535823822,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.0951732397079467,-2200.924560546875,304.1477355957031,0.6591096520423889,0.1536213904619217,0.140765443444252,293.65869140625,297.1499938964844,293.1499938964844,0.0067624310031533,-501.4088439941406,299.5047302246094,0.4268707931041717,0.050000000745058,0.050241969525814,293.2197265625,297.1499938964844,293.1499938964844,0.3518075942993164,-4848.90625,304.15301513671875,0.9360707998275756,0.4412917494773865,0.3099972605705261,293.1150817871094,297.1499938964844,293.1499938964844,0.4577284455299377,-8076.79150390625,304.14263916015625,0.9990000128746032,0.6236735582351685,0.5168063044548035,293.1630554199219,297.1499938964844,293.1499938964844,0.0148560963571071,-3724.594970703125,304.1429138183594,0.4268707931041717,0.050000000745058,0.2383262664079666,291.2121276855469,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,293.466552734375,291.2027587890625,1.0,0.3401623666286468,0.8047198057174683,0.8047198057174683,1.0,1.0,-1.5075767040252686,0.6522781848907471,0.8552985191345215,0.2986392080783844,0.0,0.0,0.7090299129486084,86.762451171875,124.0,-138.39674377441406,-17982.01953125,417.0414733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76611328125,309.84197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.291015625,18000.0,0.0,0.0,0.4136657416820526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8725330233573914,0.9214965105056764,-0.0489634610712528,0.0,0.0004198181559331,0.0,0.0,101.38645935058594,0.0,0.0,0.0,0.5303780436515808,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.0951732397079467,-2200.924560546875,304.1477355957031,0.6591096520423889,0.1536213904619217,0.140765443444252,293.65869140625,297.1499938964844,293.1499938964844,0.0067624310031533,-501.4088439941406,299.5047302246094,0.4268707931041717,0.050000000745058,0.050241969525814,293.2197265625,297.1499938964844,293.1499938964844,0.3518075942993164,-4848.90625,304.15301513671875,0.9360707998275756,0.4412917494773865,0.3099972605705261,293.1150817871094,297.1499938964844,293.1499938964844,0.4577284455299377,-8076.79150390625,304.14263916015625,0.9990000128746032,0.6236735582351685,0.5168063044548035,293.1630554199219,297.1499938964844,293.1499938964844,0.0148560963571071,-3724.594970703125,304.1429138183594,0.4268707931041717,0.050000000745058,0.2383262664079666,291.2121276855469,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,293.466552734375,291.2027587890625,1.0,0.3401623666286468,0.8047198057174683,0.8047198057174683,1.0,1.0,-1.5075767040252686,0.6522781848907471,0.8552985191345215,0.2986392080783844,0.0,0.0,0.7090299129486084,86.762451171875,124.0,-138.39674377441406,-17982.01953125,417.0414733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76611328125,309.84197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.291015625,18000.0,0.0,0.0,0.4136657416820526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8725330233573914,0.9214965105056764,-0.0489634610712528,0.0,0.0004198181559331,0.0,0.0,101.38645935058594,0.0,0.0,0.0,0.5303780436515808,4.0,0.0,1.0
645180,293.1523742675781,297.1499938964844,293.1499938964844,0.0964211821556091,-2225.96435546875,304.1464233398437,0.6471142768859863,0.1536514163017273,0.1411391794681549,293.66729736328125,297.1499938964844,293.1499938964844,0.0066430163569748,-496.9488830566406,299.2625732421875,0.4167636632919311,0.050000000745058,0.0505848713219165,293.2200927734375,297.1499938964844,293.1499938964844,0.3538883924484253,-4874.0126953125,304.1485900878906,0.9143195152282716,0.4394502937793731,0.3089897036552429,293.16265869140625,297.1499938964844,293.1499938964844,0.4929284453392029,-8592.748046875,304.0865173339844,0.9990000128746032,0.6149817705154419,0.5473729968070984,293.16558837890625,297.1499938964844,293.1499938964844,0.0151777593418955,-3779.15185546875,304.1307983398437,0.4167636632919311,0.050000000745058,0.2399528473615646,291.0980224609375,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4464111328125,291.0894470214844,1.0,0.3538548350334167,0.806221067905426,0.806221067905426,1.0,1.0,-1.5458712577819824,0.6702040433883667,0.8756672143936157,0.3087629973888397,0.0,0.0,0.7236424684524536,96.1649932861328,127.0,-151.5159454345703,-18314.494140625,462.6431579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7108459472656,309.77606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17790.26171875,18000.0,0.0,0.0,0.4077893793582916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8871992230415344,0.936353087425232,-0.0491538606584072,0.0,0.0004138544027227,0.0,0.0,104.53760528564452,0.0,0.0,0.0,0.5365671515464783,4.0,0.0,1.0
645240,293.1523742675781,297.1499938964844,293.1499938964844,0.0964211821556091,-2225.96435546875,304.1464233398437,0.6471142768859863,0.1536514163017273,0.1411391794681549,293.66729736328125,297.1499938964844,293.1499938964844,0.0066430163569748,-496.9488830566406,299.2625732421875,0.4167636632919311,0.050000000745058,0.0505848713219165,293.2200927734375,297.1499938964844,293.1499938964844,0.3538883924484253,-4874.0126953125,304.1485900878906,0.9143195152282716,0.4394502937793731,0.3089897036552429,293.16265869140625,297.1499938964844,293.1499938964844,0.4929284453392029,-8592.748046875,304.0865173339844,0.9990000128746032,0.6149817705154419,0.5473729968070984,293.16558837890625,297.1499938964844,293.1499938964844,0.0151777593418955,-3779.15185546875,304.1307983398437,0.4167636632919311,0.050000000745058,0.2399528473615646,291.0980224609375,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4464111328125,291.0894470214844,1.0,0.3538548350334167,0.806221067905426,0.806221067905426,1.0,1.0,-1.5458712577819824,0.6702040433883667,0.8756672143936157,0.3087629973888397,0.0,0.0,0.7236424684524536,96.1649932861328,127.0,-151.5159454345703,-18314.494140625,462.6431579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7108459472656,309.77606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17790.26171875,18000.0,0.0,0.0,0.4077893793582916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8871992230415344,0.936353087425232,-0.0491538606584072,0.0,0.0004138544027227,0.0,0.0,104.53760528564452,0.0,0.0,0.0,0.5365671515464783,4.0,0.0,1.0
645300,293.1522521972656,297.1499938964844,293.1499938964844,0.096962571144104,-2236.7998046875,304.1460876464844,0.6421963572502136,0.1536416262388229,0.1412852704524994,293.6719665527344,297.1499938964844,293.1499938964844,0.0065767541527748,-494.1280517578125,299.1404113769531,0.4127949774265289,0.050000000745058,0.0507434122264385,293.22039794921875,297.1499938964844,293.1499938964844,0.3547135293483734,-4883.830078125,304.1473693847656,0.9055232405662536,0.4385036528110504,0.3084524869918823,293.1966857910156,297.1499938964844,293.1499938964844,0.5094151496887207,-8827.716796875,304.0682373046875,0.9990000128746032,0.6081411242485046,0.5609439015388489,293.167724609375,297.1499938964844,293.1499938964844,0.0153165096417069,-3802.970947265625,304.1221008300781,0.4127949774265289,0.050000000745058,0.2407048940658569,291.04693603515625,291.1499938964844,260.5404968261719,258.9803466796875,279.1697692871094,293.4389343261719,291.04022216796875,1.0,0.3595848977565765,0.806342363357544,0.806342363357544,1.0,1.0,-1.5627923011779783,0.6780478954315186,0.8847443461418152,0.3132607638835907,0.0,0.0,0.7356876730918884,100.5074234008789,127.0,-141.03073120117188,-18491.78125,483.9267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5956115722656,309.7178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17617.88671875,18000.0,0.0,0.0,0.4059268236160278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906517505645752,0.9561476707458496,-0.0496301837265491,0.0,0.0004119641089346,0.0,0.0,109.53455352783205,0.0,0.0,0.0,0.5451744198799133,4.0,0.0,1.0
