time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645360,293.1522521972656,297.1499938964844,293.1499938964844,0.0973729044198989,-2244.95556640625,304.14605712890625,0.6379302740097046,0.1536142975091934,0.1414083689451217,293.6768493652344,297.1499938964844,293.1499938964844,0.0065031987614929,-490.5574951171875,299.0214538574219,0.4094077944755554,0.050000000745058,0.0508905313909053,293.22076416015625,297.1499938964844,293.1499938964844,0.3551070988178253,-4888.51123046875,304.14715576171875,0.8981954455375671,0.4375439286231994,0.3078989684581756,293.2325134277344,297.1499938964844,293.1499938964844,0.5232648849487305,-9020.6494140625,304.05810546875,0.9990000128746032,0.6005147695541382,0.5720247626304626,293.1701965332031,297.1499938964844,293.1499938964844,0.015424364246428,-3821.59033203125,304.1121520996094,0.4094077944755554,0.050000000745058,0.2414027750492096,291.0096740722656,291.1499938964844,260.5491027832031,258.9876708984375,279.1636962890625,293.4375,291.0048828125,1.0,0.3647669553756714,0.8065413236618042,0.8065413236618042,1.0,1.0,-1.576616883277893,0.6844614148139954,0.8921554684638977,0.316993236541748,0.0,0.0,0.7488433122634888,104.50527954101562,130.0,-118.6919403076172,-18649.220703125,502.8162231445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4320373535156,309.64141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17493.486328125,18000.0,0.0,0.0,0.4048296809196472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9310581684112548,0.9813631772994996,-0.0503049977123737,0.0,0.000410850654589,0.0,0.0,116.3505630493164,0.0,0.0,0.0,0.5562631487846375,4.0,0.0,1.0
645420,293.15240478515625,297.1499938964844,293.1499938964844,0.0976596176624298,-2250.16015625,304.1469421386719,0.6278078556060791,0.153530091047287,0.1417209506034851,293.6869812011719,297.1499938964844,293.1499938964844,0.0063452930189669,-481.3627014160156,298.80694580078125,0.4013819396495819,0.050000000745058,0.0512790270149707,293.22149658203125,297.1499938964844,293.1499938964844,0.3538071811199188,-4873.35498046875,304.150390625,0.880977988243103,0.4356032609939575,0.3068553805351257,293.2748107910156,297.1499938964844,293.1499938964844,0.5153056383132935,-8886.0302734375,304.10174560546875,0.9807566404342652,0.5897476673126221,0.5615783929824829,293.1756591796875,297.1499938964844,293.1499938964844,0.0155720356851816,-3844.2236328125,304.0898132324219,0.4013819396495819,0.050000000745058,0.2432456314563751,291.0059509277344,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.45025634765625,291.00799560546875,1.0,0.3723823726177215,0.8100110292434692,0.8100110292434692,1.0,1.0,-1.565877914428711,0.6798142194747925,0.8860636353492737,0.3147987425327301,0.0,0.0,0.7694949507713318,114.1414794921875,133.0,-18.55860710144043,-18653.08203125,522.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0508728027344,309.5032958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17484.13671875,18000.0,0.0,0.0,0.4042728841304779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9809878468513488,1.0328446626663208,-0.0518567785620689,0.0,0.0004102855746168,0.0,0.0,131.75250244140625,0.0,0.0,0.0,0.5791999101638794,4.0,0.0,1.0
645480,293.15240478515625,297.1499938964844,293.1499938964844,0.0976596176624298,-2250.16015625,304.1469421386719,0.6278078556060791,0.153530091047287,0.1417209506034851,293.6869812011719,297.1499938964844,293.1499938964844,0.0063452930189669,-481.3627014160156,298.80694580078125,0.4013819396495819,0.050000000745058,0.0512790270149707,293.22149658203125,297.1499938964844,293.1499938964844,0.3538071811199188,-4873.35498046875,304.150390625,0.880977988243103,0.4356032609939575,0.3068553805351257,293.2748107910156,297.1499938964844,293.1499938964844,0.5153056383132935,-8886.0302734375,304.10174560546875,0.9807566404342652,0.5897476673126221,0.5615783929824829,293.1756591796875,297.1499938964844,293.1499938964844,0.0155720356851816,-3844.2236328125,304.0898132324219,0.4013819396495819,0.050000000745058,0.2432456314563751,291.0059509277344,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.45025634765625,291.00799560546875,1.0,0.3723823726177215,0.8100110292434692,0.8100110292434692,1.0,1.0,-1.565877914428711,0.6798142194747925,0.8860636353492737,0.3147987425327301,0.0,0.0,0.7694949507713318,114.1414794921875,133.0,-18.55860710144043,-18653.08203125,522.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0508728027344,309.5032958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17484.13671875,18000.0,0.0,0.0,0.4042728841304779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9809878468513488,1.0328446626663208,-0.0518567785620689,0.0,0.0004102855746168,0.0,0.0,131.75250244140625,0.0,0.0,0.0,0.5791999101638794,4.0,0.0,1.0
645540,293.15289306640625,297.1499938964844,293.1499938964844,0.0976375862956047,-2249.355712890625,304.1479797363281,0.6209802031517029,0.1533678621053695,0.1418492347002029,293.6980895996094,297.1499938964844,293.1499938964844,0.0061566759832203,-469.6423034667969,298.59521484375,0.3958937525749206,0.050000000745058,0.051563810557127,293.22271728515625,297.1499938964844,293.1499938964844,0.3516657948493957,-4848.88720703125,304.15380859375,0.8692675232887268,0.4335410594940185,0.3056458830833435,293.28759765625,297.1499938964844,293.1499938964844,0.5098171830177307,-8796.841796875,304.1265563964844,0.9665823578834534,0.5839645862579346,0.5556467771530151,293.18121337890625,297.1499938964844,293.1499938964844,0.0156264174729585,-3853.1484375,304.06549072265625,0.3958937525749206,0.050000000745058,0.2445965111255645,291.02398681640625,291.1499938964844,260.5802917480469,259.01416015625,279.1925354003906,293.4639892578125,291.0251770019531,1.0,0.3780448734760284,0.8113067150115967,0.8113067150115967,1.0,1.0,-1.559417724609375,0.6769599914550781,0.8824576735496521,0.3133610785007477,0.0,0.0,0.784952700138092,121.22999572753906,136.0,11.300698280334473,-18599.572265625,536.9429321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6864929199219,309.3155822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17593.041015625,18000.0,0.0,0.0,0.4050553739070892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0175654888153076,1.0706477165222168,-0.0530822239816188,0.0,0.0004110797308385,0.0,0.0,144.21458435058594,0.0,0.0,0.0,0.5965304970741272,4.0,0.0,1.0
645600,293.15289306640625,297.1499938964844,293.1499938964844,0.0976375862956047,-2249.355712890625,304.1479797363281,0.6209802031517029,0.1533678621053695,0.1418492347002029,293.6980895996094,297.1499938964844,293.1499938964844,0.0061566759832203,-469.6423034667969,298.59521484375,0.3958937525749206,0.050000000745058,0.051563810557127,293.22271728515625,297.1499938964844,293.1499938964844,0.3516657948493957,-4848.88720703125,304.15380859375,0.8692675232887268,0.4335410594940185,0.3056458830833435,293.28759765625,297.1499938964844,293.1499938964844,0.5098171830177307,-8796.841796875,304.1265563964844,0.9665823578834534,0.5839645862579346,0.5556467771530151,293.18121337890625,297.1499938964844,293.1499938964844,0.0156264174729585,-3853.1484375,304.06549072265625,0.3958937525749206,0.050000000745058,0.2445965111255645,291.02398681640625,291.1499938964844,260.5802917480469,259.01416015625,279.1925354003906,293.4639892578125,291.0251770019531,1.0,0.3780448734760284,0.8113067150115967,0.8113067150115967,1.0,1.0,-1.559417724609375,0.6769599914550781,0.8824576735496521,0.3133610785007477,0.0,0.0,0.784952700138092,121.22999572753906,136.0,11.300698280334473,-18599.572265625,536.9429321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6864929199219,309.3155822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17593.041015625,18000.0,0.0,0.0,0.4050553739070892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0175654888153076,1.0706477165222168,-0.0530822239816188,0.0,0.0004110797308385,0.0,0.0,144.21458435058594,0.0,0.0,0.0,0.5965304970741272,4.0,0.0,1.0
645660,293.153076171875,297.1499938964844,293.1499938964844,0.0976057946681976,-2248.449951171875,304.1487121582031,0.615822970867157,0.1532547026872635,0.1419465988874435,293.7094421386719,297.1499938964844,293.1499938964844,0.0059602963738143,-457.1473693847656,298.3782653808594,0.3915538489818573,0.050000000745058,0.0517879761755466,293.2237243652344,297.1499938964844,293.1499938964844,0.3494773209095001,-4824.240234375,304.1561584472656,0.8604955077171326,0.4314960837364197,0.3043853044509887,293.29156494140625,297.1499938964844,293.1499938964844,0.5057036280632019,-8732.4921875,304.1410217285156,0.9553717970848083,0.5796669721603394,0.5516067743301392,293.1861267089844,297.1499938964844,293.1499938964844,0.0156503766775131,-3858.21435546875,304.0410461425781,0.3915538489818573,0.050000000745058,0.2456598579883575,291.0390319824219,291.1499938964844,260.5942687988281,259.026123046875,279.2117919921875,293.4769592285156,291.0401611328125,1.0,0.3824792504310608,0.810439944267273,0.810439944267273,1.0,1.0,-1.5547162294387815,0.6746465563774109,0.8800697326660156,0.3121258914470672,0.0,0.0,0.798732578754425,126.81859588623048,139.0,18.75140190124512,-18542.0625,548.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690795898437,309.14215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17652.50390625,18000.0,0.0,0.0,0.4067364633083343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.048876404762268,1.102998971939087,-0.054122544825077,0.0,0.0004127858264837,0.0,0.0,155.4525604248047,0.0,0.0,0.0,0.611388623714447,4.0,0.0,1.0
645720,293.153076171875,297.1499938964844,293.1499938964844,0.0976057946681976,-2248.449951171875,304.1487121582031,0.615822970867157,0.1532547026872635,0.1419465988874435,293.7094421386719,297.1499938964844,293.1499938964844,0.0059602963738143,-457.1473693847656,298.3782653808594,0.3915538489818573,0.050000000745058,0.0517879761755466,293.2237243652344,297.1499938964844,293.1499938964844,0.3494773209095001,-4824.240234375,304.1561584472656,0.8604955077171326,0.4314960837364197,0.3043853044509887,293.29156494140625,297.1499938964844,293.1499938964844,0.5057036280632019,-8732.4921875,304.1410217285156,0.9553717970848083,0.5796669721603394,0.5516067743301392,293.1861267089844,297.1499938964844,293.1499938964844,0.0156503766775131,-3858.21435546875,304.0410461425781,0.3915538489818573,0.050000000745058,0.2456598579883575,291.0390319824219,291.1499938964844,260.5942687988281,259.026123046875,279.2117919921875,293.4769592285156,291.0401611328125,1.0,0.3824792504310608,0.810439944267273,0.810439944267273,1.0,1.0,-1.5547162294387815,0.6746465563774109,0.8800697326660156,0.3121258914470672,0.0,0.0,0.798732578754425,126.81859588623048,139.0,18.75140190124512,-18542.0625,548.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690795898437,309.14215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17652.50390625,18000.0,0.0,0.0,0.4067364633083343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.048876404762268,1.102998971939087,-0.054122544825077,0.0,0.0004127858264837,0.0,0.0,155.4525604248047,0.0,0.0,0.0,0.611388623714447,4.0,0.0,1.0
645780,293.1529541015625,297.1499938964844,293.1499938964844,0.0975904613733291,-2247.8876953125,304.149169921875,0.6116018295288086,0.153203934431076,0.1420653611421585,293.7206420898437,297.1499938964844,293.1499938964844,0.0057592955417931,-444.0358276367188,298.1580505371094,0.3878059387207031,0.050000000745058,0.0519756078720092,293.2242431640625,297.1499938964844,293.1499938964844,0.3472825586795807,-4799.74560546875,304.1577453613281,0.8534466028213501,0.42952361702919,0.3031425178050995,293.29266357421875,297.1499938964844,293.1499938964844,0.5017995238304138,-8674.0595703125,304.1504211425781,0.9458224773406982,0.575852632522583,0.5481387972831726,293.1903991699219,297.1499938964844,293.1499938964844,0.0156541280448436,-3860.5947265625,304.0167541503906,0.3878059387207031,0.050000000745058,0.246549904346466,291.0537109375,291.1499938964844,260.6074523925781,259.03741455078125,279.230224609375,293.4895935058594,291.054931640625,1.0,0.3861140310764313,0.809573233127594,0.809573233127594,1.0,1.0,-1.550497055053711,0.6725568175315857,0.87794029712677,0.3110244572162628,0.0,0.0,0.8105992674827576,131.4917449951172,142.0,20.782451629638672,-18488.921875,558.5081176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108093261719,309.0004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17704.587890625,18000.0,0.0,0.0,0.4089800119400024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0754317045211792,1.13044536113739,-0.0550136566162109,0.0,0.0004150627064518,0.0,0.0,165.46890258789062,0.0,0.0,0.0,0.6240512728691101,4.0,0.0,1.0
645840,293.1529541015625,297.1499938964844,293.1499938964844,0.0975904613733291,-2247.8876953125,304.149169921875,0.6116018295288086,0.153203934431076,0.1420653611421585,293.7206420898437,297.1499938964844,293.1499938964844,0.0057592955417931,-444.0358276367188,298.1580505371094,0.3878059387207031,0.050000000745058,0.0519756078720092,293.2242431640625,297.1499938964844,293.1499938964844,0.3472825586795807,-4799.74560546875,304.1577453613281,0.8534466028213501,0.42952361702919,0.3031425178050995,293.29266357421875,297.1499938964844,293.1499938964844,0.5017995238304138,-8674.0595703125,304.1504211425781,0.9458224773406982,0.575852632522583,0.5481387972831726,293.1903991699219,297.1499938964844,293.1499938964844,0.0156541280448436,-3860.5947265625,304.0167541503906,0.3878059387207031,0.050000000745058,0.246549904346466,291.0537109375,291.1499938964844,260.6074523925781,259.03741455078125,279.230224609375,293.4895935058594,291.054931640625,1.0,0.3861140310764313,0.809573233127594,0.809573233127594,1.0,1.0,-1.550497055053711,0.6725568175315857,0.87794029712677,0.3110244572162628,0.0,0.0,0.8105992674827576,131.4917449951172,142.0,20.782451629638672,-18488.921875,558.5081176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108093261719,309.0004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17704.587890625,18000.0,0.0,0.0,0.4089800119400024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0754317045211792,1.13044536113739,-0.0550136566162109,0.0,0.0004150627064518,0.0,0.0,165.46890258789062,0.0,0.0,0.0,0.6240512728691101,4.0,0.0,1.0
645900,293.1528015136719,297.1499938964844,293.1499938964844,0.0975848659873008,-2247.64306640625,304.1493225097656,0.6097263097763062,0.1531990766525268,0.1421352326869964,293.7261657714844,297.1499938964844,293.1499938964844,0.0056576267816126,-437.2725524902344,298.0472412109375,0.386135846376419,0.050000000745058,0.0520601086318492,293.224365234375,297.1499938964844,293.1499938964844,0.3461669385433197,-4787.33740234375,304.1583557128906,0.8503546118736267,0.4285559058189392,0.3025298118591308,293.2927551269531,297.1499938964844,293.1499938964844,0.4998104274272918,-8645.033203125,304.1539611816406,0.9414684176445008,0.5740287899971008,0.5464927554130554,293.1923217773437,297.1499938964844,293.1499938964844,0.0156495366245508,-3860.86474609375,304.004638671875,0.386135846376419,0.050000000745058,0.2469507455825805,291.06170654296875,291.1499938964844,260.6138000488281,259.0428771972656,279.2392883300781,293.4958801269531,291.0630187988281,1.0,0.3877227902412414,0.8091398477554321,0.8091398477554321,1.0,1.0,-1.5484519004821775,0.6715415716171265,0.8769103288650513,0.3104918301105499,0.0,0.0,0.8156872987747192,133.59388732910156,142.0,21.987905502319336,-18465.275390625,562.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0054016113281,308.94384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17731.435546875,18000.0,0.0,0.0,0.4102205038070678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0869367122650146,1.1423410177230835,-0.0554042644798755,0.0,0.0004163216799497,0.0,0.0,169.95924377441406,0.0,0.0,0.0,0.6295536756515503,4.0,0.0,1.0
645960,293.1525573730469,297.1499938964844,293.1499938964844,0.0975786373019218,-2247.379638671875,304.1494445800781,0.6079909205436707,0.1532060652971267,0.1422120332717895,293.7315979003906,297.1499938964844,293.1499938964844,0.0055554932914674,-430.3885803222656,297.93609619140625,0.3845883011817932,0.050000000745058,0.0521399900317192,293.2244567871094,297.1499938964844,293.1499938964844,0.3450295627117157,-4774.70068359375,304.1589050292969,0.8474751710891724,0.4275959730148315,0.3019200563430786,293.2926330566406,297.1499938964844,293.1499938964844,0.4977771043777466,-8615.73046875,304.15692138671875,0.9373319149017334,0.5722405910491943,0.5448809862136841,293.1941223144531,297.1499938964844,293.1499938964844,0.0156410541385412,-3860.55810546875,303.9925231933594,0.3845883011817932,0.050000000745058,0.2473296672105789,291.0704040527344,291.1499938964844,260.6200561523437,259.0482788085937,279.2481994628906,293.50213623046875,291.07183837890625,1.0,0.3892273604869842,0.80874103307724,0.80874103307724,1.0,1.0,-1.546427845954895,0.6705398559570312,0.8758880496025085,0.3099689781665802,0.0,0.0,0.8201243281364441,135.5795135498047,130.0,23.531883239746094,-18443.67578125,566.6941528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9159240722656,308.8971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17759.9296875,18000.0,0.0,0.0,0.4114968776702881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0971683263778689,1.152923583984375,-0.0557552315294742,0.0,0.0004176170332357,0.0,0.0,174.03652954101562,0.0,0.0,0.0,0.6344562768936157,4.0,0.0,1.0
646020,293.1517944335937,297.1499938964844,293.1499938964844,0.0974061414599418,-2243.787353515625,304.1499328613281,0.6091880798339844,0.1532991826534271,0.1422194242477417,293.7422180175781,297.1499938964844,293.1499938964844,0.0053274859674274,-414.63134765625,297.71441650390625,0.3855778872966766,0.050000000745058,0.0520887970924377,293.224365234375,297.1499938964844,293.1499938964844,0.3424433469772339,-4745.87255859375,304.1602478027344,0.847743809223175,0.4257297217845917,0.3005728423595428,293.2919006347656,297.1499938964844,293.1499938964844,0.4932970702648163,-8551.9287109375,304.1620483398437,0.9370880722999572,0.5687758326530457,0.5415473580360413,293.197265625,297.1499938964844,293.1499938964844,0.0155033962801098,-3843.191162109375,303.96893310546875,0.3855778872966766,0.050000000745058,0.2470868229866027,291.0922241210937,291.1499938964844,260.6322631835937,259.0588073730469,279.26715087890625,293.5145874023437,291.09429931640625,1.0,0.3869731724262237,0.8079434037208557,0.8079434037208557,1.0,1.0,-1.5404658317565918,0.6676452159881592,0.8728205561637878,0.308440238237381,0.0,0.0,0.8264665603637695,134.17312622070312,118.0,30.700668334960938,-18391.328125,559.2102661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7855529785156,308.8365783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17826.9140625,18000.0,0.0,0.0,0.4140192866325378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1133191585540771,1.1696423292160034,-0.0563232228159904,0.0,0.000420176947955,0.0,0.0,180.66921997070312,0.0,0.0,0.0,0.6422068476676941,4.0,0.0,1.0
646080,293.1517944335937,297.1499938964844,293.1499938964844,0.0974061414599418,-2243.787353515625,304.1499328613281,0.6091880798339844,0.1532991826534271,0.1422194242477417,293.7422180175781,297.1499938964844,293.1499938964844,0.0053274859674274,-414.63134765625,297.71441650390625,0.3855778872966766,0.050000000745058,0.0520887970924377,293.224365234375,297.1499938964844,293.1499938964844,0.3424433469772339,-4745.87255859375,304.1602478027344,0.847743809223175,0.4257297217845917,0.3005728423595428,293.2919006347656,297.1499938964844,293.1499938964844,0.4932970702648163,-8551.9287109375,304.1620483398437,0.9370880722999572,0.5687758326530457,0.5415473580360413,293.197265625,297.1499938964844,293.1499938964844,0.0155033962801098,-3843.191162109375,303.96893310546875,0.3855778872966766,0.050000000745058,0.2470868229866027,291.0922241210937,291.1499938964844,260.6322631835937,259.0588073730469,279.26715087890625,293.5145874023437,291.09429931640625,1.0,0.3869731724262237,0.8079434037208557,0.8079434037208557,1.0,1.0,-1.5404658317565918,0.6676452159881592,0.8728205561637878,0.308440238237381,0.0,0.0,0.8264665603637695,134.17312622070312,118.0,30.700668334960938,-18391.328125,559.2102661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7855529785156,308.8365783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17826.9140625,18000.0,0.0,0.0,0.4140192866325378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1133191585540771,1.1696423292160034,-0.0563232228159904,0.0,0.000420176947955,0.0,0.0,180.66921997070312,0.0,0.0,0.0,0.6422068476676941,4.0,0.0,1.0
646140,293.1504211425781,297.1499938964844,293.1499938964844,0.0971550568938255,-2238.643310546875,304.1503601074219,0.6138678789138794,0.1535264104604721,0.1422028690576553,293.7524108886719,297.1499938964844,293.1499938964844,0.0050858273170888,-397.4464721679688,297.4945373535156,0.3895785212516784,0.050000000745058,0.051887672394514,293.22381591796875,297.1499938964844,293.1499938964844,0.3395791351795196,-4713.89501953125,304.16162109375,0.8525062799453735,0.4239554405212402,0.299177348613739,293.29052734375,297.1499938964844,293.1499938964844,0.4884077906608581,-8483.0576171875,304.1661682128906,0.9427874088287354,0.565460741519928,0.5382061004638672,293.1996459960937,297.1499938964844,293.1499938964844,0.0152796944603323,-3813.17333984375,303.94659423828125,0.3895785212516784,0.050000000745058,0.2461327761411667,291.12091064453125,291.1499938964844,260.6443176269531,259.0692749023437,279.2865905761719,293.5267639160156,291.1233825683594,1.0,0.3815205693244934,0.8071457147598267,0.8071457147598267,1.0,1.0,-1.5333728790283203,0.6642305254936218,0.8691423535346985,0.3066086769104004,0.0,0.0,0.828477680683136,128.94895935058594,106.0,38.69001007080078,-18332.541015625,541.1015014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7206115722656,308.8153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.271484375,18000.0,0.0,0.0,0.4162763953208923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1220718622207642,1.1787316799163818,-0.0566598363220691,0.0,0.0004224676231388,0.0,0.0,184.4677276611328,0.0,0.0,0.0,0.6464265584945679,4.0,0.0,1.0
646200,293.1504211425781,297.1499938964844,293.1499938964844,0.0971550568938255,-2238.643310546875,304.1503601074219,0.6138678789138794,0.1535264104604721,0.1422028690576553,293.7524108886719,297.1499938964844,293.1499938964844,0.0050858273170888,-397.4464721679688,297.4945373535156,0.3895785212516784,0.050000000745058,0.051887672394514,293.22381591796875,297.1499938964844,293.1499938964844,0.3395791351795196,-4713.89501953125,304.16162109375,0.8525062799453735,0.4239554405212402,0.299177348613739,293.29052734375,297.1499938964844,293.1499938964844,0.4884077906608581,-8483.0576171875,304.1661682128906,0.9427874088287354,0.565460741519928,0.5382061004638672,293.1996459960937,297.1499938964844,293.1499938964844,0.0152796944603323,-3813.17333984375,303.94659423828125,0.3895785212516784,0.050000000745058,0.2461327761411667,291.12091064453125,291.1499938964844,260.6443176269531,259.0692749023437,279.2865905761719,293.5267639160156,291.1233825683594,1.0,0.3815205693244934,0.8071457147598267,0.8071457147598267,1.0,1.0,-1.5333728790283203,0.6642305254936218,0.8691423535346985,0.3066086769104004,0.0,0.0,0.828477680683136,128.94895935058594,106.0,38.69001007080078,-18332.541015625,541.1015014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7206115722656,308.8153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.271484375,18000.0,0.0,0.0,0.4162763953208923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1220718622207642,1.1787316799163818,-0.0566598363220691,0.0,0.0004224676231388,0.0,0.0,184.4677276611328,0.0,0.0,0.0,0.6464265584945679,4.0,0.0,1.0
646260,293.1494445800781,297.1499938964844,293.1499938964844,0.0969949439167976,-2235.36083984375,304.15057373046875,0.6177632808685303,0.1537181437015533,0.1422015577554702,293.7583312988281,297.1499938964844,293.1499938964844,0.0049379812553524,-386.7340393066406,297.3629150390625,0.3928692042827606,0.050000000745058,0.0517209209501743,293.22332763671875,297.1499938964844,293.1499938964844,0.3377926349639892,-4693.95263671875,304.16229248046875,0.8570210933685303,0.4229306876659393,0.2983346581459045,293.2894592285156,297.1499938964844,293.1499938964844,0.4853707253932953,-8440.5537109375,304.1681213378906,0.9482337832450868,0.5635371804237366,0.5362182855606079,293.20074462890625,297.1499938964844,293.1499938964844,0.0151218203827738,-3791.4541015625,303.9337463378906,0.3928692042827606,0.050000000745058,0.2453417778015136,291.1400756835937,291.1499938964844,260.65155029296875,259.0755310058594,279.29833984375,293.533935546875,291.1426696777344,1.0,0.3771660029888153,0.8066869974136353,0.8066869974136353,1.0,1.0,-1.5288236141204834,0.662049412727356,0.8667742013931274,0.3054343163967132,0.0,0.0,0.827481210231781,124.6424560546875,106.0,42.19869613647461,-18294.072265625,527.0801391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71148681640625,308.8189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.87890625,18000.0,0.0,0.0,0.4174129962921142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1233291625976562,1.180061936378479,-0.0567328631877899,0.0,0.0004236211243551,0.0,0.0,185.13316345214844,0.0,0.0,0.0,0.6470449566841125,4.0,0.0,1.0
646320,293.1487121582031,297.1499938964844,293.1499938964844,0.0968895778059959,-2233.196044921875,304.15069580078125,0.6207124590873718,0.1538653820753097,0.1422064453363418,293.76220703125,297.1499938964844,293.1499938964844,0.0048391609452664,-379.5004577636719,297.275146484375,0.3952779471874237,0.050000000745058,0.0515962056815624,293.2229309082031,297.1499938964844,293.1499938964844,0.3365902006626129,-4680.53564453125,304.1627197265625,0.8606466054916382,0.4222622811794281,0.297773540019989,293.28863525390625,297.1499938964844,293.1499938964844,0.4833285212516784,-8412.0654296875,304.1692199707031,0.9525251984596252,0.562279999256134,0.5349036455154419,293.2013854980469,297.1499938964844,293.1499938964844,0.0150106688961386,-3775.9736328125,303.9254150390625,0.3952779471874237,0.050000000745058,0.2447501868009567,291.1531982421875,291.1499938964844,260.65643310546875,259.07977294921875,279.3061828613281,293.53863525390625,291.1558532714844,1.0,0.3739228844642639,0.806381106376648,0.806381106376648,1.0,1.0,-1.5257177352905271,0.6605623364448547,0.8651553988456726,0.3046319186687469,0.0,0.0,0.8259077668190002,121.4272003173828,94.0,43.805931091308594,-18266.8203125,516.8377075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71685791015625,308.8272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.42578125,18000.0,0.0,0.0,0.4180569052696228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1224522590637207,1.1791778802871704,-0.0567255727946758,0.0,0.0004242746217641,0.0,0.0,184.8728942871093,0.0,0.0,0.0,0.6466348767280579,4.0,0.0,1.0
646380,293.1467590332031,297.1499938964844,293.1499938964844,0.0966455340385437,-2228.158935546875,304.1508483886719,0.6292971968650818,0.1542924344539642,0.1422416567802429,293.7716369628906,297.1499938964844,293.1499938964844,0.004592893179506,-361.2510986328125,297.0547790527344,0.4019727110862732,0.050000000745058,0.0512493699789047,293.2218322753906,297.1499938964844,293.1499938964844,0.3335970640182495,-4647.171875,304.1634521484375,0.8718257546424866,0.4206389188766479,0.2963790595531463,293.2864074707031,297.1499938964844,293.1499938964844,0.4782419204711914,-8341.3955078125,304.1712646484375,0.9650943279266356,0.5592207312583923,0.5316623449325562,293.2025146484375,297.1499938964844,293.1499938964844,0.0147213181480765,-3735.09619140625,303.9052429199219,0.4019727110862732,0.050000000745058,0.243104949593544,291.1859741210937,291.1499938964844,260.6687927246094,259.0904846191406,279.32586669921875,293.5501403808594,291.18853759765625,1.0,0.3648562729358673,0.8056164979934692,0.8056164979934692,1.0,1.0,-1.517803192138672,0.6567779183387756,0.8610252141952515,0.3025846481323242,0.0,0.0,0.8189098238945007,112.49920654296876,82.0,44.88944625854492,-18191.697265625,489.0159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7673645019531,308.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18111.236328125,18000.0,0.0,0.0,0.4191987514495849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.114148497581482,1.170655369758606,-0.0565069206058979,0.0,0.0004254334489814,0.0,0.0,181.7278594970703,0.0,0.0,0.0,0.6426839828491211,4.0,0.0,1.0
646440,293.1467590332031,297.1499938964844,293.1499938964844,0.0966455340385437,-2228.158935546875,304.1508483886719,0.6292971968650818,0.1542924344539642,0.1422416567802429,293.7716369628906,297.1499938964844,293.1499938964844,0.004592893179506,-361.2510986328125,297.0547790527344,0.4019727110862732,0.050000000745058,0.0512493699789047,293.2218322753906,297.1499938964844,293.1499938964844,0.3335970640182495,-4647.171875,304.1634521484375,0.8718257546424866,0.4206389188766479,0.2963790595531463,293.2864074707031,297.1499938964844,293.1499938964844,0.4782419204711914,-8341.3955078125,304.1712646484375,0.9650943279266356,0.5592207312583923,0.5316623449325562,293.2025146484375,297.1499938964844,293.1499938964844,0.0147213181480765,-3735.09619140625,303.9052429199219,0.4019727110862732,0.050000000745058,0.243104949593544,291.1859741210937,291.1499938964844,260.6687927246094,259.0904846191406,279.32586669921875,293.5501403808594,291.18853759765625,1.0,0.3648562729358673,0.8056164979934692,0.8056164979934692,1.0,1.0,-1.517803192138672,0.6567779183387756,0.8610252141952515,0.3025846481323242,0.0,0.0,0.8189098238945007,112.49920654296876,82.0,44.88944625854492,-18191.697265625,489.0159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7673645019531,308.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18111.236328125,18000.0,0.0,0.0,0.4191987514495849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.114148497581482,1.170655369758606,-0.0565069206058979,0.0,0.0004254334489814,0.0,0.0,181.7278594970703,0.0,0.0,0.0,0.6426839828491211,4.0,0.0,1.0
646500,293.145751953125,297.1499938964844,293.1499938964844,0.0965408310294151,-2225.981689453125,304.15087890625,0.6343050003051758,0.1545328795909881,0.1422720253467559,293.7762145996094,297.1499938964844,293.1499938964844,0.0044707101769745,-352.095458984375,296.94366455078125,0.4057429134845733,0.050000000745058,0.0510622896254062,293.2212219238281,297.1499938964844,293.1499938964844,0.3321344256401062,-4630.89453125,304.1636657714844,0.8785583972930908,0.4198508262634277,0.2956885993480682,293.2851867675781,297.1499938964844,293.1499938964844,0.4757495522499084,-8306.9072265625,304.17193603515625,0.9721201062202454,0.5577335953712463,0.530068576335907,293.20294189453125,297.1499938964844,293.1499938964844,0.0145743824541568,-3714.083251953125,303.8954467773437,0.4057429134845733,0.050000000745058,0.2422175109386444,291.2015075683594,291.1499938964844,260.6751403808594,259.09600830078125,279.3357238769531,293.5557861328125,291.20391845703125,1.0,0.3599045276641845,0.8052341938018799,0.8052341938018799,1.0,1.0,-1.5138074159622192,0.6548694968223572,0.8589379787445068,0.3015496432781219,0.0,0.0,0.8139122128486633,107.68871307373048,82.0,43.77675247192383,-18149.658203125,474.29290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8105163574219,308.89166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18159.875,18000.0,0.0,0.0,0.4194904863834381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1067849397659302,1.1630769968032837,-0.0562920421361923,0.0,0.0004257294931448,0.0,0.0,178.87313842773438,0.0,0.0,0.0,0.6391767263412476,4.0,0.0,1.0
646560,293.14471435546875,297.1499938964844,293.1499938964844,0.0964520946145057,-2224.121826171875,304.15087890625,0.6398813724517822,0.1547884047031402,0.1423108428716659,293.78076171875,297.1499938964844,293.1499938964844,0.0043496051803231,-342.964599609375,296.83160400390625,0.4099055826663971,0.050000000745058,0.050868771970272,293.2205505371094,297.1499938964844,293.1499938964844,0.3307122886180877,-4615.09130859375,304.16375732421875,0.8860840797424316,0.4190773665904999,0.2950038313865661,293.2839050292969,297.1499938964844,293.1499938964844,0.4733178913593292,-8273.345703125,304.17236328125,0.979473888874054,0.5562734007835388,0.528494119644165,293.2032470703125,297.1499938964844,293.1499938964844,0.0144280605018138,-3693.0283203125,303.8858337402344,0.4099055826663971,0.050000000745058,0.2412995547056198,291.2159729003906,291.1499938964844,260.681640625,259.1016540527344,279.3455505371094,293.5614013671875,291.2181701660156,1.0,0.3547223508358001,0.8048791289329529,0.8048791289329529,1.0,1.0,-1.5098074674606323,0.6529632210731506,0.8568442463874817,0.3005154728889465,0.0,0.0,0.8080564141273499,102.71546173095705,70.0,41.560585021972656,-18104.21875,459.222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641662597656,308.921875,278.1499938964844,0.0,18000.0,313.1499938964844,18206.259765625,18000.0,0.0,0.0,0.4195797145366668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09739089012146,1.1534013748168943,-0.0560103841125965,0.0,0.0004258200933691,0.0,0.0,175.2410888671875,0.0,0.0,0.0,0.6347069144248962,4.0,0.0,1.0
646620,293.1426696777344,297.1499938964844,293.1499938964844,0.0963322073221206,-2221.55224609375,304.1507873535156,0.65311598777771,0.1553374379873275,0.1424119770526886,293.7896423339844,297.1499938964844,293.1499938964844,0.0041110161691904,-324.840087890625,296.6037292480469,0.4199477434158325,0.050000000745058,0.0504681840538978,293.2191772460937,297.1499938964844,293.1499938964844,0.3280324637889862,-4585.3984375,304.16363525390625,0.9036704301834106,0.4175719320774078,0.2936535775661468,293.2811889648437,297.1499938964844,293.1499938964844,0.4687012135982513,-8209.875,304.1725769042969,0.9946666955947876,0.5534301400184631,0.5254049301147461,293.20367431640625,297.1499938964844,293.1499938964844,0.0141416052356362,-3651.546142578125,303.866943359375,0.4199477434158325,0.050000000745058,0.2393993288278579,291.240234375,291.1499938964844,260.6951599121094,259.1133728027344,279.3653564453125,293.572509765625,291.2419128417969,1.0,0.3437670171260834,0.8041688799858093,0.8041688799858093,1.0,1.0,-1.501837134361267,0.6491681933403015,0.8526689410209656,0.2984518110752105,0.0,0.0,0.7943286299705505,92.42668151855467,58.0,34.23728942871094,-18002.388671875,428.4522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984130859375,308.9901733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18287.8125,18000.0,0.0,0.0,0.4191215634346008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0731782913208008,1.1284469366073608,-0.0552687346935272,0.0,0.0004253551014699,0.0,0.0,166.03970336914062,0.0,0.0,0.0,0.6232186555862427,4.0,0.0,1.0
646680,293.1426696777344,297.1499938964844,293.1499938964844,0.0963322073221206,-2221.55224609375,304.1507873535156,0.65311598777771,0.1553374379873275,0.1424119770526886,293.7896423339844,297.1499938964844,293.1499938964844,0.0041110161691904,-324.840087890625,296.6037292480469,0.4199477434158325,0.050000000745058,0.0504681840538978,293.2191772460937,297.1499938964844,293.1499938964844,0.3280324637889862,-4585.3984375,304.16363525390625,0.9036704301834106,0.4175719320774078,0.2936535775661468,293.2811889648437,297.1499938964844,293.1499938964844,0.4687012135982513,-8209.875,304.1725769042969,0.9946666955947876,0.5534301400184631,0.5254049301147461,293.20367431640625,297.1499938964844,293.1499938964844,0.0141416052356362,-3651.546142578125,303.866943359375,0.4199477434158325,0.050000000745058,0.2393993288278579,291.240234375,291.1499938964844,260.6951599121094,259.1133728027344,279.3653564453125,293.572509765625,291.2419128417969,1.0,0.3437670171260834,0.8041688799858093,0.8041688799858093,1.0,1.0,-1.501837134361267,0.6491681933403015,0.8526689410209656,0.2984518110752105,0.0,0.0,0.7943286299705505,92.42668151855467,58.0,34.23728942871094,-18002.388671875,428.4522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984130859375,308.9901733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18287.8125,18000.0,0.0,0.0,0.4191215634346008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0731782913208008,1.1284469366073608,-0.0552687346935272,0.0,0.0004253551014699,0.0,0.0,166.03970336914062,0.0,0.0,0.0,0.6232186555862427,4.0,0.0,1.0
646740,293.1404113769531,297.1499938964844,293.1499938964844,0.0962326154112815,-2219.208740234375,304.15069580078125,0.666899561882019,0.1559773683547973,0.1426353901624679,293.798095703125,297.1499938964844,293.1499938964844,0.0038836228195577,-307.23297119140625,296.3795471191406,0.4308498203754425,0.050000000745058,0.0501271001994609,293.2175598144531,297.1499938964844,293.1499938964844,0.3252220749855041,-4553.978515625,304.1638488769531,0.9224826693534852,0.4161472022533417,0.2923996448516845,293.2687683105469,297.1499938964844,293.1499938964844,0.4478666186332702,-7906.4072265625,304.201416015625,0.9990000128746032,0.5525569915771484,0.50614994764328,293.2035827636719,297.1499938964844,293.1499938964844,0.0138817122206091,-3612.285400390625,303.8494567871094,0.4308498203754425,0.050000000745058,0.2377813756465912,291.27227783203125,291.1499938964844,260.7095947265625,259.1258544921875,279.40185546875,293.5903015136719,291.2777404785156,1.0,0.3315224945545196,0.8034586906433105,0.8034586906433105,1.0,1.0,-1.4751482009887695,0.6367015838623047,0.8384466171264648,0.2916826903820038,0.0,0.0,0.7764163017272949,83.30921173095703,46.0,56.91976547241211,-17746.509765625,391.2870178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17730712890625,309.1076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18377.958984375,18000.0,0.0,0.0,0.4176063239574432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.042019963264465,1.0963374376296997,-0.0543174482882022,0.0,0.00042381734238,0.0,0.0,154.69544982910156,0.0,0.0,0.0,0.6084313988685608,4.0,0.0,1.0
646800,293.1404113769531,297.1499938964844,293.1499938964844,0.0962326154112815,-2219.208740234375,304.15069580078125,0.666899561882019,0.1559773683547973,0.1426353901624679,293.798095703125,297.1499938964844,293.1499938964844,0.0038836228195577,-307.23297119140625,296.3795471191406,0.4308498203754425,0.050000000745058,0.0501271001994609,293.2175598144531,297.1499938964844,293.1499938964844,0.3252220749855041,-4553.978515625,304.1638488769531,0.9224826693534852,0.4161472022533417,0.2923996448516845,293.2687683105469,297.1499938964844,293.1499938964844,0.4478666186332702,-7906.4072265625,304.201416015625,0.9990000128746032,0.5525569915771484,0.50614994764328,293.2035827636719,297.1499938964844,293.1499938964844,0.0138817122206091,-3612.285400390625,303.8494567871094,0.4308498203754425,0.050000000745058,0.2377813756465912,291.27227783203125,291.1499938964844,260.7095947265625,259.1258544921875,279.40185546875,293.5903015136719,291.2777404785156,1.0,0.3315224945545196,0.8034586906433105,0.8034586906433105,1.0,1.0,-1.4751482009887695,0.6367015838623047,0.8384466171264648,0.2916826903820038,0.0,0.0,0.7764163017272949,83.30921173095703,46.0,56.91976547241211,-17746.509765625,391.2870178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17730712890625,309.1076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18377.958984375,18000.0,0.0,0.0,0.4176063239574432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.042019963264465,1.0963374376296997,-0.0543174482882022,0.0,0.00042381734238,0.0,0.0,154.69544982910156,0.0,0.0,0.0,0.6084313988685608,4.0,0.0,1.0
646860,293.1376342773437,297.1499938964844,293.1499938964844,0.0958931520581245,-2211.712158203125,304.1510314941406,0.6826196312904358,0.1567822098731994,0.1430093646049499,293.80645751953125,297.1499938964844,293.1499938964844,0.0036536855623126,-288.7924194335937,296.1818542480469,0.4440315365791321,0.050000000745058,0.0498054735362529,293.2161865234375,297.1499938964844,293.1499938964844,0.3212270140647888,-4508.36669921875,304.1658935546875,0.943834125995636,0.4147111475467682,0.2911727726459503,293.22320556640625,297.1499938964844,293.1499938964844,0.4130715429782867,-7399.5048828125,304.2420349121094,0.9990000128746032,0.558724045753479,0.4750518202781677,293.202392578125,297.1499938964844,293.1499938964844,0.0135884825140237,-3563.444580078125,303.8362121582031,0.4440315365791321,0.050000000745058,0.2362557202577591,291.3490905761719,291.1499938964844,260.7251281738281,259.1392517089844,279.46600341796875,293.640625,291.3557434082031,1.0,0.3176275491714477,0.8028671145439148,0.8028671145439148,1.0,1.0,-1.4345757961273191,0.6179472804069519,0.8166285157203674,0.2812294960021972,0.0,0.0,0.744865894317627,74.44448852539062,49.0,95.24950408935548,-17317.640625,349.2641296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4569702148437,309.2710266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18659.15234375,18000.0,0.0,0.0,0.4141775965690613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9882076978683472,1.0409879684448242,-0.0527802370488643,0.0,0.0004203376302029,0.0,0.0,136.7519073486328,0.0,0.0,0.0,0.5832784175872803,4.0,0.0,1.0
646920,293.1376342773437,297.1499938964844,293.1499938964844,0.0958931520581245,-2211.712158203125,304.1510314941406,0.6826196312904358,0.1567822098731994,0.1430093646049499,293.80645751953125,297.1499938964844,293.1499938964844,0.0036536855623126,-288.7924194335937,296.1818542480469,0.4440315365791321,0.050000000745058,0.0498054735362529,293.2161865234375,297.1499938964844,293.1499938964844,0.3212270140647888,-4508.36669921875,304.1658935546875,0.943834125995636,0.4147111475467682,0.2911727726459503,293.22320556640625,297.1499938964844,293.1499938964844,0.4130715429782867,-7399.5048828125,304.2420349121094,0.9990000128746032,0.558724045753479,0.4750518202781677,293.202392578125,297.1499938964844,293.1499938964844,0.0135884825140237,-3563.444580078125,303.8362121582031,0.4440315365791321,0.050000000745058,0.2362557202577591,291.3490905761719,291.1499938964844,260.7251281738281,259.1392517089844,279.46600341796875,293.640625,291.3557434082031,1.0,0.3176275491714477,0.8028671145439148,0.8028671145439148,1.0,1.0,-1.4345757961273191,0.6179472804069519,0.8166285157203674,0.2812294960021972,0.0,0.0,0.744865894317627,74.44448852539062,49.0,95.24950408935548,-17317.640625,349.2641296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4569702148437,309.2710266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18659.15234375,18000.0,0.0,0.0,0.4141775965690613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9882076978683472,1.0409879684448242,-0.0527802370488643,0.0,0.0004203376302029,0.0,0.0,136.7519073486328,0.0,0.0,0.0,0.5832784175872803,4.0,0.0,1.0
646980,293.1347045898437,297.1499938964844,293.1499938964844,0.0958953350782394,-2210.935546875,304.1506652832031,0.6954155564308167,0.1576907336711883,0.1436140835285186,293.8145751953125,297.1499938964844,293.1499938964844,0.0034344997256994,-271.296142578125,295.9740295410156,0.4550118744373321,0.050000000745058,0.049588106572628,293.2151794433594,297.1499938964844,293.1499938964844,0.3178239166736603,-4469.931640625,304.1661682128906,0.9590880870819092,0.4132373929023742,0.2899967133998871,293.15966796875,297.1499938964844,293.1499938964844,0.3872115910053253,-7027.580078125,304.253662109375,0.9990000128746032,0.569740891456604,0.4528230130672455,293.1995544433594,297.1499938964844,293.1499938964844,0.0133880879729986,-3529.128662109375,303.8274230957031,0.4550118744373321,0.050000000745058,0.2352246344089508,291.4090881347656,291.1499938964844,260.74200439453125,259.1537780761719,279.5480651855469,293.7352600097656,291.4115600585937,1.0,0.3082731664180755,0.802275538444519,0.802275538444519,1.0,1.0,-1.4056966304779053,0.6046543121337891,0.8010423183441162,0.2737066149711609,0.0,0.0,0.7057166695594788,68.43819427490234,67.0,72.07313537597656,-16862.400390625,321.3199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8404235839844,309.4053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18905.041015625,18000.0,0.0,0.0,0.4083761274814605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076743721961976,0.9581376910209656,-0.0504633150994777,0.0,0.0004144498379901,0.0,0.0,112.53384399414062,0.0,0.0,0.0,0.546592652797699,4.0,0.0,1.0
647040,293.1347045898437,297.1499938964844,293.1499938964844,0.0958953350782394,-2210.935546875,304.1506652832031,0.6954155564308167,0.1576907336711883,0.1436140835285186,293.8145751953125,297.1499938964844,293.1499938964844,0.0034344997256994,-271.296142578125,295.9740295410156,0.4550118744373321,0.050000000745058,0.049588106572628,293.2151794433594,297.1499938964844,293.1499938964844,0.3178239166736603,-4469.931640625,304.1661682128906,0.9590880870819092,0.4132373929023742,0.2899967133998871,293.15966796875,297.1499938964844,293.1499938964844,0.3872115910053253,-7027.580078125,304.253662109375,0.9990000128746032,0.569740891456604,0.4528230130672455,293.1995544433594,297.1499938964844,293.1499938964844,0.0133880879729986,-3529.128662109375,303.8274230957031,0.4550118744373321,0.050000000745058,0.2352246344089508,291.4090881347656,291.1499938964844,260.74200439453125,259.1537780761719,279.5480651855469,293.7352600097656,291.4115600585937,1.0,0.3082731664180755,0.802275538444519,0.802275538444519,1.0,1.0,-1.4056966304779053,0.6046543121337891,0.8010423183441162,0.2737066149711609,0.0,0.0,0.7057166695594788,68.43819427490234,67.0,72.07313537597656,-16862.400390625,321.3199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8404235839844,309.4053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18905.041015625,18000.0,0.0,0.0,0.4083761274814605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076743721961976,0.9581376910209656,-0.0504633150994777,0.0,0.0004144498379901,0.0,0.0,112.53384399414062,0.0,0.0,0.0,0.546592652797699,4.0,0.0,1.0
