time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647100,293.1337890625,297.1499938964844,293.1499938964844,0.0961582958698272,-2215.873291015625,304.1500549316406,0.6979097723960876,0.1580642610788345,0.1439575999975204,293.8183898925781,297.1499938964844,293.1499938964844,0.003333963220939,-263.4950561523437,295.8534240722656,0.4568469524383545,0.050000000745058,0.0495551638305187,293.2148132324219,297.1499938964844,293.1499938964844,0.3169496953487396,-4460.6240234375,304.164794921875,0.9610385298728944,0.4124873280525207,0.2894565165042877,293.1310119628906,297.1499938964844,293.1499938964844,0.3825903832912445,-6966.94775390625,304.2430114746094,0.9990000128746032,0.5752512216567993,0.4493559002876282,293.1978454589844,297.1499938964844,293.1499938964844,0.0133600598201155,-3525.140869140625,303.823486328125,0.4568469524383545,0.050000000745058,0.2350683659315109,291.4127502441406,291.1499938964844,260.7510070800781,259.1614990234375,279.56256103515625,293.7478942871094,291.41033935546875,1.0,0.3071970045566559,0.8019797205924988,0.8019797205924988,1.0,1.0,-1.4010610580444336,0.6025190949440002,0.7985420227050781,0.2724208533763885,0.0,0.0,0.6876784563064575,67.52239227294922,67.0,27.281003952026367,-16691.626953125,317.0440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05438232421875,309.4441223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18923.345703125,18000.0,0.0,0.0,0.4046418368816376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8641189336776733,0.9133028984069824,-0.0491839759051799,0.0,0.0004106600244995,0.0,0.0,100.63897705078124,0.0,0.0,0.0,0.5271329879760742,4.0,0.0,1.0
647160,293.1335144042969,297.1499938964844,293.1499938964844,0.0966374427080154,-2225.30029296875,304.149169921875,0.6976014971733093,0.1583285331726074,0.1442576199769973,293.8220520019531,297.1499938964844,293.1499938964844,0.0032406509853899,-256.5161437988281,295.7128601074219,0.4560504555702209,0.050000000745058,0.0495693869888782,293.2144470214844,297.1499938964844,293.1499938964844,0.3169488608837127,-4461.7314453125,304.1620788574219,0.9593325853347778,0.4117351770401001,0.2889449596405029,293.1103820800781,297.1499938964844,293.1499938964844,0.3838764727115631,-6995.025390625,304.22369384765625,0.9990000128746032,0.5795531272888184,0.4508530497550964,293.1964111328125,297.1499938964844,293.1499938964844,0.013390565291047,-3532.616943359375,303.81817626953125,0.4560504555702209,0.050000000745058,0.2351358383893966,291.38641357421875,291.1499938964844,260.7604064941406,259.1695861816406,279.5693054199219,293.7533874511719,291.3796691894531,1.0,0.3080504536628723,0.8018211722373962,0.8018211722373962,1.0,1.0,-1.402697205543518,0.6032535433769226,0.7994437217712402,0.2728030383586883,0.0,0.0,0.6744186878204346,67.90957641601562,85.0,-31.44700050354004,-16575.91796875,318.7051086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2641296386719,309.4720764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18823.125,18000.0,0.0,0.0,0.4005235135555267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8256386518478394,0.8736435770988464,-0.0480049215257167,0.0,0.0004064804525114,0.0,0.0,90.71337127685548,0.0,0.0,0.0,0.5101303458213806,4.0,0.0,1.0
647220,293.1337280273437,297.1499938964844,293.1499938964844,0.0978718921542167,-2249.88427734375,304.1473999023437,0.6906500458717346,0.1586985737085342,0.1447536051273346,293.8290710449219,297.1499938964844,293.1499938964844,0.0030688529368489,-243.99072265625,295.3988037109375,0.4486749172210693,0.050000000745058,0.0497090816497802,293.2138061523437,297.1499938964844,293.1499938964844,0.3182733356952667,-4479.3603515625,304.1558532714844,0.9473024010658264,0.4102337658405304,0.2880052030086517,293.0982360839844,297.1499938964844,293.1499938964844,0.3996346890926361,-7246.01953125,304.1725769042969,0.9990000128746032,0.583099901676178,0.4653162956237793,293.1947326660156,297.1499938964844,293.1499938964844,0.0135506968945264,-3566.340576171875,303.8038330078125,0.4486749172210693,0.050000000745058,0.2357984781265258,291.28924560546875,291.1499938964844,260.7805480957031,259.1867980957031,279.5692138671875,293.7561950683594,291.27984619140625,1.0,0.3146680295467376,0.8015040159225464,0.8015040159225464,1.0,1.0,-1.4204812049865725,0.6113643646240234,0.8091168403625488,0.2773091793060303,0.0,0.0,0.6619831323623657,71.75173950195312,103.0,-113.68109130859376,-16556.537109375,336.0854187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6099548339844,309.5311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18432.580078125,18000.0,0.0,0.0,0.3918710052967071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.778507649898529,0.8249212503433228,-0.0464136078953743,0.0,0.0003976992738898,0.0,0.0,79.08101654052734,0.0,0.0,0.0,0.4891003966331482,4.0,0.0,1.0
647280,293.1337280273437,297.1499938964844,293.1499938964844,0.0978718921542167,-2249.88427734375,304.1473999023437,0.6906500458717346,0.1586985737085342,0.1447536051273346,293.8290710449219,297.1499938964844,293.1499938964844,0.0030688529368489,-243.99072265625,295.3988037109375,0.4486749172210693,0.050000000745058,0.0497090816497802,293.2138061523437,297.1499938964844,293.1499938964844,0.3182733356952667,-4479.3603515625,304.1558532714844,0.9473024010658264,0.4102337658405304,0.2880052030086517,293.0982360839844,297.1499938964844,293.1499938964844,0.3996346890926361,-7246.01953125,304.1725769042969,0.9990000128746032,0.583099901676178,0.4653162956237793,293.1947326660156,297.1499938964844,293.1499938964844,0.0135506968945264,-3566.340576171875,303.8038330078125,0.4486749172210693,0.050000000745058,0.2357984781265258,291.28924560546875,291.1499938964844,260.7805480957031,259.1867980957031,279.5692138671875,293.7561950683594,291.27984619140625,1.0,0.3146680295467376,0.8015040159225464,0.8015040159225464,1.0,1.0,-1.4204812049865725,0.6113643646240234,0.8091168403625488,0.2773091793060303,0.0,0.0,0.6619831323623657,71.75173950195312,103.0,-113.68109130859376,-16556.537109375,336.0854187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6099548339844,309.5311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18432.580078125,18000.0,0.0,0.0,0.3918710052967071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.778507649898529,0.8249212503433228,-0.0464136078953743,0.0,0.0003976992738898,0.0,0.0,79.08101654052734,0.0,0.0,0.0,0.4891003966331482,4.0,0.0,1.0
647340,293.1336364746094,297.1499938964844,293.1499938964844,0.0993316173553466,-2278.760009765625,304.1458435058594,0.6782767176628113,0.159130111336708,0.1453770250082016,293.8363037109375,297.1499938964844,293.1499938964844,0.0029042409732937,-231.9787750244141,295.0683898925781,0.4366846978664398,0.050000000745058,0.0499749295413494,293.21337890625,297.1499938964844,293.1499938964844,0.3201355636119842,-4502.71337890625,304.1508483886719,0.9264037013053894,0.408707708120346,0.2871468067169189,293.1257629394531,297.1499938964844,293.1499938964844,0.4288377165794372,-7688.8388671875,304.1163635253906,0.9990000128746032,0.5789147019386292,0.4916697144508362,293.1951904296875,297.1499938964844,293.1499938964844,0.0137744611129164,-3611.092041015625,303.7837219238281,0.4366846978664398,0.050000000745058,0.2370595484972,291.17840576171875,291.1499938964844,260.8026428222656,259.2056884765625,279.5546264648437,293.75006103515625,291.1692810058594,1.0,0.3264718651771545,0.8011869192123413,0.8011869192123413,1.0,1.0,-1.453661561012268,0.6265593767166138,0.8271022439002991,0.285796970129013,0.0,0.0,0.6655839085578918,79.06554412841797,121.0,-143.1282958984375,-16786.298828125,369.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7681579589844,309.5560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.369140625,18000.0,0.0,0.0,0.3840577602386474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7696043848991394,0.8155101537704468,-0.0459057837724685,0.0,0.0003897698188666,0.0,0.0,76.45880889892578,0.0,0.0,0.0,0.4846340715885162,4.0,0.0,1.0
647400,293.1336364746094,297.1499938964844,293.1499938964844,0.0993316173553466,-2278.760009765625,304.1458435058594,0.6782767176628113,0.159130111336708,0.1453770250082016,293.8363037109375,297.1499938964844,293.1499938964844,0.0029042409732937,-231.9787750244141,295.0683898925781,0.4366846978664398,0.050000000745058,0.0499749295413494,293.21337890625,297.1499938964844,293.1499938964844,0.3201355636119842,-4502.71337890625,304.1508483886719,0.9264037013053894,0.408707708120346,0.2871468067169189,293.1257629394531,297.1499938964844,293.1499938964844,0.4288377165794372,-7688.8388671875,304.1163635253906,0.9990000128746032,0.5789147019386292,0.4916697144508362,293.1951904296875,297.1499938964844,293.1499938964844,0.0137744611129164,-3611.092041015625,303.7837219238281,0.4366846978664398,0.050000000745058,0.2370595484972,291.17840576171875,291.1499938964844,260.8026428222656,259.2056884765625,279.5546264648437,293.75006103515625,291.1692810058594,1.0,0.3264718651771545,0.8011869192123413,0.8011869192123413,1.0,1.0,-1.453661561012268,0.6265593767166138,0.8271022439002991,0.285796970129013,0.0,0.0,0.6655839085578918,79.06554412841797,121.0,-143.1282958984375,-16786.298828125,369.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7681579589844,309.5560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.369140625,18000.0,0.0,0.0,0.3840577602386474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7696043848991394,0.8155101537704468,-0.0459057837724685,0.0,0.0003897698188666,0.0,0.0,76.45880889892578,0.0,0.0,0.0,0.4846340715885162,4.0,0.0,1.0
647460,293.13446044921875,297.1499938964844,293.1499938964844,0.1008277088403701,-2308.169921875,304.1447448730469,0.6632435321807861,0.1593794077634811,0.1460291445255279,293.8443603515625,297.1499938964844,293.1499938964844,0.002738912589848,-219.7490081787109,294.72955322265625,0.4234799444675445,0.050000000745058,0.050348374992609,293.21319580078125,297.1499938964844,293.1499938964844,0.3221061527729034,-4526.79931640625,304.1473083496094,0.9020726084709167,0.4071356356143951,0.2863378822803497,293.1885681152344,297.1499938964844,293.1499938964844,0.4682285487651825,-8268.3359375,304.06201171875,0.9990000128746032,0.566865086555481,0.5264658331871033,293.19873046875,297.1499938964844,293.1499938964844,0.0140277231112122,-3660.88623046875,303.7547912597656,0.4234799444675445,0.050000000745058,0.2388309985399246,291.0685729980469,291.1499938964844,260.8269348144531,259.226318359375,279.5022888183594,293.68701171875,291.0594482421875,1.0,0.3420344293117523,0.8002501130104065,0.8002501130104065,1.0,1.0,-1.4978153705596924,0.6467930674552917,0.8510223031044006,0.2970730364322662,0.0,0.0,0.6836974024772644,89.3208236694336,124.0,-151.69517517089844,-17209.447265625,418.3696594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6752319335937,309.4913635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17702.529296875,18000.0,0.0,0.0,0.3786125481128692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7937570810317993,0.8401129841804504,-0.0463558994233608,0.0,0.0003842436126433,0.0,0.0,81.16082763671875,0.0,0.0,0.0,0.4946524798870086,4.0,0.0,1.0
647520,293.13446044921875,297.1499938964844,293.1499938964844,0.1008277088403701,-2308.169921875,304.1447448730469,0.6632435321807861,0.1593794077634811,0.1460291445255279,293.8443603515625,297.1499938964844,293.1499938964844,0.002738912589848,-219.7490081787109,294.72955322265625,0.4234799444675445,0.050000000745058,0.050348374992609,293.21319580078125,297.1499938964844,293.1499938964844,0.3221061527729034,-4526.79931640625,304.1473083496094,0.9020726084709167,0.4071356356143951,0.2863378822803497,293.1885681152344,297.1499938964844,293.1499938964844,0.4682285487651825,-8268.3359375,304.06201171875,0.9990000128746032,0.566865086555481,0.5264658331871033,293.19873046875,297.1499938964844,293.1499938964844,0.0140277231112122,-3660.88623046875,303.7547912597656,0.4234799444675445,0.050000000745058,0.2388309985399246,291.0685729980469,291.1499938964844,260.8269348144531,259.226318359375,279.5022888183594,293.68701171875,291.0594482421875,1.0,0.3420344293117523,0.8002501130104065,0.8002501130104065,1.0,1.0,-1.4978153705596924,0.6467930674552917,0.8510223031044006,0.2970730364322662,0.0,0.0,0.6836974024772644,89.3208236694336,124.0,-151.69517517089844,-17209.447265625,418.3696594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6752319335937,309.4913635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17702.529296875,18000.0,0.0,0.0,0.3786125481128692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7937570810317993,0.8401129841804504,-0.0463558994233608,0.0,0.0003842436126433,0.0,0.0,81.16082763671875,0.0,0.0,0.0,0.4946524798870086,4.0,0.0,1.0
647580,293.1371459960937,297.1499938964844,293.1499938964844,0.1016008034348487,-2323.057373046875,304.1452941894531,0.6478334665298462,0.1592320203781128,0.1464142948389053,293.8533020019531,297.1499938964844,293.1499938964844,0.0025714077055454,-206.7393341064453,294.4217529296875,0.4114067852497101,0.050000000745058,0.050802931189537,293.2128295898437,297.1499938964844,293.1499938964844,0.322573721408844,-4532.34814453125,304.147705078125,0.8792444467544556,0.4056103527545929,0.2856065034866333,293.2541198730469,297.1499938964844,293.1499938964844,0.473366916179657,-8324.73046875,304.0859375,0.9814695715904236,0.5525031089782715,0.5270246267318726,293.2049865722656,297.1499938964844,293.1499938964844,0.014222502708435,-3697.603759765625,303.7183837890625,0.4114067852497101,0.050000000745058,0.2409872263669967,291.013671875,291.1499938964844,260.85357666015625,259.2489624023437,279.491455078125,293.6456298828125,291.0170288085937,1.0,0.353368192911148,0.7993133068084717,0.7993133068084717,1.0,1.0,-1.5012681484222412,0.6481813788414001,0.8530867695808411,0.2981463968753814,0.0,0.0,0.7075254917144775,100.90570831298828,127.0,-52.94085311889648,-17413.96875,449.79925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3586120605469,309.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17477.533203125,18000.0,0.0,0.0,0.3762703835964203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8444069027900696,0.8920848965644836,-0.0476780012249946,0.0,0.0003818666154984,0.0,0.0,92.76190185546876,0.0,0.0,0.0,0.5165308117866516,4.0,0.0,1.0
647640,293.1371459960937,297.1499938964844,293.1499938964844,0.1016008034348487,-2323.057373046875,304.1452941894531,0.6478334665298462,0.1592320203781128,0.1464142948389053,293.8533020019531,297.1499938964844,293.1499938964844,0.0025714077055454,-206.7393341064453,294.4217529296875,0.4114067852497101,0.050000000745058,0.050802931189537,293.2128295898437,297.1499938964844,293.1499938964844,0.322573721408844,-4532.34814453125,304.147705078125,0.8792444467544556,0.4056103527545929,0.2856065034866333,293.2541198730469,297.1499938964844,293.1499938964844,0.473366916179657,-8324.73046875,304.0859375,0.9814695715904236,0.5525031089782715,0.5270246267318726,293.2049865722656,297.1499938964844,293.1499938964844,0.014222502708435,-3697.603759765625,303.7183837890625,0.4114067852497101,0.050000000745058,0.2409872263669967,291.013671875,291.1499938964844,260.85357666015625,259.2489624023437,279.491455078125,293.6456298828125,291.0170288085937,1.0,0.353368192911148,0.7993133068084717,0.7993133068084717,1.0,1.0,-1.5012681484222412,0.6481813788414001,0.8530867695808411,0.2981463968753814,0.0,0.0,0.7075254917144775,100.90570831298828,127.0,-52.94085311889648,-17413.96875,449.79925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3586120605469,309.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17477.533203125,18000.0,0.0,0.0,0.3762703835964203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8444069027900696,0.8920848965644836,-0.0476780012249946,0.0,0.0003818666154984,0.0,0.0,92.76190185546876,0.0,0.0,0.0,0.5165308117866516,4.0,0.0,1.0
647700,293.1388854980469,297.1499938964844,293.1499938964844,0.1014782935380935,-2320.3349609375,304.1463623046875,0.6417748332023621,0.1590576618909835,0.1464726030826568,293.85845947265625,297.1499938964844,293.1499938964844,0.0024744234979152,-198.80441284179688,294.3009338378906,0.4069088399410248,0.050000000745058,0.0510066971182823,293.2129211425781,297.1499938964844,293.1499938964844,0.3214865922927856,-4519.375,304.15008544921875,0.8701770901679993,0.4047945439815521,0.285208135843277,293.2689208984375,297.1499938964844,293.1499938964844,0.468765914440155,-8250.162109375,304.1058349609375,0.969970703125,0.5482686758041382,0.5223960280418396,293.2083740234375,297.1499938964844,293.1499938964844,0.0142420027405023,-3700.815185546875,303.70037841796875,0.4069088399410248,0.050000000745058,0.241953819990158,291.035400390625,291.1499938964844,260.8678894042969,259.26104736328125,279.50341796875,293.6481628417969,291.03839111328125,1.0,0.3576764166355133,0.7988449335098267,0.7988449335098267,1.0,1.0,-1.4966740608215332,0.6460025906562805,0.8506714701652527,0.2968979179859161,0.0,0.0,0.7129809260368347,105.98048400878906,127.0,-3.433353900909424,-17402.984375,460.188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1762084960937,309.35333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17583.82421875,18000.0,0.0,0.0,0.3758593201637268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8629972338676453,0.9112951755523682,-0.0482979416847229,0.0,0.0003814494411926,0.0,0.0,97.697021484375,0.0,0.0,0.0,0.5249110460281372,4.0,0.0,1.0
647760,293.1404724121094,297.1499938964844,293.1499938964844,0.1013811007142067,-2318.235107421875,304.147216796875,0.6369507908821106,0.1588857173919677,0.1464809626340866,293.8641662597656,297.1499938964844,293.1499938964844,0.0023730066604912,-190.57763671875,294.1722717285156,0.4033420085906982,0.050000000745058,0.0511805452406406,293.2131652832031,297.1499938964844,293.1499938964844,0.3205397725105285,-4508.244140625,304.1517639160156,0.862874448299408,0.403953492641449,0.2847607433795929,293.277099609375,297.1499938964844,293.1499938964844,0.4656083881855011,-8198.869140625,304.1195373535156,0.9602305293083192,0.5451512336730957,0.5191431045532227,293.2116394042969,297.1499938964844,293.1499938964844,0.014257120899856,-3704.067138671875,303.68194580078125,0.4033420085906982,0.050000000745058,0.242778480052948,291.0494384765625,291.1499938964844,260.8828430175781,259.2737121582031,279.5175170898437,293.6553649902344,291.0511169433594,1.0,0.3613828718662262,0.7983466386795044,0.7983466386795044,1.0,1.0,-1.493439555168152,0.6444486975669861,0.8489908576011658,0.2959969043731689,0.0,0.0,0.7182355523109436,110.32291412353516,130.0,13.447797775268556,-17369.095703125,469.4112854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9969482421875,309.2605285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17669.041015625,18000.0,0.0,0.0,0.3757813572883606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8769524693489075,0.9257218241691588,-0.0487693510949611,0.0,0.0003813703078776,0.0,0.0,101.5338363647461,0.0,0.0,0.0,0.5314088463783264,4.0,0.0,1.0
647820,293.1429748535156,297.1499938964844,293.1499938964844,0.1012534797191619,-2315.47900390625,304.1483459472656,0.6296859383583069,0.1586146205663681,0.1464844048023224,293.8769836425781,297.1499938964844,293.1499938964844,0.0021622970234602,-173.5643310546875,293.9005432128906,0.397796094417572,0.050000000745058,0.0514652170240879,293.2135925292969,297.1499938964844,293.1499938964844,0.3187877535820007,-4487.95703125,304.1540832519531,0.8516724705696106,0.4022636711597442,0.2837976515293121,293.283935546875,297.1499938964844,293.1499938964844,0.4611744582653045,-8127.943359375,304.1368103027344,0.9445679187774658,0.5405294895172119,0.5146461129188538,293.2174072265625,297.1499938964844,293.1499938964844,0.0142704844474792,-3708.819091796875,303.64508056640625,0.397796094417572,0.050000000745058,0.2441288381814956,291.066650390625,291.1499938964844,260.9149169921875,259.30078125,279.5486755371094,293.6756286621094,291.0679016113281,1.0,0.367435097694397,0.7973500490188599,0.7973500490188599,1.0,1.0,-1.488850712776184,0.6422073841094971,0.8466433882713318,0.2946845293045044,0.0,0.0,0.7281534075737,117.44693756103516,133.0,21.226863861083984,-17297.7109375,484.8633728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.664794921875,309.07623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17736.34765625,18000.0,0.0,0.0,0.3763940632343292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9014010429382324,0.9509499073028564,-0.0495488755404949,0.0,0.0003819921403191,0.0,0.0,108.3434066772461,0.0,0.0,0.0,0.5426675081253052,4.0,0.0,1.0
647880,293.1429748535156,297.1499938964844,293.1499938964844,0.1012534797191619,-2315.47900390625,304.1483459472656,0.6296859383583069,0.1586146205663681,0.1464844048023224,293.8769836425781,297.1499938964844,293.1499938964844,0.0021622970234602,-173.5643310546875,293.9005432128906,0.397796094417572,0.050000000745058,0.0514652170240879,293.2135925292969,297.1499938964844,293.1499938964844,0.3187877535820007,-4487.95703125,304.1540832519531,0.8516724705696106,0.4022636711597442,0.2837976515293121,293.283935546875,297.1499938964844,293.1499938964844,0.4611744582653045,-8127.943359375,304.1368103027344,0.9445679187774658,0.5405294895172119,0.5146461129188538,293.2174072265625,297.1499938964844,293.1499938964844,0.0142704844474792,-3708.819091796875,303.64508056640625,0.397796094417572,0.050000000745058,0.2441288381814956,291.066650390625,291.1499938964844,260.9149169921875,259.30078125,279.5486755371094,293.6756286621094,291.0679016113281,1.0,0.367435097694397,0.7973500490188599,0.7973500490188599,1.0,1.0,-1.488850712776184,0.6422073841094971,0.8466433882713318,0.2946845293045044,0.0,0.0,0.7281534075737,117.44693756103516,133.0,21.226863861083984,-17297.7109375,484.8633728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.664794921875,309.07623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17736.34765625,18000.0,0.0,0.0,0.3763940632343292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9014010429382324,0.9509499073028564,-0.0495488755404949,0.0,0.0003819921403191,0.0,0.0,108.3434066772461,0.0,0.0,0.0,0.5426675081253052,4.0,0.0,1.0
647940,293.14471435546875,297.1499938964844,293.1499938964844,0.1011731997132301,-2313.690185546875,304.1490173339844,0.6243587136268616,0.1584435552358627,0.1465265899896621,293.8901672363281,297.1499938964844,293.1499938964844,0.0019444649806246,-156.0023651123047,293.6218566894531,0.393418401479721,0.050000000745058,0.0516930259764194,293.2138061523437,297.1499938964844,293.1499938964844,0.3170348405838012,-4467.88916015625,304.1556396484375,0.8432853817939758,0.4006082415580749,0.2828095257282257,293.28546142578125,297.1499938964844,293.1499938964844,0.4575140476226806,-8071.55419921875,304.1471862792969,0.9323068857192992,0.5368223786354065,0.5112413763999939,293.2221374511719,297.1499938964844,293.1499938964844,0.0142610501497983,-3710.291259765625,303.6090087890625,0.393418401479721,0.050000000745058,0.2452094703912735,291.0812683105469,291.1499938964844,260.95001220703125,259.330322265625,279.5820007324219,293.6985168457031,291.0824279785156,1.0,0.3721966743469238,0.7963534593582153,0.7963534593582153,1.0,1.0,-1.4851983785629272,0.6403990983963013,0.844799280166626,0.293610155582428,0.0,0.0,0.7363215088844299,123.1484146118164,121.0,20.99879264831543,-17225.697265625,497.1690979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3812255859375,308.9129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17782.330078125,18000.0,0.0,0.0,0.3777565956115722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9217284321784972,0.9719251394271852,-0.0501967221498489,0.0,0.0003833749215118,0.0,0.0,114.2313995361328,0.0,0.0,0.0,0.552033543586731,4.0,0.0,1.0
648000,293.14471435546875,297.1499938964844,293.1499938964844,0.1011731997132301,-2313.690185546875,304.1490173339844,0.6243587136268616,0.1584435552358627,0.1465265899896621,293.8901672363281,297.1499938964844,293.1499938964844,0.0019444649806246,-156.0023651123047,293.6218566894531,0.393418401479721,0.050000000745058,0.0516930259764194,293.2138061523437,297.1499938964844,293.1499938964844,0.3170348405838012,-4467.88916015625,304.1556396484375,0.8432853817939758,0.4006082415580749,0.2828095257282257,293.28546142578125,297.1499938964844,293.1499938964844,0.4575140476226806,-8071.55419921875,304.1471862792969,0.9323068857192992,0.5368223786354065,0.5112413763999939,293.2221374511719,297.1499938964844,293.1499938964844,0.0142610501497983,-3710.291259765625,303.6090087890625,0.393418401479721,0.050000000745058,0.2452094703912735,291.0812683105469,291.1499938964844,260.95001220703125,259.330322265625,279.5820007324219,293.6985168457031,291.0824279785156,1.0,0.3721966743469238,0.7963534593582153,0.7963534593582153,1.0,1.0,-1.4851983785629272,0.6403990983963013,0.844799280166626,0.293610155582428,0.0,0.0,0.7363215088844299,123.1484146118164,121.0,20.99879264831543,-17225.697265625,497.1690979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3812255859375,308.9129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17782.330078125,18000.0,0.0,0.0,0.3777565956115722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9217284321784972,0.9719251394271852,-0.0501967221498489,0.0,0.0003833749215118,0.0,0.0,114.2313995361328,0.0,0.0,0.0,0.552033543586731,4.0,0.0,1.0
648060,293.14080810546875,297.1499938964844,293.1499938964844,0.1015912666916847,-2321.25390625,304.14862060546875,0.6254862546920776,0.1593738943338394,0.147152304649353,293.8970947265625,297.1499938964844,293.1499938964844,0.0017288201488554,-138.63876342773438,293.35528564453125,0.3936632871627807,0.050000000745058,0.0516804046928882,293.2089233398437,297.1499938964844,293.1499938964844,0.3158410191535949,-4454.4697265625,304.1557006835937,0.8431342244148254,0.3999927341938019,0.2822307646274566,293.280029296875,297.1499938964844,293.1499938964844,0.4546325802803039,-8028.54345703125,304.15283203125,0.9311031699180604,0.5344957709312439,0.5087902545928955,293.21990966796875,297.1499938964844,293.1499938964844,0.0141936922445893,-3701.016357421875,303.59088134765625,0.3936632871627807,0.050000000745058,0.2451495826244354,291.0940246582031,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,293.7124328613281,291.0949401855469,1.0,0.3710935711860657,0.7956452965736389,0.7956452965736389,1.0,1.0,-1.4822252988815308,0.6389406323432922,0.8432847261428833,0.2927424907684326,0.0,0.0,0.7428954243659973,122.7742691040039,109.0,18.320674896240234,-17164.0703125,494.4870910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1545715332031,308.78057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17823.28515625,18000.0,0.0,0.0,0.3795706033706665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9381608366966248,0.9888874888420104,-0.0507266260683536,0.0,0.0003852159134112,0.0,0.0,119.16639709472656,0.0,0.0,0.0,0.5596472024917603,4.0,0.0,1.0
648120,293.14080810546875,297.1499938964844,293.1499938964844,0.1015912666916847,-2321.25390625,304.14862060546875,0.6254862546920776,0.1593738943338394,0.147152304649353,293.8970947265625,297.1499938964844,293.1499938964844,0.0017288201488554,-138.63876342773438,293.35528564453125,0.3936632871627807,0.050000000745058,0.0516804046928882,293.2089233398437,297.1499938964844,293.1499938964844,0.3158410191535949,-4454.4697265625,304.1557006835937,0.8431342244148254,0.3999927341938019,0.2822307646274566,293.280029296875,297.1499938964844,293.1499938964844,0.4546325802803039,-8028.54345703125,304.15283203125,0.9311031699180604,0.5344957709312439,0.5087902545928955,293.21990966796875,297.1499938964844,293.1499938964844,0.0141936922445893,-3701.016357421875,303.59088134765625,0.3936632871627807,0.050000000745058,0.2451495826244354,291.0940246582031,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,293.7124328613281,291.0949401855469,1.0,0.3710935711860657,0.7956452965736389,0.7956452965736389,1.0,1.0,-1.4822252988815308,0.6389406323432922,0.8432847261428833,0.2927424907684326,0.0,0.0,0.7428954243659973,122.7742691040039,109.0,18.320674896240234,-17164.0703125,494.4870910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1545715332031,308.78057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17823.28515625,18000.0,0.0,0.0,0.3795706033706665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9381608366966248,0.9888874888420104,-0.0507266260683536,0.0,0.0003852159134112,0.0,0.0,119.16639709472656,0.0,0.0,0.0,0.5596472024917603,4.0,0.0,1.0
648180,293.1395568847656,297.1499938964844,293.1499938964844,0.1017507687211036,-2323.921630859375,304.1488342285156,0.6299504637718201,0.1598642021417617,0.14749376475811,293.9053649902344,297.1499938964844,293.1499938964844,0.0015018890844658,-120.3719253540039,293.0850830078125,0.3969357907772064,0.050000000745058,0.0515101999044418,293.2069091796875,297.1499938964844,293.1499938964844,0.3142572343349457,-4436.45947265625,304.1564636230469,0.8478469848632812,0.3989092707633972,0.2814067602157593,293.2766418457031,297.1499938964844,293.1499938964844,0.4513909816741943,-7981.1376953125,304.15728759765625,0.9366542100906372,0.5318921804428101,0.5062146186828613,293.21881103515625,297.1499938964844,293.1499938964844,0.0140345254912972,-3678.181396484375,303.5705871582031,0.3969357907772064,0.050000000745058,0.2443422079086303,291.1092224121094,291.1499938964844,261.0317687988281,259.3995361328125,279.64031982421875,293.7236022949219,291.11083984375,1.0,0.3664001226425171,0.7949371933937073,0.7949371933937073,1.0,1.0,-1.4773813486099243,0.6366207003593445,0.8407607078552246,0.2913971841335296,0.0,0.0,0.7473982572555542,118.37620544433594,97.0,22.60459518432617,-17097.34765625,480.6091918945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,308.6896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17868.8046875,18000.0,0.0,0.0,0.3815680146217346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9508268237113952,1.0019725561141968,-0.0511457920074462,0.0,0.0003872430243063,0.0,0.0,123.10447692871094,0.0,0.0,0.0,0.5655238032341003,4.0,0.0,1.0
648240,293.1395568847656,297.1499938964844,293.1499938964844,0.1017507687211036,-2323.921630859375,304.1488342285156,0.6299504637718201,0.1598642021417617,0.14749376475811,293.9053649902344,297.1499938964844,293.1499938964844,0.0015018890844658,-120.3719253540039,293.0850830078125,0.3969357907772064,0.050000000745058,0.0515101999044418,293.2069091796875,297.1499938964844,293.1499938964844,0.3142572343349457,-4436.45947265625,304.1564636230469,0.8478469848632812,0.3989092707633972,0.2814067602157593,293.2766418457031,297.1499938964844,293.1499938964844,0.4513909816741943,-7981.1376953125,304.15728759765625,0.9366542100906372,0.5318921804428101,0.5062146186828613,293.21881103515625,297.1499938964844,293.1499938964844,0.0140345254912972,-3678.181396484375,303.5705871582031,0.3969357907772064,0.050000000745058,0.2443422079086303,291.1092224121094,291.1499938964844,261.0317687988281,259.3995361328125,279.64031982421875,293.7236022949219,291.11083984375,1.0,0.3664001226425171,0.7949371933937073,0.7949371933937073,1.0,1.0,-1.4773813486099243,0.6366207003593445,0.8407607078552246,0.2913971841335296,0.0,0.0,0.7473982572555542,118.37620544433594,97.0,22.60459518432617,-17097.34765625,480.6091918945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,308.6896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17868.8046875,18000.0,0.0,0.0,0.3815680146217346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9508268237113952,1.0019725561141968,-0.0511457920074462,0.0,0.0003872430243063,0.0,0.0,123.10447692871094,0.0,0.0,0.0,0.5655238032341003,4.0,0.0,1.0
648300,293.1391906738281,297.1499938964844,293.1499938964844,0.1017233654856681,-2323.2236328125,304.14910888671875,0.6330956816673279,0.1600664407014846,0.147565022110939,293.9097900390625,297.1499938964844,293.1499938964844,0.0013865676010027,-111.08621215820312,292.9507141113281,0.3993184268474579,0.050000000745058,0.0513861626386642,293.2062683105469,297.1499938964844,293.1499938964844,0.3132791817188263,-4425.28173828125,304.1570739746094,0.8515804409980774,0.3983149230480194,0.280910313129425,293.275146484375,297.1499938964844,293.1499938964844,0.4495589435100555,-7954.59228515625,304.1592712402344,0.9412404894828796,0.5305800437927246,0.5048589706420898,293.2185363769531,297.1499938964844,293.1499938964844,0.013932523317635,-3663.0888671875,303.5599670410156,0.3993184268474579,0.050000000745058,0.2437538355588913,291.1195983886719,291.1499938964844,261.0546875,259.41900634765625,279.6565246582031,293.7296142578125,291.1214294433594,1.0,0.3630744218826294,0.7945830821990967,0.7945830821990967,1.0,1.0,-1.474388599395752,0.6351994276046753,0.8391891121864319,0.29057377576828,0.0,0.0,0.748389720916748,115.1810531616211,97.0,26.25773811340332,-17059.75,470.8780822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9293212890625,308.6586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17902.939453125,18000.0,0.0,0.0,0.3825430274009704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9549072980880736,1.0062003135681152,-0.05129299685359,0.0,0.000388232525438,0.0,0.0,124.43531799316406,0.0,0.0,0.0,0.5674323439598083,4.0,0.0,1.0
648360,293.1388854980469,297.1499938964844,293.1499938964844,0.1016614884138107,-2321.872314453125,304.1493835449219,0.6368392109870911,0.1602639257907867,0.1476081013679504,293.9143371582031,297.1499938964844,293.1499938964844,0.001270463108085,-101.74047088623048,292.8165588378906,0.4021070003509521,0.050000000745058,0.0512429736554622,293.2057189941406,297.1499938964844,293.1499938964844,0.312233567237854,-4413.328125,304.1576843261719,0.8561736345291138,0.3977130353450775,0.2803890109062195,293.273681640625,297.1499938964844,293.1499938964844,0.4476474523544311,-7927.0390625,304.1610717773437,0.9468352794647216,0.5292819738388062,0.5034916996955872,293.2183837890625,297.1499938964844,293.1499938964844,0.0138204442337155,-3646.268798828125,303.5491638183594,0.4021070003509521,0.050000000745058,0.2430746108293533,291.1311950683594,291.1499938964844,261.0784912109375,259.4393005371094,279.6734313964844,293.7360534667969,291.1332092285156,1.0,0.3592465221881866,0.7942319512367249,0.7942319512367249,1.0,1.0,-1.4711859226226809,0.633682906627655,0.8375030159950256,0.2896950840950012,0.0,0.0,0.7484853267669678,111.49712371826172,85.0,29.599985122680664,-17019.4140625,459.8429870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88671875,308.6365051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17941.900390625,18000.0,0.0,0.0,0.3834555149078369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.957174837589264,1.0085617303848269,-0.0513869263231754,0.0,0.0003891586093232,0.0,0.0,125.2229232788086,0.0,0.0,0.0,0.5685088038444519,4.0,0.0,1.0
648420,293.1383056640625,297.1499938964844,293.1499938964844,0.101483479142189,-2318.14794921875,304.1498718261719,0.6461983323097229,0.1606644392013549,0.1476529091596603,293.92364501953125,297.1499938964844,293.1499938964844,0.0010371392127126,-82.97767639160156,292.5479431152344,0.4089115262031555,0.050000000745058,0.0509139895439147,293.20465087890625,297.1499938964844,293.1499938964844,0.3100336194038391,-4388.2001953125,304.1587829589844,0.8679213523864746,0.3965145051479339,0.2793120741844177,293.2707214355469,297.1499938964844,293.1499938964844,0.4437034428119659,-7870.55615234375,304.1639099121094,0.9604970812797546,0.5267506241798401,0.5007680058479309,293.2182312011719,297.1499938964844,293.1499938964844,0.0135767655447125,-3609.059326171875,303.5272827148437,0.4089115262031555,0.050000000745058,0.241514042019844,291.1564636230469,291.1499938964844,261.128662109375,259.4821472167969,279.7092590332031,293.7500305175781,291.1586303710937,1.0,0.3503903746604919,0.7935295701026917,0.7935295701026917,1.0,1.0,-1.4644088745117188,0.6304816603660583,0.8339272737503052,0.2878386676311493,0.0,0.0,0.7459443807601929,103.0440444946289,73.0,34.129154205322266,-16930.751953125,435.0025329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849853515625,308.6165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.1640625,18000.0,0.0,0.0,0.3849716186523437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9558882713317872,1.007286787033081,-0.051398504525423,0.0,0.0003906972415279,0.0,0.0,125.01016235351562,0.0,0.0,0.0,0.5679749846458435,4.0,0.0,1.0
648480,293.1383056640625,297.1499938964844,293.1499938964844,0.101483479142189,-2318.14794921875,304.1498718261719,0.6461983323097229,0.1606644392013549,0.1476529091596603,293.92364501953125,297.1499938964844,293.1499938964844,0.0010371392127126,-82.97767639160156,292.5479431152344,0.4089115262031555,0.050000000745058,0.0509139895439147,293.20465087890625,297.1499938964844,293.1499938964844,0.3100336194038391,-4388.2001953125,304.1587829589844,0.8679213523864746,0.3965145051479339,0.2793120741844177,293.2707214355469,297.1499938964844,293.1499938964844,0.4437034428119659,-7870.55615234375,304.1639099121094,0.9604970812797546,0.5267506241798401,0.5007680058479309,293.2182312011719,297.1499938964844,293.1499938964844,0.0135767655447125,-3609.059326171875,303.5272827148437,0.4089115262031555,0.050000000745058,0.241514042019844,291.1564636230469,291.1499938964844,261.128662109375,259.4821472167969,279.7092590332031,293.7500305175781,291.1586303710937,1.0,0.3503903746604919,0.7935295701026917,0.7935295701026917,1.0,1.0,-1.4644088745117188,0.6304816603660583,0.8339272737503052,0.2878386676311493,0.0,0.0,0.7459443807601929,103.0440444946289,73.0,34.129154205322266,-16930.751953125,435.0025329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849853515625,308.6165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.1640625,18000.0,0.0,0.0,0.3849716186523437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9558882713317872,1.007286787033081,-0.051398504525423,0.0,0.0003906972415279,0.0,0.0,125.01016235351562,0.0,0.0,0.0,0.5679749846458435,4.0,0.0,1.0
648540,293.1376953125,297.1499938964844,293.1499938964844,0.1012813299894332,-2313.992919921875,304.1502380371094,0.6583468914031982,0.1610813438892364,0.1476744562387466,293.9330444335937,297.1499938964844,293.1499938964844,0.0008034754428081,-64.22220611572266,292.2772827148437,0.4177922308444977,0.050000000745058,0.0505468137562274,293.2036437988281,297.1499938964844,293.1499938964844,0.3077965676784515,-4362.70361328125,304.1595764160156,0.8832261562347412,0.3953363001346588,0.2782191336154938,293.26763916015625,297.1499938964844,293.1499938964844,0.4397489726543426,-7814.32568359375,304.16583251953125,0.9764729142189026,0.52431720495224,0.4980954527854919,293.2182006835937,297.1499938964844,293.1499938964844,0.0133206192404031,-3569.22705078125,303.5052185058594,0.4177922308444977,0.050000000745058,0.2397723197937011,291.1820678710937,291.1499938964844,261.18194580078125,259.5277404785156,279.74713134765625,293.7650451660156,291.18414306640625,1.0,0.3403014242649078,0.7928272485733032,0.7928272485733032,1.0,1.0,-1.4573827981948853,0.6271694302558899,0.8302133083343506,0.2859149873256683,0.0,0.0,0.7399418354034424,93.6200180053711,61.0,35.02233123779297,-16830.939453125,407.8418273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8732604980469,308.62481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18113.587890625,18000.0,0.0,0.0,0.3859083950519562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9467537999153136,0.99792218208313,-0.051168393343687,0.0,0.0003916479472536,0.0,0.0,122.38938903808594,0.0,0.0,0.0,0.5638219118118286,4.0,0.0,1.0
648600,293.1376953125,297.1499938964844,293.1499938964844,0.1012813299894332,-2313.992919921875,304.1502380371094,0.6583468914031982,0.1610813438892364,0.1476744562387466,293.9330444335937,297.1499938964844,293.1499938964844,0.0008034754428081,-64.22220611572266,292.2772827148437,0.4177922308444977,0.050000000745058,0.0505468137562274,293.2036437988281,297.1499938964844,293.1499938964844,0.3077965676784515,-4362.70361328125,304.1595764160156,0.8832261562347412,0.3953363001346588,0.2782191336154938,293.26763916015625,297.1499938964844,293.1499938964844,0.4397489726543426,-7814.32568359375,304.16583251953125,0.9764729142189026,0.52431720495224,0.4980954527854919,293.2182006835937,297.1499938964844,293.1499938964844,0.0133206192404031,-3569.22705078125,303.5052185058594,0.4177922308444977,0.050000000745058,0.2397723197937011,291.1820678710937,291.1499938964844,261.18194580078125,259.5277404785156,279.74713134765625,293.7650451660156,291.18414306640625,1.0,0.3403014242649078,0.7928272485733032,0.7928272485733032,1.0,1.0,-1.4573827981948853,0.6271694302558899,0.8302133083343506,0.2859149873256683,0.0,0.0,0.7399418354034424,93.6200180053711,61.0,35.02233123779297,-16830.939453125,407.8418273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8732604980469,308.62481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18113.587890625,18000.0,0.0,0.0,0.3859083950519562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9467537999153136,0.99792218208313,-0.051168393343687,0.0,0.0003916479472536,0.0,0.0,122.38938903808594,0.0,0.0,0.0,0.5638219118118286,4.0,0.0,1.0
648660,293.1371154785156,297.1499938964844,293.1499938964844,0.1010925099253654,-2310.137939453125,304.1504821777344,0.6738311648368835,0.161514863371849,0.1476891338825225,293.9424133300781,297.1499938964844,293.1499938964844,0.0005712963175028,-45.62483215332031,292.0024719238281,0.4298144578933716,0.050000000745058,0.0501563549041748,293.2026672363281,297.1499938964844,293.1499938964844,0.3056153059005737,-4337.91943359375,304.1600036621094,0.9024763107299804,0.3941770792007446,0.2771229743957519,293.2644348144531,297.1499938964844,293.1499938964844,0.4359253942966461,-7760.2890625,304.1669311523437,0.9935324788093568,0.521982729434967,0.4954926967620849,293.2181396484375,297.1499938964844,293.1499938964844,0.0130631672218441,-3528.646240234375,303.48309326171875,0.4298144578933716,0.050000000745058,0.2379201501607895,291.205322265625,291.1499938964844,261.2380065917969,259.5757751464844,279.7864685058594,293.7807006835937,291.2071228027344,1.0,0.3292568624019623,0.7921751141548157,0.7921751141548157,1.0,1.0,-1.450267672538757,0.6238260865211487,0.8264415860176086,0.2839725315570831,0.0,0.0,0.7309721112251282,83.60550689697266,49.0,32.25760269165039,-16719.28125,379.4293518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498596191406,308.6554870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18191.951171875,18000.0,0.0,0.0,0.3861095905303955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930312991142273,0.9810242652893066,-0.0507112815976142,0.0,0.0003918521688319,0.0,0.0,117.61637878417967,0.0,0.0,0.0,0.556324303150177,4.0,0.0,1.0
648720,293.1371154785156,297.1499938964844,293.1499938964844,0.1010925099253654,-2310.137939453125,304.1504821777344,0.6738311648368835,0.161514863371849,0.1476891338825225,293.9424133300781,297.1499938964844,293.1499938964844,0.0005712963175028,-45.62483215332031,292.0024719238281,0.4298144578933716,0.050000000745058,0.0501563549041748,293.2026672363281,297.1499938964844,293.1499938964844,0.3056153059005737,-4337.91943359375,304.1600036621094,0.9024763107299804,0.3941770792007446,0.2771229743957519,293.2644348144531,297.1499938964844,293.1499938964844,0.4359253942966461,-7760.2890625,304.1669311523437,0.9935324788093568,0.521982729434967,0.4954926967620849,293.2181396484375,297.1499938964844,293.1499938964844,0.0130631672218441,-3528.646240234375,303.48309326171875,0.4298144578933716,0.050000000745058,0.2379201501607895,291.205322265625,291.1499938964844,261.2380065917969,259.5757751464844,279.7864685058594,293.7807006835937,291.2071228027344,1.0,0.3292568624019623,0.7921751141548157,0.7921751141548157,1.0,1.0,-1.450267672538757,0.6238260865211487,0.8264415860176086,0.2839725315570831,0.0,0.0,0.7309721112251282,83.60550689697266,49.0,32.25760269165039,-16719.28125,379.4293518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498596191406,308.6554870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18191.951171875,18000.0,0.0,0.0,0.3861095905303955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930312991142273,0.9810242652893066,-0.0507112815976142,0.0,0.0003918521688319,0.0,0.0,117.61637878417967,0.0,0.0,0.0,0.556324303150177,4.0,0.0,1.0
648780,293.13623046875,297.1499938964844,293.1499938964844,0.1008732989430427,-2305.532470703125,304.15069580078125,0.689836323261261,0.1620175838470459,0.1477972865104675,293.951416015625,297.1499938964844,293.1499938964844,0.0004707626649178,-30.928470611572266,291.7359924316406,0.4432826042175293,0.050000000745058,0.0498218536376953,293.2015991210937,297.1499938964844,293.1499938964844,0.3031988143920898,-4310.2080078125,304.1607666015625,0.923419713973999,0.393058031797409,0.2760924100875854,293.251708984375,297.1499938964844,293.1499938964844,0.4158319234848022,-7462.615234375,304.196533203125,0.9990000128746032,0.5215989947319031,0.4766749143600464,293.2177429199219,297.1499938964844,293.1499938964844,0.0128251891583204,-3489.310791015625,303.4625244140625,0.4432826042175293,0.050000000745058,0.236333429813385,291.2388610839844,291.1499938964844,261.2965087890625,259.6259765625,279.8497619628906,293.81427001953125,291.2450561523437,1.0,0.3168363571166992,0.7915229797363281,0.7915229797363281,1.0,1.0,-1.4242796897888184,0.6117942929267883,0.8124854564666748,0.27732715010643,0.0,0.0,0.7174350619316101,74.68285369873047,37.0,60.33416748046875,-16459.61328125,344.9566345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0854797363281,308.7469177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18284.34375,18000.0,0.0,0.0,0.3853112757205963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065856337547302,0.9566328525543212,-0.0500472523272037,0.0,0.0003910419472958,0.0,0.0,110.93579864501952,0.0,0.0,0.0,0.5454695820808411,4.0,0.0,1.0
