time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648840,293.13623046875,297.1499938964844,293.1499938964844,0.1008732989430427,-2305.532470703125,304.15069580078125,0.689836323261261,0.1620175838470459,0.1477972865104675,293.951416015625,297.1499938964844,293.1499938964844,0.0004707626649178,-30.928470611572266,291.7359924316406,0.4432826042175293,0.050000000745058,0.0498218536376953,293.2015991210937,297.1499938964844,293.1499938964844,0.3031988143920898,-4310.2080078125,304.1607666015625,0.923419713973999,0.393058031797409,0.2760924100875854,293.251708984375,297.1499938964844,293.1499938964844,0.4158319234848022,-7462.615234375,304.196533203125,0.9990000128746032,0.5215989947319031,0.4766749143600464,293.2177429199219,297.1499938964844,293.1499938964844,0.0128251891583204,-3489.310791015625,303.4625244140625,0.4432826042175293,0.050000000745058,0.236333429813385,291.2388610839844,291.1499938964844,261.2965087890625,259.6259765625,279.8497619628906,293.81427001953125,291.2450561523437,1.0,0.3168363571166992,0.7915229797363281,0.7915229797363281,1.0,1.0,-1.4242796897888184,0.6117942929267883,0.8124854564666748,0.27732715010643,0.0,0.0,0.7174350619316101,74.68285369873047,37.0,60.33416748046875,-16459.61328125,344.9566345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0854797363281,308.7469177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18284.34375,18000.0,0.0,0.0,0.3853112757205963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065856337547302,0.9566328525543212,-0.0500472523272037,0.0,0.0003910419472958,0.0,0.0,110.93579864501952,0.0,0.0,0.0,0.5454695820808411,4.0,0.0,1.0
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.1006010249257087,-2299.822265625,304.15106201171875,0.6982213258743286,0.1623410880565643,0.1479157954454422,293.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8677673339844,0.4507503509521484,0.050000000745058,0.0496682077646255,293.2012023925781,297.1499938964844,293.1499938964844,0.3013516068458557,-4288.58203125,304.16217041015625,0.9347416758537292,0.3924804627895355,0.2755869925022125,293.2311096191406,297.1499938964844,293.1499938964844,0.3986579179763794,-7208.13720703125,304.21923828125,0.9990000128746032,0.5243449211120605,0.4611311852931976,293.21710205078125,297.1499938964844,293.1499938964844,0.0126891238614916,-3464.39453125,303.4548645019531,0.4507503509521484,0.050000000745058,0.2356045991182327,291.28076171875,291.1499938964844,261.3265686035156,259.6517639160156,279.90216064453125,293.8585510253906,291.2885437011719,1.0,0.3099226653575897,0.791196882724762,0.791196882724762,1.0,1.0,-1.404097318649292,0.6025256514549255,0.8015716671943665,0.2721079587936401,0.0,0.0,0.7045571804046631,70.44384765625,37.0,90.17200469970705,-16246.67578125,325.3881530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1962890625,308.8160095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18426.01171875,18000.0,0.0,0.0,0.3842257261276245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8861058950424194,0.9356269240379332,-0.049521017819643,0.0,0.0003899402800016,0.0,0.0,105.52979278564452,0.0,0.0,0.0,0.5361995100975037,4.0,0.0,1.0
648960,293.1343688964844,297.1499938964844,293.1499938964844,0.1003454625606536,-2294.385009765625,304.1513366699219,0.7075691223144531,0.1627391278743744,0.148089125752449,293.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.83697509765625,0.4594142138957977,0.050000000745058,0.0495104752480983,293.200927734375,297.1499938964844,293.1499938964844,0.2993966042995453,-4265.69677734375,304.1635131835937,0.9471428394317628,0.3918858766555786,0.2750640213489532,293.2022705078125,297.1499938964844,293.1499938964844,0.380331426858902,-6936.40673828125,304.23992919921875,0.9990000128746032,0.5289763808250427,0.4446085393428802,293.2158203125,297.1499938964844,293.1499938964844,0.0125542432069778,-3439.0302734375,303.44921875,0.4594142138957977,0.050000000745058,0.2348563820123672,291.3264465332031,291.1499938964844,261.35711669921875,259.6780090332031,279.9686279296875,293.9263610839844,291.3344116210937,1.0,0.3026252090930938,0.7909787893295288,0.7909787893295288,1.0,1.0,-1.382756590843201,0.5927631258964539,0.7899934649467468,0.2666156589984894,0.0,0.0,0.6882277727127075,66.08740234375,40.0,108.16162872314452,-15986.7744140625,305.5218811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3423767089844,308.88604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18595.083984375,18000.0,0.0,0.0,0.3825320601463318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8568081855773926,0.9055700898170472,-0.0487618669867515,0.0,0.0003882214077748,0.0,0.0,98.08771514892578,0.0,0.0,0.0,0.5232073664665222,4.0,0.0,1.0
649020,293.1425170898437,297.1499938964844,293.1499938964844,0.0995249077677726,-2278.37353515625,304.15234375,0.719343364238739,0.1615330427885055,0.1475881785154342,293.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44927978515625,0.4715990126132965,0.050000000745058,0.0493006557226181,293.20074462890625,297.1499938964844,293.1499938964844,0.2966522574424743,-4234.2900390625,304.16339111328125,0.9640227556228638,0.3906367421150207,0.274055004119873,293.13397216796875,297.1499938964844,293.1499938964844,0.3546050786972046,-6559.37158203125,304.2518615722656,0.9990000128746032,0.5414887070655823,0.4216229021549225,293.2124328613281,297.1499938964844,293.1499938964844,0.0123833501711487,-3407.881591796875,303.43878173828125,0.4715990126132965,0.050000000745058,0.2338610887527465,291.3777770996094,291.1499938964844,261.41949462890625,259.7315979003906,280.0004577636719,293.9022827148437,291.377197265625,1.0,0.2928726375102997,0.7905426621437073,0.7905426621437073,1.0,1.0,-1.3518962860107422,0.5787034630775452,0.773192822933197,0.2585894167423248,0.0,0.0,0.6531435251235962,60.25821304321289,58.0,52.72946548461914,-15517.65234375,278.8174743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7279663085937,308.98193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18789.892578125,18000.0,0.0,0.0,0.3771673142910003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804377675056458,0.8271433711051941,-0.0467056334018707,0.0,0.0003827768668998,0.0,0.0,80.14717864990234,0.0,0.0,0.0,0.4901710152626037,4.0,0.0,1.0
649080,293.1425170898437,297.1499938964844,293.1499938964844,0.0995249077677726,-2278.37353515625,304.15234375,0.719343364238739,0.1615330427885055,0.1475881785154342,293.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44927978515625,0.4715990126132965,0.050000000745058,0.0493006557226181,293.20074462890625,297.1499938964844,293.1499938964844,0.2966522574424743,-4234.2900390625,304.16339111328125,0.9640227556228638,0.3906367421150207,0.274055004119873,293.13397216796875,297.1499938964844,293.1499938964844,0.3546050786972046,-6559.37158203125,304.2518615722656,0.9990000128746032,0.5414887070655823,0.4216229021549225,293.2124328613281,297.1499938964844,293.1499938964844,0.0123833501711487,-3407.881591796875,303.43878173828125,0.4715990126132965,0.050000000745058,0.2338610887527465,291.3777770996094,291.1499938964844,261.41949462890625,259.7315979003906,280.0004577636719,293.9022827148437,291.377197265625,1.0,0.2928726375102997,0.7905426621437073,0.7905426621437073,1.0,1.0,-1.3518962860107422,0.5787034630775452,0.773192822933197,0.2585894167423248,0.0,0.0,0.6531435251235962,60.25821304321289,58.0,52.72946548461914,-15517.65234375,278.8174743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7279663085937,308.98193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18789.892578125,18000.0,0.0,0.0,0.3771673142910003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804377675056458,0.8271433711051941,-0.0467056334018707,0.0,0.0003827768668998,0.0,0.0,80.14717864990234,0.0,0.0,0.0,0.4901710152626037,4.0,0.0,1.0
649140,293.1553039550781,297.1499938964844,293.1499938964844,0.0978970304131507,-2248.45263671875,304.154296875,0.7170361280441284,0.1591178923845291,0.145301342010498,293.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6553039550781,0.4727127850055694,0.050000000745058,0.0492800623178482,293.2008972167969,297.1499938964844,293.1499938964844,0.2961103022098541,-4229.45458984375,304.1600646972656,0.964812159538269,0.3894030153751373,0.2731986045837402,293.0844421386719,297.1499938964844,293.1499938964844,0.3512709140777588,-6523.56005859375,304.2247009277344,0.9990000128746032,0.5519222021102905,0.4192919135093689,293.21002197265625,297.1499938964844,293.1499938964844,0.0123746721073985,-3410.09619140625,303.42364501953125,0.4727127850055694,0.050000000745058,0.2337633967399597,291.3509826660156,291.1499938964844,261.47906494140625,259.7827453613281,280.0272827148437,293.8946838378906,291.3461608886719,1.0,0.2920438945293426,0.7901354432106018,0.7901354432106018,1.0,1.0,-1.3451683521270752,0.5756487250328064,0.7695196270942688,0.2566714286804199,0.0,0.0,0.6295500993728638,59.62150955200195,58.0,-24.34661865234375,-15255.2294921875,274.5896911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13201904296875,309.070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18635.83203125,18000.0,0.0,0.0,0.3702104687690735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7193333506584167,0.7642679214477539,-0.0449345745146274,0.0,0.0003757165686693,0.0,0.0,67.18017578125,0.0,0.0,0.0,0.4640834927558899,4.0,0.0,1.0
649200,293.15582275390625,297.1499938964844,293.1499938964844,0.0978227779269218,-2247.128662109375,304.1543273925781,0.716589093208313,0.159004658460617,0.1451743841171264,293.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727722167969,0.4725012183189392,0.050000000745058,0.0492840111255645,293.200927734375,297.1499938964844,293.1499938964844,0.2961166799068451,-4229.6455078125,304.1597900390625,0.9643941521644592,0.3893121778964996,0.2731394469738006,293.0821838378906,297.1499938964844,293.1499938964844,0.3516865968704223,-6530.92041015625,304.221923828125,0.9990000128746032,0.55246901512146,0.4197379350662231,293.2098999023437,297.1499938964844,293.1499938964844,0.0123778646811842,-3411.0302734375,303.4223937988281,0.4725012183189392,0.050000000745058,0.2337821274995803,291.3474426269531,291.1499938964844,261.4833374023437,259.78643798828125,280.02984619140625,293.8963928222656,291.3424377441406,1.0,0.2922368049621582,0.790106475353241,0.790106475353241,1.0,1.0,-1.3455069065093994,0.5758013129234314,0.769705593585968,0.2567456066608429,0.0,0.0,0.6282556056976318,59.72672271728516,76.0,-29.06186294555664,-15244.673828125,274.9694519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1596984863281,309.07598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18619.912109375,18000.0,0.0,0.0,0.3696689307689667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7157588601112366,0.7605871558189392,-0.0448283180594444,0.0,0.0003751669719349,0.0,0.0,66.46197509765625,0.0,0.0,0.0,0.4625658392906189,4.0,0.0,1.0
649260,293.1581726074219,297.1499938964844,293.1499938964844,0.0976884514093399,-2245.93701171875,304.15301513671875,0.7069913744926453,0.1583619862794876,0.1442756354808807,293.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872314453125,0.4652075171470642,0.050000000745058,0.0494139231741428,293.2015686035156,297.1499938964844,293.1499938964844,0.29677814245224,-4239.18359375,304.1554260253906,0.9518919587135316,0.3878943026065826,0.2722671031951904,293.0694274902344,297.1499938964844,293.1499938964844,0.3664340376853943,-6768.7705078125,304.1730651855469,0.9990000128746032,0.5568577647209167,0.4341680109500885,293.2085876464844,297.1499938964844,293.1499938964844,0.012473109178245,-3434.7861328125,303.40093994140625,0.4652075171470642,0.050000000745058,0.2343983799219131,291.2744140625,291.1499938964844,261.5482788085937,259.8422241210937,280.0576477050781,293.91290283203125,291.2666015625,1.0,0.2985888719558716,0.7897962331771851,0.7897962331771851,1.0,1.0,-1.3615891933441162,0.5831026434898376,0.7784865498542786,0.2606793940067291,0.0,0.0,0.6161510944366455,63.27652740478516,94.0,-90.38208770751952,-15211.2392578125,289.8484191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5175476074219,309.1523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18344.900390625,18000.0,0.0,0.0,0.3612928092479706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6770060062408447,0.7206242084503174,-0.0436182580888271,0.0,0.0003666662669274,0.0,0.0,58.87320709228516,0.0,0.0,0.0,0.4460762143135071,4.0,0.0,1.0
649320,293.1581726074219,297.1499938964844,293.1499938964844,0.0976884514093399,-2245.93701171875,304.15301513671875,0.7069913744926453,0.1583619862794876,0.1442756354808807,293.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872314453125,0.4652075171470642,0.050000000745058,0.0494139231741428,293.2015686035156,297.1499938964844,293.1499938964844,0.29677814245224,-4239.18359375,304.1554260253906,0.9518919587135316,0.3878943026065826,0.2722671031951904,293.0694274902344,297.1499938964844,293.1499938964844,0.3664340376853943,-6768.7705078125,304.1730651855469,0.9990000128746032,0.5568577647209167,0.4341680109500885,293.2085876464844,297.1499938964844,293.1499938964844,0.012473109178245,-3434.7861328125,303.40093994140625,0.4652075171470642,0.050000000745058,0.2343983799219131,291.2744140625,291.1499938964844,261.5482788085937,259.8422241210937,280.0576477050781,293.91290283203125,291.2666015625,1.0,0.2985888719558716,0.7897962331771851,0.7897962331771851,1.0,1.0,-1.3615891933441162,0.5831026434898376,0.7784865498542786,0.2606793940067291,0.0,0.0,0.6161510944366455,63.27652740478516,94.0,-90.38208770751952,-15211.2392578125,289.8484191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5175476074219,309.1523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18344.900390625,18000.0,0.0,0.0,0.3612928092479706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6770060062408447,0.7206242084503174,-0.0436182580888271,0.0,0.0003666662669274,0.0,0.0,58.87320709228516,0.0,0.0,0.0,0.4460762143135071,4.0,0.0,1.0
649380,293.15216064453125,297.1499938964844,293.1499938964844,0.0990582853555679,-2273.06982421875,304.1496887207031,0.6936926245689392,0.1593579053878784,0.1450509577989578,294.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957702636719,0.4510411620140075,0.050000000745058,0.0496627651154994,293.2026672363281,297.1499938964844,293.1499938964844,0.2979063391685486,-4253.93505859375,304.1517639160156,0.9296634793281556,0.3863660097122192,0.2714093327522278,293.0956115722656,297.1499938964844,293.1499938964844,0.3944418728351593,-7199.58056640625,304.1186828613281,0.9990000128746032,0.5536653995513916,0.4605531096458435,293.2091369628906,297.1499938964844,293.1499938964844,0.0126238605007529,-3469.448486328125,303.37359619140625,0.4510411620140075,0.050000000745058,0.2355787754058838,291.1851501464844,291.1499938964844,261.614013671875,259.898681640625,280.0880432128906,293.9523010253906,291.177490234375,1.0,0.3103576600551605,0.7894859313964844,0.7894859313964844,1.0,1.0,-1.394871711730957,0.5982532501220703,0.7966184616088867,0.2690179049968719,0.0,0.0,0.6174110770225525,70.13167572021484,112.0,-115.0861587524414,-15400.9541015625,320.4732360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7020263671875,309.1902770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18062.14453125,18000.0,0.0,0.0,0.3535389900207519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6676374673843384,0.7108116149902344,-0.0431741401553154,0.0,0.0003587971150409,0.0,0.0,56.80398178100586,0.0,0.0,0.0,0.4416632354259491,4.0,0.0,1.0
649440,293.15216064453125,297.1499938964844,293.1499938964844,0.0990582853555679,-2273.06982421875,304.1496887207031,0.6936926245689392,0.1593579053878784,0.1450509577989578,294.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957702636719,0.4510411620140075,0.050000000745058,0.0496627651154994,293.2026672363281,297.1499938964844,293.1499938964844,0.2979063391685486,-4253.93505859375,304.1517639160156,0.9296634793281556,0.3863660097122192,0.2714093327522278,293.0956115722656,297.1499938964844,293.1499938964844,0.3944418728351593,-7199.58056640625,304.1186828613281,0.9990000128746032,0.5536653995513916,0.4605531096458435,293.2091369628906,297.1499938964844,293.1499938964844,0.0126238605007529,-3469.448486328125,303.37359619140625,0.4510411620140075,0.050000000745058,0.2355787754058838,291.1851501464844,291.1499938964844,261.614013671875,259.898681640625,280.0880432128906,293.9523010253906,291.177490234375,1.0,0.3103576600551605,0.7894859313964844,0.7894859313964844,1.0,1.0,-1.394871711730957,0.5982532501220703,0.7966184616088867,0.2690179049968719,0.0,0.0,0.6174110770225525,70.13167572021484,112.0,-115.0861587524414,-15400.9541015625,320.4732360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7020263671875,309.1902770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18062.14453125,18000.0,0.0,0.0,0.3535389900207519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6676374673843384,0.7108116149902344,-0.0431741401553154,0.0,0.0003587971150409,0.0,0.0,56.80398178100586,0.0,0.0,0.0,0.4416632354259491,4.0,0.0,1.0
649500,293.1462097167969,297.1499938964844,293.1499938964844,0.1002121865749359,-2295.3076171875,304.14764404296875,0.6866002678871155,0.1604985296726226,0.1460078954696655,294.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.4430614411830902,0.050000000745058,0.0498268865048885,293.2033996582031,297.1499938964844,293.1499938964844,0.2984454333782196,-4260.8564453125,304.1504821777344,0.9164145588874816,0.3855524361133575,0.2709768116474151,293.1220397949219,297.1499938964844,293.1499938964844,0.4123282432556152,-7468.595703125,304.0918884277344,0.9990000128746032,0.5491747260093689,0.477157711982727,293.2102966308594,297.1499938964844,293.1499938964844,0.0127091528847813,-3488.4853515625,303.3575134277344,0.4430614411830902,0.050000000745058,0.2363573014736175,291.141845703125,291.1499938964844,261.64703369140625,259.92706298828125,280.10675048828125,293.98370361328125,291.1347351074219,1.0,0.3178315460681915,0.7893308401107788,0.7893308401107788,1.0,1.0,-1.4165624380111694,0.6081567406654358,0.8084056973457336,0.2744897603988647,0.0,0.0,0.6223002672195435,74.65721893310547,112.0,-116.61485290527344,-15558.7705078125,341.2725524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7091979980469,309.1806335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17936.880859375,18000.0,0.0,0.0,0.3503470420837402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.672622561454773,0.7158356308937073,-0.0432130396366119,0.0,0.0003555577131919,0.0,0.0,57.4713020324707,0.0,0.0,0.0,0.4434361457824707,4.0,0.0,1.0
649560,293.1391296386719,297.1499938964844,293.1499938964844,0.1017379835247993,-2324.370361328125,304.1452941894531,0.6797506809234619,0.1619367599487304,0.147407978773117,294.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.4350926876068115,0.050000000745058,0.0500149242579937,293.20428466796875,297.1499938964844,293.1499938964844,0.2989533543586731,-4267.33447265625,304.14947509765625,0.903271496295929,0.3847032785415649,0.2705375850200653,293.1567687988281,297.1499938964844,293.1499938964844,0.4323392808437347,-7765.3720703125,304.0660705566406,0.9990000128746032,0.5427162647247314,0.4954984784126282,293.2121276855469,297.1499938964844,293.1499938964844,0.0127979693934321,-3508.208740234375,303.33941650390625,0.4350926876068115,0.050000000745058,0.2372492551803589,291.1000671386719,291.1499938964844,261.68017578125,259.9554748535156,280.1003112792969,293.97564697265625,291.0925598144531,1.0,0.3261529207229614,0.7888486981391907,0.7888486981391907,1.0,1.0,-1.4410271644592283,0.6193132996559143,0.8217138051986694,0.2806441485881805,0.0,0.0,0.629801332950592,79.8436050415039,115.0,-119.86643981933594,-15762.3701171875,365.6073913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.655029296875,309.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17820.373046875,18000.0,0.0,0.0,0.347814679145813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6832935214042664,0.7267014980316162,-0.0434079505503177,0.0,0.0003529876994434,0.0,0.0,59.16266250610352,0.0,0.0,0.0,0.4475931227207184,4.0,0.0,1.0
649620,293.13592529296875,297.1499938964844,293.1499938964844,0.1038830578327179,-2365.031982421875,304.1434631347656,0.6651106476783752,0.162886381149292,0.14919975399971,294.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.4211157560348511,0.050000000745058,0.0504278428852558,293.2059020996094,297.1499938964844,293.1499938964844,0.2996488511562347,-4276.16650390625,304.1486511230469,0.8796738386154175,0.3830002248287201,0.2696584165096283,293.2293395996094,297.1499938964844,293.1499938964844,0.4452132880687713,-7942.52294921875,304.0765075683594,0.985365629196167,0.5277712941169739,0.5037820935249329,293.2187194824219,297.1499938964844,293.1499938964844,0.0129578309133648,-3544.33447265625,303.2945251464844,0.4211157560348511,0.050000000745058,0.2392079830169677,291.0254821777344,291.1499938964844,261.7464294433594,260.0123596191406,280.0675964355469,293.8775634765625,291.02734375,1.0,0.3382357060909271,0.7878843545913696,0.7878843545913696,1.0,1.0,-1.454576849937439,0.6253529787063599,0.8292238712310791,0.2841456532478332,0.0,0.0,0.6525411009788513,90.5458755493164,118.0,-67.84547424316406,-16036.8876953125,398.8728637695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37750244140625,309.079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17568.365234375,18000.0,0.0,0.0,0.3450676798820495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7243289351463318,0.7686558961868286,-0.0443269535899162,0.0,0.0003501998144201,0.0,0.0,66.37689208984375,0.0,0.0,0.0,0.4642336964607239,4.0,0.0,1.0
649680,293.13592529296875,297.1499938964844,293.1499938964844,0.1038830578327179,-2365.031982421875,304.1434631347656,0.6651106476783752,0.162886381149292,0.14919975399971,294.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.4211157560348511,0.050000000745058,0.0504278428852558,293.2059020996094,297.1499938964844,293.1499938964844,0.2996488511562347,-4276.16650390625,304.1486511230469,0.8796738386154175,0.3830002248287201,0.2696584165096283,293.2293395996094,297.1499938964844,293.1499938964844,0.4452132880687713,-7942.52294921875,304.0765075683594,0.985365629196167,0.5277712941169739,0.5037820935249329,293.2187194824219,297.1499938964844,293.1499938964844,0.0129578309133648,-3544.33447265625,303.2945251464844,0.4211157560348511,0.050000000745058,0.2392079830169677,291.0254821777344,291.1499938964844,261.7464294433594,260.0123596191406,280.0675964355469,293.8775634765625,291.02734375,1.0,0.3382357060909271,0.7878843545913696,0.7878843545913696,1.0,1.0,-1.454576849937439,0.6253529787063599,0.8292238712310791,0.2841456532478332,0.0,0.0,0.6525411009788513,90.5458755493164,118.0,-67.84547424316406,-16036.8876953125,398.8728637695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37750244140625,309.079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17568.365234375,18000.0,0.0,0.0,0.3450676798820495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7243289351463318,0.7686558961868286,-0.0443269535899162,0.0,0.0003501998144201,0.0,0.0,66.37689208984375,0.0,0.0,0.0,0.4642336964607239,4.0,0.0,1.0
649740,293.1391296386719,297.1499938964844,293.1499938964844,0.1037717461585998,-2362.0087890625,304.1458435058594,0.651948869228363,0.1625973135232925,0.1494786739349365,294.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06451416015625,0.4111565351486206,0.050000000745058,0.0508142746984958,293.2082824707031,297.1499938964844,293.1499938964844,0.2972802221775055,-4247.7900390625,304.15301513671875,0.8609347343444824,0.3811055123806,0.2686730921268463,293.2588806152344,297.1499938964844,293.1499938964844,0.4369297921657562,-7803.6513671875,304.1141662597656,0.9614995121955872,0.5197080373764038,0.4950375556945801,293.22637939453125,297.1499938964844,293.1499938964844,0.0129664950072765,-3546.53515625,303.25213623046875,0.4111565351486206,0.050000000745058,0.2410410493612289,291.068603515625,291.1499938964844,261.8125,260.0689697265625,280.10272216796875,293.87518310546875,291.0709228515625,1.0,0.346815675497055,0.7869200706481934,0.7869200706481934,1.0,1.0,-1.4462615251541138,0.6214033365249634,0.8248581886291504,0.281898558139801,0.0,0.0,0.6604387164115906,100.18353271484376,121.0,18.33446502685547,-16006.0380859375,418.2329711914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0248107910156,308.9391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17749.701171875,18000.0,0.0,0.0,0.3443907499313354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526411414146423,0.797872006893158,-0.0452308319509029,0.0,0.000349512847606,0.0,0.0,72.35942840576172,0.0,0.0,0.0,0.4764463603496551,4.0,0.0,1.0
649800,293.1391296386719,297.1499938964844,293.1499938964844,0.1037717461585998,-2362.0087890625,304.1458435058594,0.651948869228363,0.1625973135232925,0.1494786739349365,294.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06451416015625,0.4111565351486206,0.050000000745058,0.0508142746984958,293.2082824707031,297.1499938964844,293.1499938964844,0.2972802221775055,-4247.7900390625,304.15301513671875,0.8609347343444824,0.3811055123806,0.2686730921268463,293.2588806152344,297.1499938964844,293.1499938964844,0.4369297921657562,-7803.6513671875,304.1141662597656,0.9614995121955872,0.5197080373764038,0.4950375556945801,293.22637939453125,297.1499938964844,293.1499938964844,0.0129664950072765,-3546.53515625,303.25213623046875,0.4111565351486206,0.050000000745058,0.2410410493612289,291.068603515625,291.1499938964844,261.8125,260.0689697265625,280.10272216796875,293.87518310546875,291.0709228515625,1.0,0.346815675497055,0.7869200706481934,0.7869200706481934,1.0,1.0,-1.4462615251541138,0.6214033365249634,0.8248581886291504,0.281898558139801,0.0,0.0,0.6604387164115906,100.18353271484376,121.0,18.33446502685547,-16006.0380859375,418.2329711914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0248107910156,308.9391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17749.701171875,18000.0,0.0,0.0,0.3443907499313354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526411414146423,0.797872006893158,-0.0452308319509029,0.0,0.000349512847606,0.0,0.0,72.35942840576172,0.0,0.0,0.0,0.4764463603496551,4.0,0.0,1.0
649860,293.1424865722656,297.1499938964844,293.1499938964844,0.1035349145531654,-2357.111083984375,304.1475830078125,0.6429778933525085,0.1621896624565124,0.1493883579969406,294.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.087646484375,0.4048133492469787,0.050000000745058,0.0511081665754318,293.2109680175781,297.1499938964844,293.1499938964844,0.29518923163414,-4223.28466796875,304.15545654296875,0.848159909248352,0.3790843784809112,0.2675017118453979,293.2683410644531,297.1499938964844,293.1499938964844,0.4323161840438843,-7728.66015625,304.13348388671875,0.943833827972412,0.5150073766708374,0.4903490245342254,293.2328796386719,297.1499938964844,293.1499938964844,0.0129612423479557,-3548.2880859375,303.2088928222656,0.4048133492469787,0.050000000745058,0.2424351423978805,291.08990478515625,291.1499938964844,261.87799072265625,260.12506103515625,280.1507568359375,293.9000244140625,291.0915222167969,1.0,0.3533102869987488,0.7860482931137085,0.7860482931137085,1.0,1.0,-1.4411437511444092,0.6189541220664978,0.8221896886825562,0.2804192006587982,0.0,0.0,0.6669433116912842,107.53337097167967,109.0,26.23581886291504,-15912.158203125,433.5700073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7029724121094,308.7564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17829.2109375,18000.0,0.0,0.0,0.3447703123092651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691870331764221,0.8149333596229553,-0.0457463636994361,0.0,0.0003498980368021,0.0,0.0,75.98365020751953,0.0,0.0,0.0,0.4838050007820129,4.0,0.0,1.0
649920,293.1424865722656,297.1499938964844,293.1499938964844,0.1035349145531654,-2357.111083984375,304.1475830078125,0.6429778933525085,0.1621896624565124,0.1493883579969406,294.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.087646484375,0.4048133492469787,0.050000000745058,0.0511081665754318,293.2109680175781,297.1499938964844,293.1499938964844,0.29518923163414,-4223.28466796875,304.15545654296875,0.848159909248352,0.3790843784809112,0.2675017118453979,293.2683410644531,297.1499938964844,293.1499938964844,0.4323161840438843,-7728.66015625,304.13348388671875,0.943833827972412,0.5150073766708374,0.4903490245342254,293.2328796386719,297.1499938964844,293.1499938964844,0.0129612423479557,-3548.2880859375,303.2088928222656,0.4048133492469787,0.050000000745058,0.2424351423978805,291.08990478515625,291.1499938964844,261.87799072265625,260.12506103515625,280.1507568359375,293.9000244140625,291.0915222167969,1.0,0.3533102869987488,0.7860482931137085,0.7860482931137085,1.0,1.0,-1.4411437511444092,0.6189541220664978,0.8221896886825562,0.2804192006587982,0.0,0.0,0.6669433116912842,107.53337097167967,109.0,26.23581886291504,-15912.158203125,433.5700073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7029724121094,308.7564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17829.2109375,18000.0,0.0,0.0,0.3447703123092651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691870331764221,0.8149333596229553,-0.0457463636994361,0.0,0.0003498980368021,0.0,0.0,75.98365020751953,0.0,0.0,0.0,0.4838050007820129,4.0,0.0,1.0
649980,293.144775390625,297.1499938964844,293.1499938964844,0.1031801030039787,-2350.12353515625,304.14898681640625,0.6413393616676331,0.1619171947240829,0.1491493284702301,294.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.4038645625114441,0.050000000745058,0.0511550307273864,293.2134094238281,297.1499938964844,293.1499938964844,0.2928378582000732,-4195.91796875,304.1575622558594,0.8450472354888916,0.377043068408966,0.2661170959472656,293.2705383300781,297.1499938964844,293.1499938964844,0.4285984933376312,-7670.29833984375,304.1450500488281,0.93906432390213,0.5115569233894348,0.4869348406791687,293.2379150390625,297.1499938964844,293.1499938964844,0.0128594134002923,-3533.947998046875,303.1676940917969,0.4038645625114441,0.050000000745058,0.2426574379205703,291.109130859375,291.1499938964844,261.9425964355469,260.1803283691406,280.20245361328125,293.93133544921875,291.1108093261719,1.0,0.3532564342021942,0.7851764559745789,0.7851764559745789,1.0,1.0,-1.435420036315918,0.616222620010376,0.8191974759101868,0.2788055837154388,0.0,0.0,0.6711189150810242,108.61851501464844,97.0,27.58513832092285,-15803.611328125,433.15618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.435546875,308.5979919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17883.783203125,18000.0,0.0,0.0,0.3457878232002258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810578942298889,0.8271750211715698,-0.04611711576581,0.0,0.0003509306698106,0.0,0.0,78.65950775146484,0.0,0.0,0.0,0.4890442192554474,4.0,0.0,1.0
650040,293.144775390625,297.1499938964844,293.1499938964844,0.1031801030039787,-2350.12353515625,304.14898681640625,0.6413393616676331,0.1619171947240829,0.1491493284702301,294.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.4038645625114441,0.050000000745058,0.0511550307273864,293.2134094238281,297.1499938964844,293.1499938964844,0.2928378582000732,-4195.91796875,304.1575622558594,0.8450472354888916,0.377043068408966,0.2661170959472656,293.2705383300781,297.1499938964844,293.1499938964844,0.4285984933376312,-7670.29833984375,304.1450500488281,0.93906432390213,0.5115569233894348,0.4869348406791687,293.2379150390625,297.1499938964844,293.1499938964844,0.0128594134002923,-3533.947998046875,303.1676940917969,0.4038645625114441,0.050000000745058,0.2426574379205703,291.109130859375,291.1499938964844,261.9425964355469,260.1803283691406,280.20245361328125,293.93133544921875,291.1108093261719,1.0,0.3532564342021942,0.7851764559745789,0.7851764559745789,1.0,1.0,-1.435420036315918,0.616222620010376,0.8191974759101868,0.2788055837154388,0.0,0.0,0.6711189150810242,108.61851501464844,97.0,27.58513832092285,-15803.611328125,433.15618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.435546875,308.5979919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17883.783203125,18000.0,0.0,0.0,0.3457878232002258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810578942298889,0.8271750211715698,-0.04611711576581,0.0,0.0003509306698106,0.0,0.0,78.65950775146484,0.0,0.0,0.0,0.4890442192554474,4.0,0.0,1.0
650100,293.1454467773437,297.1499938964844,293.1499938964844,0.1029922738671302,-2346.458740234375,304.1495056152344,0.6424989104270935,0.1618478447198867,0.1490221619606018,294.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.4048356711864471,0.050000000745058,0.0511071495711803,293.2144775390625,297.1499938964844,293.1499938964844,0.2915880382061004,-4181.419921875,304.158447265625,0.8460388779640198,0.376032680273056,0.2653774917125702,293.2703857421875,297.1499938964844,293.1499938964844,0.426824152469635,-7643.16552734375,304.149169921875,0.9402704834938048,0.5100605487823486,0.4854229688644409,293.2398681640625,297.1499938964844,293.1499938964844,0.0127813424915075,-3522.07470703125,303.1480407714844,0.4048356711864471,0.050000000745058,0.2424303144216537,291.1189270019531,291.1499938964844,261.9744873046875,260.20758056640625,280.228515625,293.94732666015625,291.1205444335937,1.0,0.3515971899032593,0.7847405672073364,0.7847405672073364,1.0,1.0,-1.4322346448898315,0.6147096753120422,0.8175249695777893,0.2779147922992706,0.0,0.0,0.6722099184989929,107.34989166259766,97.0,27.63286018371582,-15744.8125,428.359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270874023437,308.5311889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17913.287109375,18000.0,0.0,0.0,0.3464133143424988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7848619818687439,0.831106424331665,-0.0462444350123405,0.0,0.0003515654534567,0.0,0.0,79.55297088623047,0.0,0.0,0.0,0.4907455444335937,4.0,0.0,1.0
650160,293.1459045410156,297.1499938964844,293.1499938964844,0.1028074622154235,-2342.864013671875,304.1499328613281,0.6446660161018372,0.1618155539035797,0.1488987952470779,294.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.4065270125865936,0.050000000745058,0.0510254427790641,293.2154235839844,297.1499938964844,293.1499938964844,0.2903101444244385,-4166.623046875,304.15924072265625,0.8483034372329712,0.3750281929969787,0.2646173536777496,293.2697448730469,297.1499938964844,293.1499938964844,0.4250747859477997,-7616.78515625,304.1524963378906,0.9432262182235718,0.5086566805839539,0.4839813709259033,293.2414855957031,297.1499938964844,293.1499938964844,0.0126914726570248,-3508.08447265625,303.12890625,0.4065270125865936,0.050000000745058,0.2420427352190017,291.1285400390625,291.1499938964844,262.0060119628906,260.2344970703125,280.2540588378906,293.9629821777344,291.1301574707031,1.0,0.3491051495075226,0.7844254970550537,0.7844254970550537,1.0,1.0,-1.4288803339004517,0.6131351590156555,0.8157451152801514,0.2769972085952759,0.0,0.0,0.6726749539375305,105.22193908691406,85.0,27.396240234375,-15684.6923828125,421.4028625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236572265625,308.47381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.748046875,18000.0,0.0,0.0,0.3470576107501983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7872564196586609,0.8335883617401123,-0.0463319569826126,0.0,0.0003522193583194,0.0,0.0,80.13871002197266,0.0,0.0,0.0,0.4918340742588043,4.0,0.0,1.0
650220,293.14630126953125,297.1499938964844,293.1499938964844,0.1024494245648384,-2335.91943359375,304.1505432128906,0.6516759395599365,0.1618400067090988,0.1486675590276718,294.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.4118127822875976,0.050000000745058,0.050786193460226,293.21710205078125,297.1499938964844,293.1499938964844,0.2876877188682556,-4136.3134765625,304.1605224609375,0.856151819229126,0.373029500246048,0.2630502581596374,293.2676696777344,297.1499938964844,293.1499938964844,0.4216044843196869,-7565.28955078125,304.1573791503906,0.9533218741416932,0.5060415267944336,0.4812314212322235,293.2439880371094,297.1499938964844,293.1499938964844,0.0124870659783482,-3475.431396484375,303.0920104980469,0.4118127822875976,0.050000000745058,0.2409078478813171,291.1475830078125,291.1499938964844,262.0678405761719,260.2872009277344,280.30389404296875,293.99285888671875,291.1492004394531,1.0,0.3421718776226043,0.7837953567504883,0.7837953567504883,1.0,1.0,-1.4217709302902222,0.6098059415817261,0.8119649887084961,0.2750654518604278,0.0,0.0,0.6717208623886108,99.03934478759766,73.0,26.937509536743164,-15562.298828125,402.7101745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10992431640625,308.38848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.3482536077499389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7878574132919312,0.8342456221580505,-0.0463882163166999,0.0,0.0003534331335686,0.0,0.0,80.37882995605469,0.0,0.0,0.0,0.4921808242797851,4.0,0.0,1.0
650280,293.14630126953125,297.1499938964844,293.1499938964844,0.1024494245648384,-2335.91943359375,304.1505432128906,0.6516759395599365,0.1618400067090988,0.1486675590276718,294.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.4118127822875976,0.050000000745058,0.050786193460226,293.21710205078125,297.1499938964844,293.1499938964844,0.2876877188682556,-4136.3134765625,304.1605224609375,0.856151819229126,0.373029500246048,0.2630502581596374,293.2676696777344,297.1499938964844,293.1499938964844,0.4216044843196869,-7565.28955078125,304.1573791503906,0.9533218741416932,0.5060415267944336,0.4812314212322235,293.2439880371094,297.1499938964844,293.1499938964844,0.0124870659783482,-3475.431396484375,303.0920104980469,0.4118127822875976,0.050000000745058,0.2409078478813171,291.1475830078125,291.1499938964844,262.0678405761719,260.2872009277344,280.30389404296875,293.99285888671875,291.1492004394531,1.0,0.3421718776226043,0.7837953567504883,0.7837953567504883,1.0,1.0,-1.4217709302902222,0.6098059415817261,0.8119649887084961,0.2750654518604278,0.0,0.0,0.6717208623886108,99.03934478759766,73.0,26.937509536743164,-15562.298828125,402.7101745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10992431640625,308.38848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.3482536077499389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7878574132919312,0.8342456221580505,-0.0463882163166999,0.0,0.0003534331335686,0.0,0.0,80.37882995605469,0.0,0.0,0.0,0.4921808242797851,4.0,0.0,1.0
650340,293.1462097167969,297.1499938964844,293.1499938964844,0.1021097972989082,-2329.34619140625,304.1509094238281,0.66209876537323,0.1619535237550735,0.1484580039978027,294.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.4197083115577698,0.050000000745058,0.0504774488508701,293.21856689453125,297.1499938964844,293.1499938964844,0.2850030660629272,-4105.32861328125,304.1614685058594,0.8681364059448242,0.371032565832138,0.2614354491233825,293.2649841308594,297.1499938964844,293.1499938964844,0.4181635081768036,-7515.00390625,304.1606140136719,0.9675752520561218,0.5036076307296753,0.4786009192466736,293.24566650390625,297.1499938964844,293.1499938964844,0.0122629459947347,-3438.671142578125,303.0565185546875,0.4197083115577698,0.050000000745058,0.2394432872533798,291.16632080078125,291.1499938964844,262.1277770996094,260.3382263183594,280.3519592285156,294.0205078125,291.1678771972656,1.0,0.3332929909229278,0.7831652164459229,0.7831652164459229,1.0,1.0,-1.4142944812774658,0.606310248374939,0.8079842329025269,0.2730459868907928,0.0,0.0,0.6682835817337036,91.09154510498048,61.0,26.1810302734375,-15437.4306640625,379.7601623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0528869628906,308.340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.5625,18000.0,0.0,0.0,0.3491185903549194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7828689813613892,0.8291552662849426,-0.0462862774729728,0.0,0.0003543109924066,0.0,0.0,79.37464904785156,0.0,0.0,0.0,0.4900912046432495,4.0,0.0,1.0
650400,293.1462097167969,297.1499938964844,293.1499938964844,0.1021097972989082,-2329.34619140625,304.1509094238281,0.66209876537323,0.1619535237550735,0.1484580039978027,294.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.4197083115577698,0.050000000745058,0.0504774488508701,293.21856689453125,297.1499938964844,293.1499938964844,0.2850030660629272,-4105.32861328125,304.1614685058594,0.8681364059448242,0.371032565832138,0.2614354491233825,293.2649841308594,297.1499938964844,293.1499938964844,0.4181635081768036,-7515.00390625,304.1606140136719,0.9675752520561218,0.5036076307296753,0.4786009192466736,293.24566650390625,297.1499938964844,293.1499938964844,0.0122629459947347,-3438.671142578125,303.0565185546875,0.4197083115577698,0.050000000745058,0.2394432872533798,291.16632080078125,291.1499938964844,262.1277770996094,260.3382263183594,280.3519592285156,294.0205078125,291.1678771972656,1.0,0.3332929909229278,0.7831652164459229,0.7831652164459229,1.0,1.0,-1.4142944812774658,0.606310248374939,0.8079842329025269,0.2730459868907928,0.0,0.0,0.6682835817337036,91.09154510498048,61.0,26.1810302734375,-15437.4306640625,379.7601623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0528869628906,308.340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.5625,18000.0,0.0,0.0,0.3491185903549194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7828689813613892,0.8291552662849426,-0.0462862774729728,0.0,0.0003543109924066,0.0,0.0,79.37464904785156,0.0,0.0,0.0,0.4900912046432495,4.0,0.0,1.0
650460,293.14581298828125,297.1499938964844,293.1499938964844,0.101797915995121,-2323.3232421875,304.151123046875,0.6761359572410583,0.1621299237012863,0.1482691913843155,294.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4309309422969818,0.050000000745058,0.050125490874052,293.2198791503906,297.1499938964844,293.1499938964844,0.2823019325733185,-4074.186767578125,304.1621398925781,0.8844305276870728,0.3690275549888611,0.2597845196723938,293.261962890625,297.1499938964844,293.1499938964844,0.4147997498512268,-7466.359375,304.16265869140625,0.9843976497650146,0.5013080835342407,0.4760620296001434,293.2467956542969,297.1499938964844,293.1499938964844,0.0120306238532066,-3399.790771484375,303.0218811035156,0.4309309422969818,0.050000000745058,0.2377737462520599,291.1837158203125,291.1499938964844,262.1854858398437,260.38726806640625,280.39801025390625,294.0462341308594,291.18511962890625,1.0,0.3229916989803314,0.7825736403465271,0.7825736403465271,1.0,1.0,-1.406611442565918,0.6027265191078186,0.8038849234580994,0.2709864377975464,0.0,0.0,0.6626029014587402,82.04690551757812,49.0,24.273725509643555,-15309.5888671875,354.31524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0587463378906,308.323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18113.083984375,18000.0,0.0,0.0,0.3494536876678467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7726133465766907,0.8186476230621338,-0.0460342727601528,0.0,0.0003546510706655,0.0,0.0,77.22481536865234,0.0,0.0,0.0,0.4857219755649566,4.0,0.0,1.0
650520,293.14581298828125,297.1499938964844,293.1499938964844,0.101797915995121,-2323.3232421875,304.151123046875,0.6761359572410583,0.1621299237012863,0.1482691913843155,294.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4309309422969818,0.050000000745058,0.050125490874052,293.2198791503906,297.1499938964844,293.1499938964844,0.2823019325733185,-4074.186767578125,304.1621398925781,0.8844305276870728,0.3690275549888611,0.2597845196723938,293.261962890625,297.1499938964844,293.1499938964844,0.4147997498512268,-7466.359375,304.16265869140625,0.9843976497650146,0.5013080835342407,0.4760620296001434,293.2467956542969,297.1499938964844,293.1499938964844,0.0120306238532066,-3399.790771484375,303.0218811035156,0.4309309422969818,0.050000000745058,0.2377737462520599,291.1837158203125,291.1499938964844,262.1854858398437,260.38726806640625,280.39801025390625,294.0462341308594,291.18511962890625,1.0,0.3229916989803314,0.7825736403465271,0.7825736403465271,1.0,1.0,-1.406611442565918,0.6027265191078186,0.8038849234580994,0.2709864377975464,0.0,0.0,0.6626029014587402,82.04690551757812,49.0,24.273725509643555,-15309.5888671875,354.31524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0587463378906,308.323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18113.083984375,18000.0,0.0,0.0,0.3494536876678467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7726133465766907,0.8186476230621338,-0.0460342727601528,0.0,0.0003546510706655,0.0,0.0,77.22481536865234,0.0,0.0,0.0,0.4857219755649566,4.0,0.0,1.0
650580,293.1451721191406,297.1499938964844,293.1499938964844,0.1015292257070541,-2318.139404296875,304.15118408203125,0.6935327053070068,0.1623598337173462,0.1481142193078994,294.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972351074219,0.446131944656372,0.050000000745058,0.0497612319886684,293.2210693359375,297.1499938964844,293.1499938964844,0.2796249985694885,-4043.345947265625,304.1625671386719,0.9047205448150636,0.3670173585414886,0.2581173181533813,293.25811767578125,297.1499938964844,293.1499938964844,0.4086577594280243,-7375.3994140625,304.1694030761719,0.9990000128746032,0.4992392957210541,0.470537781715393,293.24755859375,297.1499938964844,293.1499938964844,0.0118027906864881,-3361.022705078125,302.98779296875,0.446131944656372,0.050000000745058,0.2360458523035049,291.1990966796875,291.1499938964844,262.2406616210937,260.4339904785156,280.4459533691406,294.0726928710937,291.2006530761719,1.0,0.3114994764328003,0.7819820642471313,0.7819820642471313,1.0,1.0,-1.3953213691711426,0.5974599123001099,0.7978614568710327,0.2681446969509125,0.0,0.0,0.6550167202949524,72.63452911376953,37.0,23.78986358642578,-15155.171875,326.6056213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185607910156,308.33905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18157.82421875,18000.0,0.0,0.0,0.3491156995296478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7578412890434265,0.8034948706626892,-0.0456536002457141,0.0,0.0003543080529198,0.0,0.0,74.15178680419922,0.0,0.0,0.0,0.4794235229492187,4.0,0.0,1.0
