time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650640,293.1451721191406,297.1499938964844,293.1499938964844,0.1015292257070541,-2318.139404296875,304.15118408203125,0.6935327053070068,0.1623598337173462,0.1481142193078994,294.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972351074219,0.446131944656372,0.050000000745058,0.0497612319886684,293.2210693359375,297.1499938964844,293.1499938964844,0.2796249985694885,-4043.345947265625,304.1625671386719,0.9047205448150636,0.3670173585414886,0.2581173181533813,293.25811767578125,297.1499938964844,293.1499938964844,0.4086577594280243,-7375.3994140625,304.1694030761719,0.9990000128746032,0.4992392957210541,0.470537781715393,293.24755859375,297.1499938964844,293.1499938964844,0.0118027906864881,-3361.022705078125,302.98779296875,0.446131944656372,0.050000000745058,0.2360458523035049,291.1990966796875,291.1499938964844,262.2406616210937,260.4339904785156,280.4459533691406,294.0726928710937,291.2006530761719,1.0,0.3114994764328003,0.7819820642471313,0.7819820642471313,1.0,1.0,-1.3953213691711426,0.5974599123001099,0.7978614568710327,0.2681446969509125,0.0,0.0,0.6550167202949524,72.63452911376953,37.0,23.78986358642578,-15155.171875,326.6056213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185607910156,308.33905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18157.82421875,18000.0,0.0,0.0,0.3491156995296478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7578412890434265,0.8034948706626892,-0.0456536002457141,0.0,0.0003543080529198,0.0,0.0,74.15178680419922,0.0,0.0,0.0,0.4794235229492187,4.0,0.0,1.0
650700,293.14459228515625,297.1499938964844,293.1499938964844,0.1013280004262924,-2314.0654296875,304.1513366699219,0.7012820839881897,0.1625342667102813,0.1481137573719024,294.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.4533171653747558,0.050000000745058,0.0496195964515209,293.2215576171875,297.1499938964844,293.1499938964844,0.2779760658740997,-4024.013916015625,304.1632995605469,0.9141372442245485,0.3660230040550232,0.2573225200176239,293.24755859375,297.1499938964844,293.1499938964844,0.3935751616954803,-7149.220703125,304.1932983398437,0.9990000128746032,0.4999370276927948,0.4560849368572235,293.2475280761719,297.1499938964844,293.1499938964844,0.0116948066279292,-3341.00634765625,302.9729309082031,0.4533171653747558,0.050000000745058,0.2353740036487579,291.2199401855469,291.1499938964844,262.2671813964844,260.4563903808594,280.4939270019531,294.1126403808594,291.2261657714844,1.0,0.3049643337726593,0.7816862463951111,0.7816862463951111,1.0,1.0,-1.3760156631469729,0.5886194109916687,0.7873961925506592,0.2632254362106323,0.0,0.0,0.6484114527702332,68.72433471679688,37.0,54.4033317565918,-14981.7646484375,308.756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1776733398437,308.3900756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18204.431640625,18000.0,0.0,0.0,0.348532885313034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7478179931640625,0.7932271361351013,-0.0454091541469097,0.0,0.0003537165757734,0.0,0.0,72.14863586425781,0.0,0.0,0.0,0.4751148819923401,4.0,0.0,1.0
650760,293.146484375,297.1499938964844,293.1499938964844,0.1008977964520454,-2305.452392578125,304.1518859863281,0.7097348570823669,0.1622418016195297,0.1480178087949752,294.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.4616785049438476,0.050000000745058,0.0494724661111831,293.2221374511719,297.1499938964844,293.1499938964844,0.275888592004776,-3999.267333984375,304.1646728515625,0.9253389835357666,0.3650009036064148,0.256513386964798,293.2268981933594,297.1499938964844,293.1499938964844,0.3766666352748871,-6895.79052734375,304.2160949707031,0.9990000128746032,0.5027482509613037,0.4405156373977661,293.2469177246094,297.1499938964844,293.1499938964844,0.0115724494680762,-3316.610107421875,302.9614562988281,0.4616785049438476,0.050000000745058,0.2346760779619217,291.25994873046875,291.1499938964844,262.2929382324219,260.4781188964844,280.5306701660156,294.1343994140625,291.26678466796875,1.0,0.2979799211025238,0.7814534306526184,0.7814534306526184,1.0,1.0,-1.3552262783050537,0.5791304707527161,0.7760958075523376,0.2579579353332519,0.0,0.0,0.6370958089828491,64.65540313720703,25.0,80.01869201660156,-14773.2666015625,290.3383178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679443359375,308.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18331.87109375,18000.0,0.0,0.0,0.3474892377853393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304571866989136,0.7754808068275452,-0.045023638755083,0.0,0.0003526574000716,0.0,0.0,68.85738372802734,0.0,0.0,0.0,0.4678463339805603,4.0,0.0,1.0
650820,293.16522216796875,297.1499938964844,293.1499938964844,0.098110407590866,-2252.520751953125,304.156005859375,0.7236882448196411,0.1585576683282852,0.1452393382787704,294.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143005371094,0.4783061146736145,0.050000000745058,0.0491732880473136,293.223388671875,297.1499938964844,293.1499938964844,0.2721664607524872,-3955.5205078125,304.1659240722656,0.9513620138168336,0.3629181087017059,0.2548543512821197,293.1623840332031,297.1499938964844,293.1499938964844,0.3410049974918365,-6360.48388671875,304.25323486328125,0.9990000128746032,0.5138217210769653,0.4070201814174652,293.244140625,297.1499938964844,293.1499938964844,0.011357489041984,-3274.24951171875,302.94146728515625,0.4783061146736145,0.050000000745058,0.2332569062709808,291.32037353515625,291.1499938964844,262.3420104980469,260.5193786621094,280.5708312988281,294.1142272949219,291.3245849609375,1.0,0.2826934158802032,0.7809877395629883,0.7809877395629883,1.0,1.0,-1.3076320886611938,0.5574937462806702,0.7501382827758789,0.2459925562143325,0.0,0.0,0.6100419163703918,56.31616973876953,43.0,76.23865509033203,-14258.9306640625,252.17726135253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55322265625,308.5361633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18522.4140625,18000.0,0.0,0.0,0.3436388671398163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786022186279297,0.7223877906799316,-0.0437855795025825,0.0,0.0003487497742753,0.0,0.0,59.43297958374024,0.0,0.0,0.0,0.4467585980892181,4.0,0.0,1.0
650880,293.16522216796875,297.1499938964844,293.1499938964844,0.098110407590866,-2252.520751953125,304.156005859375,0.7236882448196411,0.1585576683282852,0.1452393382787704,294.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143005371094,0.4783061146736145,0.050000000745058,0.0491732880473136,293.223388671875,297.1499938964844,293.1499938964844,0.2721664607524872,-3955.5205078125,304.1659240722656,0.9513620138168336,0.3629181087017059,0.2548543512821197,293.1623840332031,297.1499938964844,293.1499938964844,0.3410049974918365,-6360.48388671875,304.25323486328125,0.9990000128746032,0.5138217210769653,0.4070201814174652,293.244140625,297.1499938964844,293.1499938964844,0.011357489041984,-3274.24951171875,302.94146728515625,0.4783061146736145,0.050000000745058,0.2332569062709808,291.32037353515625,291.1499938964844,262.3420104980469,260.5193786621094,280.5708312988281,294.1142272949219,291.3245849609375,1.0,0.2826934158802032,0.7809877395629883,0.7809877395629883,1.0,1.0,-1.3076320886611938,0.5574937462806702,0.7501382827758789,0.2459925562143325,0.0,0.0,0.6100419163703918,56.31616973876953,43.0,76.23865509033203,-14258.9306640625,252.17726135253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55322265625,308.5361633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18522.4140625,18000.0,0.0,0.0,0.3436388671398163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786022186279297,0.7223877906799316,-0.0437855795025825,0.0,0.0003487497742753,0.0,0.0,59.43297958374024,0.0,0.0,0.0,0.4467585980892181,4.0,0.0,1.0
650940,293.1780090332031,297.1499938964844,293.1499938964844,0.0951566025614738,-2197.28466796875,304.1587219238281,0.7248059511184692,0.1555215567350387,0.1417537778615951,294.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351135253906,0.483388602733612,0.050000000745058,0.0490741282701492,293.2250671386719,297.1499938964844,293.1499938964844,0.2697359919548034,-3927.817138671875,304.1645812988281,0.9592661261558532,0.3607214093208313,0.2532805502414703,293.0992736816406,297.1499938964844,293.1499938964844,0.3274065852165222,-6165.81005859375,304.2402038574219,0.9990000128746032,0.5263779163360596,0.3952824771404266,293.2414855957031,297.1499938964844,293.1499938964844,0.0112624894827604,-3257.933349609375,302.9175109863281,0.483388602733612,0.050000000745058,0.2327865362167358,291.3329772949219,291.1499938964844,262.38751220703125,260.5574645996094,280.5870056152344,294.0827941894531,291.329833984375,1.0,0.2778209745883941,0.7805220484733582,0.7805220484733582,1.0,1.0,-1.2867645025253296,0.5480625033378601,0.7387019991874695,0.2405807822942733,0.0,0.0,0.5838328003883362,53.47455978393555,61.0,9.67773151397705,-13885.8330078125,237.98057556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9421691894531,308.6085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18524.119140625,18000.0,0.0,0.0,0.3373739421367645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.621303141117096,0.6636486649513245,-0.0423455275595188,0.0,0.0003423916641622,0.0,0.0,49.919044494628906,0.0,0.0,0.0,0.4239996373653412,4.0,0.0,1.0
651000,293.1780090332031,297.1499938964844,293.1499938964844,0.0951566025614738,-2197.28466796875,304.1587219238281,0.7248059511184692,0.1555215567350387,0.1417537778615951,294.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351135253906,0.483388602733612,0.050000000745058,0.0490741282701492,293.2250671386719,297.1499938964844,293.1499938964844,0.2697359919548034,-3927.817138671875,304.1645812988281,0.9592661261558532,0.3607214093208313,0.2532805502414703,293.0992736816406,297.1499938964844,293.1499938964844,0.3274065852165222,-6165.81005859375,304.2402038574219,0.9990000128746032,0.5263779163360596,0.3952824771404266,293.2414855957031,297.1499938964844,293.1499938964844,0.0112624894827604,-3257.933349609375,302.9175109863281,0.483388602733612,0.050000000745058,0.2327865362167358,291.3329772949219,291.1499938964844,262.38751220703125,260.5574645996094,280.5870056152344,294.0827941894531,291.329833984375,1.0,0.2778209745883941,0.7805220484733582,0.7805220484733582,1.0,1.0,-1.2867645025253296,0.5480625033378601,0.7387019991874695,0.2405807822942733,0.0,0.0,0.5838328003883362,53.47455978393555,61.0,9.67773151397705,-13885.8330078125,237.98057556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9421691894531,308.6085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18524.119140625,18000.0,0.0,0.0,0.3373739421367645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.621303141117096,0.6636486649513245,-0.0423455275595188,0.0,0.0003423916641622,0.0,0.0,49.919044494628906,0.0,0.0,0.0,0.4239996373653412,4.0,0.0,1.0
651060,293.1770324707031,297.1499938964844,293.1499938964844,0.0950045734643936,-2195.643798828125,304.1560363769531,0.7197939157485962,0.1550043374300003,0.1410621702671051,294.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.4804209768772125,0.050000000745058,0.0491321720182895,293.2270202636719,297.1499938964844,293.1499938964844,0.2689186334609985,-3919.975830078125,304.1610717773437,0.951249361038208,0.3584260940551758,0.2517440617084503,293.0739440917969,297.1499938964844,293.1499938964844,0.3339069783687591,-6280.419921875,304.1988220214844,0.9990000128746032,0.5328673720359802,0.4021828472614288,293.2394714355469,297.1499938964844,293.1499938964844,0.0112822400406003,-3268.46728515625,302.8861389160156,0.4804209768772125,0.050000000745058,0.2330618649721145,291.278564453125,291.1499938964844,262.4291076660156,260.59210205078125,280.6054992675781,294.0888977050781,291.2720642089844,1.0,0.2808873653411865,0.7804197072982788,0.7804197072982788,1.0,1.0,-1.2927632331848145,0.5507692098617554,0.7419939637184143,0.2420073002576828,0.0,0.0,0.5699249505996704,55.03523254394531,79.0,-61.18523025512695,-13768.1591796875,243.6604766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.313720703125,308.6843566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18316.265625,18000.0,0.0,0.0,0.3297195732593536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839158892631531,0.6252092719078064,-0.0412933751940727,0.0,0.0003346234443597,0.0,0.0,44.08539962768555,0.0,0.0,0.0,0.4091297388076782,4.0,0.0,1.0
651120,293.1770324707031,297.1499938964844,293.1499938964844,0.0950045734643936,-2195.643798828125,304.1560363769531,0.7197939157485962,0.1550043374300003,0.1410621702671051,294.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.4804209768772125,0.050000000745058,0.0491321720182895,293.2270202636719,297.1499938964844,293.1499938964844,0.2689186334609985,-3919.975830078125,304.1610717773437,0.951249361038208,0.3584260940551758,0.2517440617084503,293.0739440917969,297.1499938964844,293.1499938964844,0.3339069783687591,-6280.419921875,304.1988220214844,0.9990000128746032,0.5328673720359802,0.4021828472614288,293.2394714355469,297.1499938964844,293.1499938964844,0.0112822400406003,-3268.46728515625,302.8861389160156,0.4804209768772125,0.050000000745058,0.2330618649721145,291.278564453125,291.1499938964844,262.4291076660156,260.59210205078125,280.6054992675781,294.0888977050781,291.2720642089844,1.0,0.2808873653411865,0.7804197072982788,0.7804197072982788,1.0,1.0,-1.2927632331848145,0.5507692098617554,0.7419939637184143,0.2420073002576828,0.0,0.0,0.5699249505996704,55.03523254394531,79.0,-61.18523025512695,-13768.1591796875,243.6604766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.313720703125,308.6843566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18316.265625,18000.0,0.0,0.0,0.3297195732593536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839158892631531,0.6252092719078064,-0.0412933751940727,0.0,0.0003346234443597,0.0,0.0,44.08539962768555,0.0,0.0,0.0,0.4091297388076782,4.0,0.0,1.0
651180,293.1755676269531,297.1499938964844,293.1499938964844,0.0954543128609657,-2205.443603515625,304.1532897949219,0.7072479724884033,0.1546172052621841,0.1409066468477249,294.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2134704589844,0.4706437587738037,0.050000000745058,0.0493185371160507,293.22918701171875,297.1499938964844,293.1499938964844,0.2686057090759277,-3918.0634765625,304.1579284667969,0.9305450320243835,0.3560323715209961,0.2502359449863434,293.0823059082031,297.1499938964844,293.1499938964844,0.3557289838790893,-6625.7958984375,304.1460266113281,0.9990000128746032,0.5331666469573975,0.4235917627811432,293.239013671875,297.1499938964844,293.1499938964844,0.0113571193069219,-3291.150146484375,302.8489990234375,0.4706437587738037,0.050000000745058,0.2339459061622619,291.2044677734375,291.1499938964844,262.46649169921875,260.6229553222656,280.62957763671875,294.1286315917969,291.1973876953125,1.0,0.2902191281318664,0.7803173065185547,0.7803173065185547,1.0,1.0,-1.3177424669265747,0.5620531439781189,0.7556893825531006,0.2481832355260849,0.0,0.0,0.5675192475318909,60.14493560791016,97.0,-94.0920639038086,-13874.17578125,264.7055358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5539855957031,308.7432556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18103.123046875,18000.0,0.0,0.0,0.3221246004104614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703843235969543,0.6111995577812195,-0.0408152118325233,0.0,0.00032691549859,0.0,0.0,41.92043685913086,0.0,0.0,0.0,0.4034479260444641,4.0,0.0,1.0
651240,293.1755676269531,297.1499938964844,293.1499938964844,0.0954543128609657,-2205.443603515625,304.1532897949219,0.7072479724884033,0.1546172052621841,0.1409066468477249,294.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2134704589844,0.4706437587738037,0.050000000745058,0.0493185371160507,293.22918701171875,297.1499938964844,293.1499938964844,0.2686057090759277,-3918.0634765625,304.1579284667969,0.9305450320243835,0.3560323715209961,0.2502359449863434,293.0823059082031,297.1499938964844,293.1499938964844,0.3557289838790893,-6625.7958984375,304.1460266113281,0.9990000128746032,0.5331666469573975,0.4235917627811432,293.239013671875,297.1499938964844,293.1499938964844,0.0113571193069219,-3291.150146484375,302.8489990234375,0.4706437587738037,0.050000000745058,0.2339459061622619,291.2044677734375,291.1499938964844,262.46649169921875,260.6229553222656,280.62957763671875,294.1286315917969,291.1973876953125,1.0,0.2902191281318664,0.7803173065185547,0.7803173065185547,1.0,1.0,-1.3177424669265747,0.5620531439781189,0.7556893825531006,0.2481832355260849,0.0,0.0,0.5675192475318909,60.14493560791016,97.0,-94.0920639038086,-13874.17578125,264.7055358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5539855957031,308.7432556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18103.123046875,18000.0,0.0,0.0,0.3221246004104614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703843235969543,0.6111995577812195,-0.0408152118325233,0.0,0.00032691549859,0.0,0.0,41.92043685913086,0.0,0.0,0.0,0.4034479260444641,4.0,0.0,1.0
651300,293.17510986328125,297.1499938964844,293.1499938964844,0.0956922471523284,-2210.5576171875,304.1522521972656,0.6984604001045227,0.1543876677751541,0.1408278942108154,294.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.4627484381198883,0.050000000745058,0.0494550392031669,293.2304077148437,297.1499938964844,293.1499938964844,0.2684893310070038,-3917.490234375,304.1567077636719,0.9169763922691344,0.3547929525375366,0.2494852095842361,293.0976867675781,297.1499938964844,293.1499938964844,0.3713257312774658,-6866.40234375,304.118408203125,0.9990000128746032,0.5310074687004089,0.4386109113693237,293.2395935058594,297.1499938964844,293.1499938964844,0.0114067178219556,-3305.0302734375,302.8280334472656,0.4627484381198883,0.050000000745058,0.2345934212207794,291.1661071777344,291.1499938964844,262.4835205078125,260.63690185546875,280.6434631347656,294.15924072265625,291.1592712402344,1.0,0.2967583239078522,0.7802661061286926,0.7802661061286926,1.0,1.0,-1.3357136249542236,0.5701912641525269,0.7655223608016968,0.2526519894599914,0.0,0.0,0.5702897310256958,63.887962341308594,97.0,-99.96522521972656,-13992.970703125,280.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6015930175781,308.7520446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.443359375,18000.0,0.0,0.0,0.3187845051288605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5716272592544556,0.6123979091644287,-0.0407706536352634,0.0,0.0003235257463529,0.0,0.0,41.96173095703125,0.0,0.0,0.0,0.4036649167537689,4.0,0.0,1.0
651360,293.1714172363281,297.1499938964844,293.1499938964844,0.0961413830518722,-2219.625,304.1510314941406,0.6892749667167664,0.1547905206680297,0.1410123407840728,294.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.4534483850002289,0.050000000745058,0.0496174097061157,293.231689453125,297.1499938964844,293.1499938964844,0.2683575749397278,-3916.666748046875,304.1557312011719,0.9030867218971252,0.3535230159759521,0.2487327307462692,293.1219482421875,297.1499938964844,293.1499938964844,0.3894413113594055,-7141.7412109375,304.0912170410156,0.9990000128746032,0.5269188284873962,0.4558320641517639,293.2408447265625,297.1499938964844,293.1499938964844,0.0114606898277997,-3319.836181640625,302.8052062988281,0.4534483850002289,0.050000000745058,0.235363632440567,291.1285705566406,291.1499938964844,262.49932861328125,260.6498107910156,280.6497497558594,294.1804504394531,291.121826171875,1.0,0.3043166399002075,0.7798850536346436,0.7798850536346436,1.0,1.0,-1.3568203449249268,0.5797295570373535,0.7770907282829285,0.2578725218772888,0.0,0.0,0.575477123260498,68.34142303466797,100.0,-102.92537689208984,-14151.693359375,299.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5940856933594,308.7391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17915.650390625,18000.0,0.0,0.0,0.3159550428390503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5777233839035034,0.6185680627822876,-0.0408446788787841,0.0,0.0003206542169209,0.0,0.0,42.67860794067383,0.0,0.0,0.0,0.4057469069957733,4.0,0.0,1.0
651420,293.154541015625,297.1499938964844,293.1499938964844,0.0985241159796714,-2265.369384765625,304.14666748046875,0.6789847612380981,0.1576466411352157,0.1432526409626007,294.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.44040247797966,0.050000000745058,0.0498868748545646,293.2342224121094,297.1499938964844,293.1499938964844,0.2677654325962066,-3910.8154296875,304.1548767089844,0.8833446502685547,0.3509376347064972,0.2471441179513931,293.1881103515625,297.1499938964844,293.1499938964844,0.4196746349334717,-7589.1025390625,304.0611572265625,0.9990000128746032,0.5142456293106079,0.4830622971057892,293.2459716796875,297.1499938964844,293.1499938964844,0.011524299159646,-3341.01953125,302.7523803710937,0.44040247797966,0.050000000745058,0.2366418540477752,291.0624084472656,291.1499938964844,262.5272827148437,260.6723022460937,280.6473083496094,294.1900939941406,291.0585327148437,1.0,0.316080629825592,0.779123067855835,0.779123067855835,1.0,1.0,-1.3921537399291992,0.595690906047821,0.7964628338813782,0.2667177319526672,0.0,0.0,0.5919816493988037,75.75413513183594,103.0,-84.88694763183594,-14488.046875,332.57135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4143981933594,308.6752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17746.431640625,18000.0,0.0,0.0,0.3122663795948028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037865281105042,0.6451278328895569,-0.0413413532078266,0.0,0.0003169106785207,0.0,0.0,46.16740417480469,0.0,0.0,0.0,0.4153560698032379,4.0,0.0,1.0
651480,293.154541015625,297.1499938964844,293.1499938964844,0.0985241159796714,-2265.369384765625,304.14666748046875,0.6789847612380981,0.1576466411352157,0.1432526409626007,294.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.44040247797966,0.050000000745058,0.0498868748545646,293.2342224121094,297.1499938964844,293.1499938964844,0.2677654325962066,-3910.8154296875,304.1548767089844,0.8833446502685547,0.3509376347064972,0.2471441179513931,293.1881103515625,297.1499938964844,293.1499938964844,0.4196746349334717,-7589.1025390625,304.0611572265625,0.9990000128746032,0.5142456293106079,0.4830622971057892,293.2459716796875,297.1499938964844,293.1499938964844,0.011524299159646,-3341.01953125,302.7523803710937,0.44040247797966,0.050000000745058,0.2366418540477752,291.0624084472656,291.1499938964844,262.5272827148437,260.6723022460937,280.6473083496094,294.1900939941406,291.0585327148437,1.0,0.316080629825592,0.779123067855835,0.779123067855835,1.0,1.0,-1.3921537399291992,0.595690906047821,0.7964628338813782,0.2667177319526672,0.0,0.0,0.5919816493988037,75.75413513183594,103.0,-84.88694763183594,-14488.046875,332.57135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4143981933594,308.6752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17746.431640625,18000.0,0.0,0.0,0.3122663795948028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037865281105042,0.6451278328895569,-0.0413413532078266,0.0,0.0003169106785207,0.0,0.0,46.16740417480469,0.0,0.0,0.0,0.4153560698032379,4.0,0.0,1.0
651540,293.1410522460937,297.1499938964844,293.1499938964844,0.1012582704424858,-2316.384765625,304.14337158203125,0.6686501502990723,0.1603120863437652,0.1464399248361587,294.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.4272526800632477,0.050000000745058,0.0502314269542694,293.23663330078125,297.1499938964844,293.1499938964844,0.2658747434616089,-3888.621826171875,304.156494140625,0.8622357249259949,0.3483187854290008,0.245588019490242,293.24151611328125,297.1499938964844,293.1499938964844,0.4179962277412414,-7547.34130859375,304.0950622558594,0.9806035161018372,0.5023555159568787,0.4788810908794403,293.2530822753906,297.1499938964844,293.1499938964844,0.0115489214658737,-3350.527099609375,302.6979675292969,0.4272526800632477,0.050000000745058,0.238276258111,291.0525817871094,291.1499938964844,262.54998779296875,260.6902160644531,280.6454772949219,294.1642150878906,291.0558166503906,1.0,0.3251572847366333,0.7783610224723816,0.7783610224723816,1.0,1.0,-1.3914881944656372,0.595211386680603,0.7962768077850342,0.2666635811328888,0.0,0.0,0.6067155003547668,84.474853515625,106.0,-9.914319038391112,-14609.4716796875,352.9118957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821228027344,308.5882263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17712.865234375,18000.0,0.0,0.0,0.3111755549907684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361662745475769,0.6782844066619873,-0.042118165642023,0.0,0.0003158036270178,0.0,0.0,51.07369995117188,0.0,0.0,0.0,0.4279237687587738,4.0,0.0,1.0
651600,293.1410522460937,297.1499938964844,293.1499938964844,0.1012582704424858,-2316.384765625,304.14337158203125,0.6686501502990723,0.1603120863437652,0.1464399248361587,294.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.4272526800632477,0.050000000745058,0.0502314269542694,293.23663330078125,297.1499938964844,293.1499938964844,0.2658747434616089,-3888.621826171875,304.156494140625,0.8622357249259949,0.3483187854290008,0.245588019490242,293.24151611328125,297.1499938964844,293.1499938964844,0.4179962277412414,-7547.34130859375,304.0950622558594,0.9806035161018372,0.5023555159568787,0.4788810908794403,293.2530822753906,297.1499938964844,293.1499938964844,0.0115489214658737,-3350.527099609375,302.6979675292969,0.4272526800632477,0.050000000745058,0.238276258111,291.0525817871094,291.1499938964844,262.54998779296875,260.6902160644531,280.6454772949219,294.1642150878906,291.0558166503906,1.0,0.3251572847366333,0.7783610224723816,0.7783610224723816,1.0,1.0,-1.3914881944656372,0.595211386680603,0.7962768077850342,0.2666635811328888,0.0,0.0,0.6067155003547668,84.474853515625,106.0,-9.914319038391112,-14609.4716796875,352.9118957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821228027344,308.5882263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17712.865234375,18000.0,0.0,0.0,0.3111755549907684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361662745475769,0.6782844066619873,-0.042118165642023,0.0,0.0003158036270178,0.0,0.0,51.07369995117188,0.0,0.0,0.0,0.4279237687587738,4.0,0.0,1.0
651660,293.1509704589844,297.1499938964844,293.1499938964844,0.1004728451371193,-2300.842529296875,304.14697265625,0.6557016372680664,0.1585187017917633,0.1458247750997543,294.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.4179199039936065,0.050000000745058,0.05054272711277,293.2489929199219,297.1499938964844,293.1499938964844,0.2614406943321228,-3835.507080078125,304.1617431640625,0.8445313572883606,0.3435941934585571,0.2428173124790191,293.269287109375,297.1499938964844,293.1499938964844,0.4100983440876007,-7419.3095703125,304.1260681152344,0.9588199853897096,0.4943426549434662,0.4709747731685638,293.271728515625,297.1499938964844,293.1499938964844,0.011442556977272,-3335.126708984375,302.6141967773437,0.4179199039936065,0.050000000745058,0.2397529333829879,291.0893249511719,291.1499938964844,262.57000732421875,260.7056884765625,280.6888122558594,294.20513916015625,291.0925598144531,1.0,0.3318400084972381,0.7774549126625061,0.7774549126625061,1.0,1.0,-1.380079746246338,0.5898599624633789,0.7902197241783142,0.2637425661087036,0.0,0.0,0.6123484373092651,92.16799926757812,94.0,34.34262466430664,-14514.4423828125,365.6080017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7421264648437,308.4310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17845.220703125,18000.0,0.0,0.0,0.3115425705909729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6535404324531555,0.6961960196495056,-0.0426556095480918,0.0,0.00031617609784,0.0,0.0,54.09261322021485,0.0,0.0,0.0,0.4351978302001953,4.0,0.0,1.0
651720,293.1509704589844,297.1499938964844,293.1499938964844,0.1004728451371193,-2300.842529296875,304.14697265625,0.6557016372680664,0.1585187017917633,0.1458247750997543,294.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.4179199039936065,0.050000000745058,0.05054272711277,293.2489929199219,297.1499938964844,293.1499938964844,0.2614406943321228,-3835.507080078125,304.1617431640625,0.8445313572883606,0.3435941934585571,0.2428173124790191,293.269287109375,297.1499938964844,293.1499938964844,0.4100983440876007,-7419.3095703125,304.1260681152344,0.9588199853897096,0.4943426549434662,0.4709747731685638,293.271728515625,297.1499938964844,293.1499938964844,0.011442556977272,-3335.126708984375,302.6141967773437,0.4179199039936065,0.050000000745058,0.2397529333829879,291.0893249511719,291.1499938964844,262.57000732421875,260.7056884765625,280.6888122558594,294.20513916015625,291.0925598144531,1.0,0.3318400084972381,0.7774549126625061,0.7774549126625061,1.0,1.0,-1.380079746246338,0.5898599624633789,0.7902197241783142,0.2637425661087036,0.0,0.0,0.6123484373092651,92.16799926757812,94.0,34.34262466430664,-14514.4423828125,365.6080017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7421264648437,308.4310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17845.220703125,18000.0,0.0,0.0,0.3115425705909729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6535404324531555,0.6961960196495056,-0.0426556095480918,0.0,0.00031617609784,0.0,0.0,54.09261322021485,0.0,0.0,0.0,0.4351978302001953,4.0,0.0,1.0
651780,293.1590881347656,297.1499938964844,293.1499938964844,0.0991687029600143,-2275.90576171875,304.150146484375,0.6514953970909119,0.1568613052368164,0.1445232927799224,294.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.4162239134311676,0.050000000745058,0.0506070517003536,293.25445556640625,297.1499938964844,293.1499938964844,0.2573334276676178,-3786.74072265625,304.1645812988281,0.8389327526092529,0.3399699628353119,0.2401998341083526,293.2774353027344,297.1499938964844,293.1499938964844,0.4047670364379883,-7335.04345703125,304.1426086425781,0.9517245292663574,0.4896440804004669,0.4660542011260986,293.2841186523437,297.1499938964844,293.1499938964844,0.0112921092659235,-3310.32373046875,302.5408935546875,0.4162239134311676,0.050000000745058,0.2400580644607544,291.1184997558594,291.1499938964844,262.5899963378906,260.7211303710937,280.7294921875,294.2441711425781,291.1199951171875,1.0,0.3317670226097107,0.7765488028526306,0.7765488028526306,1.0,1.0,-1.3699123859405518,0.5850771069526672,0.7848352193832397,0.2611438333988189,0.0,0.0,0.6143704056739807,93.62982177734376,82.0,33.9415397644043,-14373.939453125,364.1470336914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669494628906,308.26483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.8984375,18000.0,0.0,0.0,0.3125025928020477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6606186628341675,0.7035205364227295,-0.0429018698632717,0.0,0.0003171504067722,0.0,0.0,55.41325759887695,0.0,0.0,0.0,0.4383044242858886,4.0,0.0,1.0
651840,293.1590881347656,297.1499938964844,293.1499938964844,0.0991687029600143,-2275.90576171875,304.150146484375,0.6514953970909119,0.1568613052368164,0.1445232927799224,294.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.4162239134311676,0.050000000745058,0.0506070517003536,293.25445556640625,297.1499938964844,293.1499938964844,0.2573334276676178,-3786.74072265625,304.1645812988281,0.8389327526092529,0.3399699628353119,0.2401998341083526,293.2774353027344,297.1499938964844,293.1499938964844,0.4047670364379883,-7335.04345703125,304.1426086425781,0.9517245292663574,0.4896440804004669,0.4660542011260986,293.2841186523437,297.1499938964844,293.1499938964844,0.0112921092659235,-3310.32373046875,302.5408935546875,0.4162239134311676,0.050000000745058,0.2400580644607544,291.1184997558594,291.1499938964844,262.5899963378906,260.7211303710937,280.7294921875,294.2441711425781,291.1199951171875,1.0,0.3317670226097107,0.7765488028526306,0.7765488028526306,1.0,1.0,-1.3699123859405518,0.5850771069526672,0.7848352193832397,0.2611438333988189,0.0,0.0,0.6143704056739807,93.62982177734376,82.0,33.9415397644043,-14373.939453125,364.1470336914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669494628906,308.26483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.8984375,18000.0,0.0,0.0,0.3125025928020477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6606186628341675,0.7035205364227295,-0.0429018698632717,0.0,0.0003171504067722,0.0,0.0,55.41325759887695,0.0,0.0,0.0,0.4383044242858886,4.0,0.0,1.0
651900,293.1645202636719,297.1499938964844,293.1499938964844,0.0982509404420852,-2258.583740234375,304.1517944335937,0.6512595415115356,0.1556770354509353,0.1434925496578216,294.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.4172296822071075,0.050000000745058,0.0505686849355697,293.2560119628906,297.1499938964844,293.1499938964844,0.2555564045906067,-3765.8037109375,304.1651611328125,0.8392208218574524,0.3383446037769317,0.2390066981315612,293.2784118652344,297.1499938964844,293.1499938964844,0.402755469083786,-7303.88671875,304.1475830078125,0.9524349570274352,0.4878373444080353,0.4641813933849334,293.2885131835937,297.1499938964844,293.1499938964844,0.0112053286284208,-3295.80029296875,302.50689697265625,0.4172296822071075,0.050000000745058,0.2398760616779327,291.1264953613281,291.1499938964844,262.6000061035156,260.7288818359375,280.7438659667969,294.2527770996094,291.1278991699219,1.0,0.3300265967845917,0.7760958075523376,0.7760958075523376,1.0,1.0,-1.3647302389144895,0.5826402306556702,0.7820899486541748,0.2598296701908111,0.0,0.0,0.6151319742202759,92.573974609375,82.0,28.98307609558105,-14307.0859375,359.2191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3580322265625,308.19683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.447265625,18000.0,0.0,0.0,0.3130704164505005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6627354621887207,0.7057043313980103,-0.0429689213633537,0.0,0.0003177266626153,0.0,0.0,55.7983627319336,0.0,0.0,0.0,0.4392200112342834,4.0,0.0,1.0
651960,293.16961669921875,297.1499938964844,293.1499938964844,0.0972394943237304,-2239.51806640625,304.1532897949219,0.6520623564720154,0.1544897854328155,0.1423548758029937,294.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4191940724849701,0.050000000745058,0.0504963025450706,293.2571105957031,297.1499938964844,293.1499938964844,0.2538131773471832,-3745.26513671875,304.1655578613281,0.8410165309906006,0.3367823362350464,0.2378457486629486,293.2783508300781,297.1499938964844,293.1499938964844,0.4008701145648956,-7275.06494140625,304.1514587402344,0.9552077651023864,0.4862241148948669,0.4625060558319092,293.2919921875,297.1499938964844,293.1499938964844,0.0111107770353555,-3279.4677734375,302.4745483398437,0.4191940724849701,0.050000000745058,0.2395327240228653,291.1346740722656,291.1499938964844,262.6099853515625,260.7366027832031,280.75732421875,294.2606201171875,291.1361694335937,1.0,0.3274016380310058,0.7758532762527466,0.7758532762527466,1.0,1.0,-1.3594608306884766,0.5801915526390076,0.7792692184448242,0.2585272490978241,0.0,0.0,0.6153346300125122,90.65596771240234,70.0,26.55120658874512,-14242.6591796875,352.2867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677917480469,308.140625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.650390625,18000.0,0.0,0.0,0.3136500418186188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6640873551368713,0.7071034908294678,-0.0430161096155643,0.0,0.0003183149092365,0.0,0.0,56.05451202392578,0.0,0.0,0.0,0.4397989809513092,4.0,0.0,1.0
652020,293.1778259277344,297.1499938964844,293.1499938964844,0.095258742570877,-2202.22412109375,304.15545654296875,0.6568725109100342,0.1523253619670868,0.1401326358318328,294.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.4258586168289184,0.050000000745058,0.0502741336822509,293.2586364746094,297.1499938964844,293.1499938964844,0.2503865659236908,-3704.87548828125,304.16607666015625,0.8485168218612671,0.3337599635124206,0.2355589866638183,293.2764892578125,297.1499938964844,293.1499938964844,0.3973162770271301,-7221.61328125,304.1568298339844,0.9655660390853882,0.48334601521492,0.4594808518886566,293.29705810546875,297.1499938964844,293.1499938964844,0.0109062530100345,-3243.02294921875,302.4134521484375,0.4258586168289184,0.050000000745058,0.2384788393974304,291.1506652832031,291.1499938964844,262.6300048828125,260.7520446777344,280.7832336425781,294.274658203125,291.1520080566406,1.0,0.3200669288635254,0.775368332862854,0.775368332862854,1.0,1.0,-1.3488849401474,0.5752801299095154,0.7736048102378845,0.255937397480011,0.0,0.0,0.6141641139984131,84.86077117919922,58.0,23.204923629760746,-14114.259765625,334.0498352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14215087890625,308.0573425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.662109375,18000.0,0.0,0.0,0.314708411693573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6634884476661682,0.7065187692642212,-0.0430302917957305,0.0,0.0003193890152033,0.0,0.0,56.015419006347656,0.0,0.0,0.0,0.4396366477012634,4.0,0.0,1.0
652080,293.1778259277344,297.1499938964844,293.1499938964844,0.095258742570877,-2202.22412109375,304.15545654296875,0.6568725109100342,0.1523253619670868,0.1401326358318328,294.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.4258586168289184,0.050000000745058,0.0502741336822509,293.2586364746094,297.1499938964844,293.1499938964844,0.2503865659236908,-3704.87548828125,304.16607666015625,0.8485168218612671,0.3337599635124206,0.2355589866638183,293.2764892578125,297.1499938964844,293.1499938964844,0.3973162770271301,-7221.61328125,304.1568298339844,0.9655660390853882,0.48334601521492,0.4594808518886566,293.29705810546875,297.1499938964844,293.1499938964844,0.0109062530100345,-3243.02294921875,302.4134521484375,0.4258586168289184,0.050000000745058,0.2384788393974304,291.1506652832031,291.1499938964844,262.6300048828125,260.7520446777344,280.7832336425781,294.274658203125,291.1520080566406,1.0,0.3200669288635254,0.775368332862854,0.775368332862854,1.0,1.0,-1.3488849401474,0.5752801299095154,0.7736048102378845,0.255937397480011,0.0,0.0,0.6141641139984131,84.86077117919922,58.0,23.204923629760746,-14114.259765625,334.0498352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14215087890625,308.0573425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.662109375,18000.0,0.0,0.0,0.314708411693573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6634884476661682,0.7065187692642212,-0.0430302917957305,0.0,0.0003193890152033,0.0,0.0,56.015419006347656,0.0,0.0,0.0,0.4396366477012634,4.0,0.0,1.0
652140,293.1834716796875,297.1499938964844,293.1499938964844,0.0934584513306617,-2168.373046875,304.1566162109375,0.6659744381904602,0.1504745334386825,0.1381233930587768,294.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.4365091025829315,0.050000000745058,0.0499801523983478,293.2596130371094,297.1499938964844,293.1499938964844,0.2470027804374694,-3664.9345703125,304.1663513183594,0.8609687089920044,0.3308066129684448,0.2332789152860641,293.2734680175781,297.1499938964844,293.1499938964844,0.393930435180664,-7171.498046875,304.16015625,0.9804679155349731,0.4807502329349518,0.4566939175128937,293.3003234863281,297.1499938964844,293.1499938964844,0.0106903249397873,-3203.353271484375,302.3555908203125,0.4365091025829315,0.050000000745058,0.2370843142271042,291.1654357910156,291.1499938964844,262.6499938964844,260.7674865722656,280.808349609375,294.2869873046875,291.1667175292969,1.0,0.3106221854686737,0.7748833298683167,0.7748833298683167,1.0,1.0,-1.3383636474609375,0.5703908205032349,0.7679728269577026,0.2533921003341675,0.0,0.0,0.611108124256134,77.25025177001953,46.0,21.15529060363769,-13987.97265625,311.9628601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0853881835937,308.0111694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18049.6328125,18000.0,0.0,0.0,0.3154402077198028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588415503501892,0.7017808556556702,-0.0429393015801906,0.0,0.0003201317158527,0.0,0.0,55.28837203979492,0.0,0.0,0.0,0.4378295242786407,4.0,0.0,1.0
652200,293.1834716796875,297.1499938964844,293.1499938964844,0.0934584513306617,-2168.373046875,304.1566162109375,0.6659744381904602,0.1504745334386825,0.1381233930587768,294.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.4365091025829315,0.050000000745058,0.0499801523983478,293.2596130371094,297.1499938964844,293.1499938964844,0.2470027804374694,-3664.9345703125,304.1663513183594,0.8609687089920044,0.3308066129684448,0.2332789152860641,293.2734680175781,297.1499938964844,293.1499938964844,0.393930435180664,-7171.498046875,304.16015625,0.9804679155349731,0.4807502329349518,0.4566939175128937,293.3003234863281,297.1499938964844,293.1499938964844,0.0106903249397873,-3203.353271484375,302.3555908203125,0.4365091025829315,0.050000000745058,0.2370843142271042,291.1654357910156,291.1499938964844,262.6499938964844,260.7674865722656,280.808349609375,294.2869873046875,291.1667175292969,1.0,0.3106221854686737,0.7748833298683167,0.7748833298683167,1.0,1.0,-1.3383636474609375,0.5703908205032349,0.7679728269577026,0.2533921003341675,0.0,0.0,0.611108124256134,77.25025177001953,46.0,21.15529060363769,-13987.97265625,311.9628601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0853881835937,308.0111694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18049.6328125,18000.0,0.0,0.0,0.3154402077198028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588415503501892,0.7017808556556702,-0.0429393015801906,0.0,0.0003201317158527,0.0,0.0,55.28837203979492,0.0,0.0,0.0,0.4378295242786407,4.0,0.0,1.0
652260,293.18719482421875,297.1499938964844,293.1499938964844,0.0918248295783996,-2137.6923828125,304.1571350097656,0.6796870827674866,0.1488656848669052,0.1363080590963363,294.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.4521799683570862,0.050000000745058,0.049641415476799,293.26031494140625,297.1499938964844,293.1499938964844,0.2436478734016418,-3625.25537109375,304.16650390625,0.8788508772850037,0.3278882503509521,0.2309947162866592,293.2699279785156,297.1499938964844,293.1499938964844,0.3906176686286926,-7123.26904296875,304.1622619628906,0.9977957010269164,0.4783395826816559,0.4540517032146454,293.3023986816406,297.1499938964844,293.1499938964844,0.0104703987017273,-3161.91943359375,302.2998046875,0.4521799683570862,0.050000000745058,0.2354775071144104,291.1792297363281,291.1499938964844,262.6700134277344,260.7829284667969,280.8329467773437,294.29815673828125,291.1803894042969,1.0,0.2996059656143188,0.7744277119636536,0.7744277119636536,1.0,1.0,-1.3278826475143433,0.565519392490387,0.7623631954193115,0.2508971393108368,0.0,0.0,0.6062732338905334,68.50955963134766,34.0,19.393510818481445,-13861.49609375,287.6737976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894470214844,307.9963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18085.6953125,18000.0,0.0,0.0,0.3156661093235016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650391161441803,0.6931414008140564,-0.0427502393722534,0.0,0.0003203609667252,0.0,0.0,53.93342590332031,0.0,0.0,0.0,0.4344906806945801,4.0,0.0,1.0
652320,293.18719482421875,297.1499938964844,293.1499938964844,0.0918248295783996,-2137.6923828125,304.1571350097656,0.6796870827674866,0.1488656848669052,0.1363080590963363,294.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.4521799683570862,0.050000000745058,0.049641415476799,293.26031494140625,297.1499938964844,293.1499938964844,0.2436478734016418,-3625.25537109375,304.16650390625,0.8788508772850037,0.3278882503509521,0.2309947162866592,293.2699279785156,297.1499938964844,293.1499938964844,0.3906176686286926,-7123.26904296875,304.1622619628906,0.9977957010269164,0.4783395826816559,0.4540517032146454,293.3023986816406,297.1499938964844,293.1499938964844,0.0104703987017273,-3161.91943359375,302.2998046875,0.4521799683570862,0.050000000745058,0.2354775071144104,291.1792297363281,291.1499938964844,262.6700134277344,260.7829284667969,280.8329467773437,294.29815673828125,291.1803894042969,1.0,0.2996059656143188,0.7744277119636536,0.7744277119636536,1.0,1.0,-1.3278826475143433,0.565519392490387,0.7623631954193115,0.2508971393108368,0.0,0.0,0.6062732338905334,68.50955963134766,34.0,19.393510818481445,-13861.49609375,287.6737976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894470214844,307.9963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18085.6953125,18000.0,0.0,0.0,0.3156661093235016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650391161441803,0.6931414008140564,-0.0427502393722534,0.0,0.0003203609667252,0.0,0.0,53.93342590332031,0.0,0.0,0.0,0.4344906806945801,4.0,0.0,1.0
652380,293.1944580078125,297.1499938964844,293.1499938964844,0.0898136869072914,-2099.490966796875,304.1581726074219,0.6923664808273315,0.146477997303009,0.1342849880456924,294.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.4681036472320556,0.050000000745058,0.049364261329174,293.2606811523437,297.1499938964844,293.1499938964844,0.2398395538330078,-3579.556640625,304.1674194335937,0.8962438106536865,0.3250197768211365,0.228789821267128,293.2486572265625,297.1499938964844,293.1499938964844,0.364439845085144,-6725.7109375,304.2025146484375,0.9990000128746032,0.4795275032520294,0.4286675751209259,293.3031005859375,297.1499938964844,293.1499938964844,0.0102622415870428,-3119.350830078125,302.2508239746094,0.4681036472320556,0.050000000745058,0.2341628074645996,291.2177429199219,291.1499938964844,262.69000244140625,260.7983703613281,280.8719787597656,294.3028259277344,291.2243957519531,1.0,0.2864950895309448,0.7739721536636353,0.7739721536636353,1.0,1.0,-1.2905536890029907,0.5484307408332825,0.7421229481697083,0.2420506179332733,0.0,0.0,0.5954581499099731,60.9169807434082,25.0,62.13439178466797,-13564.09765625,255.7259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1681823730469,308.0658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18175.05859375,18000.0,0.0,0.0,0.3149993121623993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351892948150635,0.6776222586631775,-0.0424329787492752,0.0,0.0003196842444594,0.0,0.0,51.597412109375,0.0,0.0,0.0,0.4284694790840149,4.0,0.0,1.0
