time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652440,293.1944580078125,297.1499938964844,293.1499938964844,0.0898136869072914,-2099.490966796875,304.1581726074219,0.6923664808273315,0.146477997303009,0.1342849880456924,294.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.4681036472320556,0.050000000745058,0.049364261329174,293.2606811523437,297.1499938964844,293.1499938964844,0.2398395538330078,-3579.556640625,304.1674194335937,0.8962438106536865,0.3250197768211365,0.228789821267128,293.2486572265625,297.1499938964844,293.1499938964844,0.364439845085144,-6725.7109375,304.2025146484375,0.9990000128746032,0.4795275032520294,0.4286675751209259,293.3031005859375,297.1499938964844,293.1499938964844,0.0102622415870428,-3119.350830078125,302.2508239746094,0.4681036472320556,0.050000000745058,0.2341628074645996,291.2177429199219,291.1499938964844,262.69000244140625,260.7983703613281,280.8719787597656,294.3028259277344,291.2243957519531,1.0,0.2864950895309448,0.7739721536636353,0.7739721536636353,1.0,1.0,-1.2905536890029907,0.5484307408332825,0.7421229481697083,0.2420506179332733,0.0,0.0,0.5954581499099731,60.9169807434082,25.0,62.13439178466797,-13564.09765625,255.7259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1681823730469,308.0658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18175.05859375,18000.0,0.0,0.0,0.3149993121623993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351892948150635,0.6776222586631775,-0.0424329787492752,0.0,0.0003196842444594,0.0,0.0,51.597412109375,0.0,0.0,0.0,0.4284694790840149,4.0,0.0,1.0
652500,293.2026672363281,297.1499938964844,293.1499938964844,0.0880762711167335,-2066.47705078125,304.15985107421875,0.6977075934410095,0.1443059295415878,0.1324830800294876,294.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24322509765625,0.4752322733402252,0.050000000745058,0.049232929944992,293.26123046875,297.1499938964844,293.1499938964844,0.2377014309167862,-3553.68408203125,304.1681213378906,0.9056695103645324,0.3235144317150116,0.2276863008737564,293.2244567871094,297.1499938964844,293.1499938964844,0.3486270010471344,-6486.7900390625,304.2216491699219,0.9990000128746032,0.4830261766910553,0.413876473903656,293.30303955078125,297.1499938964844,293.1499938964844,0.0101539930328726,-3095.9140625,302.2294616699219,0.4752322733402252,0.050000000745058,0.2335398197174072,291.2503662109375,291.1499938964844,262.70001220703125,260.8060607910156,280.8729858398437,294.2684631347656,291.25543212890625,1.0,0.2796245515346527,0.7737443447113037,0.7737443447113037,1.0,1.0,-1.2683461904525757,0.5383133292198181,0.7300329208374023,0.236793041229248,0.0,0.0,0.5854553580284119,57.25672149658203,25.0,70.10579681396484,-13359.443359375,239.3461761474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2527770996094,308.09783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18277.171875,18000.0,0.0,0.0,0.3140371739864349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6190159916877747,0.6611239910125732,-0.0421080514788627,0.0,0.0003187078109476,0.0,0.0,49.21092224121094,0.0,0.0,0.0,0.4223083555698395,4.0,0.0,1.0
652560,293.2064514160156,297.1499938964844,293.1499938964844,0.0863939896225929,-2034.737060546875,304.1611022949219,0.703585684299469,0.1428864002227783,0.1306694597005844,294.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26861572265625,0.4819454550743103,0.050000000745058,0.0491025745868682,293.26318359375,297.1499938964844,293.1499938964844,0.2355402410030365,-3527.61181640625,304.16876220703125,0.916434407234192,0.3217198252677917,0.2264067828655243,293.1974182128906,297.1499938964844,293.1499938964844,0.332655131816864,-6244.80078125,304.2376403808594,0.9990000128746032,0.4873934090137481,0.3986526429653168,293.3028564453125,297.1499938964844,293.1499938964844,0.0100550893694162,-3074.959716796875,302.20721435546875,0.4819454550743103,0.050000000745058,0.2329214811325073,291.2738342285156,291.1499938964844,262.7099914550781,260.81378173828125,280.87310791015625,294.23162841796875,291.2777404785156,1.0,0.2725383341312408,0.7736495137214661,0.7736495137214661,1.0,1.0,-1.2454606294631958,0.5279206037521362,0.7175400257110596,0.2314488291740417,0.0,0.0,0.5748166441917419,53.61827087402344,28.0,65.65151977539062,-13137.90234375,223.24981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3702392578125,308.1369934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18339.869140625,18000.0,0.0,0.0,0.3125441968441009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995306372642517,0.6412128806114197,-0.0416822098195552,0.0,0.0003171926364302,0.0,0.0,46.36919403076172,0.0,0.0,0.0,0.4149337708950043,4.0,0.0,1.0
652620,293.2054443359375,297.1499938964844,293.1499938964844,0.084811732172966,-2005.17724609375,304.15997314453125,0.7146562933921814,0.1416544914245605,0.1290195435285568,294.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2977294921875,0.4915974736213684,0.050000000745058,0.048918817192316,293.263916015625,297.1499938964844,293.1499938964844,0.2319553941488266,-3484.765380859375,304.1683959960937,0.9335743188858032,0.3186955153942108,0.2240724265575409,293.1485900878906,297.1499938964844,293.1499938964844,0.3088282942771911,-5885.74609375,304.2474975585937,0.9990000128746032,0.496107816696167,0.3761443495750427,293.3018493652344,297.1499938964844,293.1499938964844,0.0099020265042781,-3043.83056640625,302.1612243652344,0.4915974736213684,0.050000000745058,0.2320498079061508,291.2989501953125,291.1499938964844,262.7300109863281,260.8291931152344,280.867919921875,294.1613464355469,291.2992248535156,1.0,0.2626369595527649,0.7734598517417908,0.7734598517417908,1.0,1.0,-1.212385177612305,0.512890636920929,0.6994945406913757,0.2239196300506591,0.0,0.0,0.5528298020362854,48.49197006225586,31.0,32.020660400390625,-12758.6484375,201.1534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68035888671875,308.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18374.109375,18000.0,0.0,0.0,0.3079663217067718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5574988126754761,0.5982233881950378,-0.0407245866954326,0.0,0.0003125466755591,0.0,0.0,40.54338836669922,0.0,0.0,0.0,0.3991733491420746,4.0,0.0,1.0
652680,293.2054443359375,297.1499938964844,293.1499938964844,0.084811732172966,-2005.17724609375,304.15997314453125,0.7146562933921814,0.1416544914245605,0.1290195435285568,294.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2977294921875,0.4915974736213684,0.050000000745058,0.048918817192316,293.263916015625,297.1499938964844,293.1499938964844,0.2319553941488266,-3484.765380859375,304.1683959960937,0.9335743188858032,0.3186955153942108,0.2240724265575409,293.1485900878906,297.1499938964844,293.1499938964844,0.3088282942771911,-5885.74609375,304.2474975585937,0.9990000128746032,0.496107816696167,0.3761443495750427,293.3018493652344,297.1499938964844,293.1499938964844,0.0099020265042781,-3043.83056640625,302.1612243652344,0.4915974736213684,0.050000000745058,0.2320498079061508,291.2989501953125,291.1499938964844,262.7300109863281,260.8291931152344,280.867919921875,294.1613464355469,291.2992248535156,1.0,0.2626369595527649,0.7734598517417908,0.7734598517417908,1.0,1.0,-1.212385177612305,0.512890636920929,0.6994945406913757,0.2239196300506591,0.0,0.0,0.5528298020362854,48.49197006225586,31.0,32.020660400390625,-12758.6484375,201.1534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68035888671875,308.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18374.109375,18000.0,0.0,0.0,0.3079663217067718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5574988126754761,0.5982233881950378,-0.0407245866954326,0.0,0.0003125466755591,0.0,0.0,40.54338836669922,0.0,0.0,0.0,0.3991733491420746,4.0,0.0,1.0
652740,293.2025146484375,297.1499938964844,293.1499938964844,0.0840814784169197,-1991.9652099609373,304.1578674316406,0.7226399779319763,0.1408394277095794,0.1281269490718841,294.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.4985244274139404,0.050000000745058,0.0487992018461227,293.26373291015625,297.1499938964844,293.1499938964844,0.2293083220720291,-3453.64453125,304.16668701171875,0.9452555179595948,0.3158489167690277,0.2219916582107544,293.1094055175781,297.1499938964844,293.1499938964844,0.2927252948284149,-5644.7724609375,304.2415466308594,0.9990000128746032,0.504105269908905,0.3607390820980072,293.3002319335937,297.1499938964844,293.1499938964844,0.0097948983311653,-3024.490478515625,302.11260986328125,0.4985244274139404,0.050000000745058,0.2314824163913726,291.2933654785156,291.1499938964844,262.75,260.8446044921875,280.8739624023437,294.1187744140625,291.2919921875,1.0,0.2557978332042694,0.7732701897621155,0.7732701897621155,1.0,1.0,-1.189496994018555,0.5023794174194336,0.6871175169944763,0.2191361188888549,0.0,0.0,0.5339198708534241,45.15308380126953,34.0,-1.376305341720581,-12461.5673828125,186.88755798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03369140625,308.3172302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18315.869140625,18000.0,0.0,0.0,0.3016051948070526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203888416290283,0.5602442026138306,-0.0398553535342216,0.0,0.0003060909511987,0.0,0.0,35.77801513671875,0.0,0.0,0.0,0.385505199432373,4.0,0.0,1.0
652800,293.2025146484375,297.1499938964844,293.1499938964844,0.0840814784169197,-1991.9652099609373,304.1578674316406,0.7226399779319763,0.1408394277095794,0.1281269490718841,294.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.4985244274139404,0.050000000745058,0.0487992018461227,293.26373291015625,297.1499938964844,293.1499938964844,0.2293083220720291,-3453.64453125,304.16668701171875,0.9452555179595948,0.3158489167690277,0.2219916582107544,293.1094055175781,297.1499938964844,293.1499938964844,0.2927252948284149,-5644.7724609375,304.2415466308594,0.9990000128746032,0.504105269908905,0.3607390820980072,293.3002319335937,297.1499938964844,293.1499938964844,0.0097948983311653,-3024.490478515625,302.11260986328125,0.4985244274139404,0.050000000745058,0.2314824163913726,291.2933654785156,291.1499938964844,262.75,260.8446044921875,280.8739624023437,294.1187744140625,291.2919921875,1.0,0.2557978332042694,0.7732701897621155,0.7732701897621155,1.0,1.0,-1.189496994018555,0.5023794174194336,0.6871175169944763,0.2191361188888549,0.0,0.0,0.5339198708534241,45.15308380126953,34.0,-1.376305341720581,-12461.5673828125,186.88755798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03369140625,308.3172302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18315.869140625,18000.0,0.0,0.0,0.3016051948070526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203888416290283,0.5602442026138306,-0.0398553535342216,0.0,0.0003060909511987,0.0,0.0,35.77801513671875,0.0,0.0,0.0,0.385505199432373,4.0,0.0,1.0
652860,293.1995849609375,297.1499938964844,293.1499938964844,0.083570621907711,-1982.950927734375,304.1560974121094,0.72747403383255,0.1401042938232422,0.1273855566978454,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.5031821131706238,0.050000000745058,0.0487263202667236,293.26422119140625,297.1499938964844,293.1499938964844,0.2269051223993301,-3425.4580078125,304.1651306152344,0.9515320658683776,0.3128678202629089,0.2198976576328277,293.0794982910156,297.1499938964844,293.1499938964844,0.2825420200824737,-5494.5029296875,304.2278747558594,0.9990000128746032,0.51121586561203,0.3510205149650574,293.2984313964844,297.1499938964844,293.1499938964844,0.0097124213352799,-3011.1376953125,302.0631103515625,0.5031821131706238,0.050000000745058,0.2311366945505142,291.2757873535156,291.1499938964844,262.7699890136719,260.8599853515625,280.8902282714844,294.0986022949219,291.2734069824219,1.0,0.2513990700244903,0.7732396721839905,0.7732396721839905,1.0,1.0,-1.1739232540130615,0.4950830042362213,0.6788402795791626,0.2164120972156524,0.0,0.0,0.5182244181632996,43.11192321777344,52.0,-21.69034004211425,-12232.142578125,177.911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37176513671875,308.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18246.951171875,18000.0,0.0,0.0,0.2939995527267456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4903472363948822,0.5295151472091675,-0.039167933166027,0.0,0.0002983721788041,0.0,0.0,32.22148895263672,0.0,0.0,0.0,0.3747312128543854,4.0,0.0,1.0
652920,293.1995849609375,297.1499938964844,293.1499938964844,0.083570621907711,-1982.950927734375,304.1560974121094,0.72747403383255,0.1401042938232422,0.1273855566978454,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.5031821131706238,0.050000000745058,0.0487263202667236,293.26422119140625,297.1499938964844,293.1499938964844,0.2269051223993301,-3425.4580078125,304.1651306152344,0.9515320658683776,0.3128678202629089,0.2198976576328277,293.0794982910156,297.1499938964844,293.1499938964844,0.2825420200824737,-5494.5029296875,304.2278747558594,0.9990000128746032,0.51121586561203,0.3510205149650574,293.2984313964844,297.1499938964844,293.1499938964844,0.0097124213352799,-3011.1376953125,302.0631103515625,0.5031821131706238,0.050000000745058,0.2311366945505142,291.2757873535156,291.1499938964844,262.7699890136719,260.8599853515625,280.8902282714844,294.0986022949219,291.2734069824219,1.0,0.2513990700244903,0.7732396721839905,0.7732396721839905,1.0,1.0,-1.1739232540130615,0.4950830042362213,0.6788402795791626,0.2164120972156524,0.0,0.0,0.5182244181632996,43.11192321777344,52.0,-21.69034004211425,-12232.142578125,177.911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37176513671875,308.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18246.951171875,18000.0,0.0,0.0,0.2939995527267456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4903472363948822,0.5295151472091675,-0.039167933166027,0.0,0.0002983721788041,0.0,0.0,32.22148895263672,0.0,0.0,0.0,0.3747312128543854,4.0,0.0,1.0
652980,293.1971740722656,297.1499938964844,293.1499938964844,0.0833465382456779,-1979.5845947265625,304.1544494628906,0.7212231755256653,0.1393366307020187,0.1267706304788589,294.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.24224853515625,0.4992608428001404,0.050000000745058,0.0487873330712318,293.2654724121094,297.1499938964844,293.1499938964844,0.2249626517295837,-3403.107666015625,304.1632995605469,0.93997061252594,0.3097217679023742,0.2177817225456237,293.0667419433594,297.1499938964844,293.1499938964844,0.2899346947669983,-5623.11181640625,304.1889343261719,0.9990000128746032,0.5156421661376953,0.3591661155223846,293.297119140625,297.1499938964844,293.1499938964844,0.0096819214522838,-3011.114501953125,302.0089111328125,0.4992608428001404,0.050000000745058,0.2314261049032211,291.23565673828125,291.1499938964844,262.7900085449219,260.8753967285156,280.9039306640625,294.1056823730469,291.2288818359375,1.0,0.2550920248031616,0.7732092142105103,0.7732092142105103,1.0,1.0,-1.1808310747146606,0.4980140626430511,0.6828170418739319,0.2184937745332718,0.0,0.0,0.5089364051818848,44.76353454589844,70.0,-61.63658142089844,-12161.3857421875,183.368881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6397399902344,308.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18154.740234375,18000.0,0.0,0.0,0.2858603000640869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695054292678833,0.508179783821106,-0.0386743322014808,0.0,0.0002901118714362,0.0,0.0,29.869644165039062,0.0,0.0,0.0,0.3673769533634186,4.0,0.0,1.0
653040,293.1971740722656,297.1499938964844,293.1499938964844,0.0833465382456779,-1979.5845947265625,304.1544494628906,0.7212231755256653,0.1393366307020187,0.1267706304788589,294.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.24224853515625,0.4992608428001404,0.050000000745058,0.0487873330712318,293.2654724121094,297.1499938964844,293.1499938964844,0.2249626517295837,-3403.107666015625,304.1632995605469,0.93997061252594,0.3097217679023742,0.2177817225456237,293.0667419433594,297.1499938964844,293.1499938964844,0.2899346947669983,-5623.11181640625,304.1889343261719,0.9990000128746032,0.5156421661376953,0.3591661155223846,293.297119140625,297.1499938964844,293.1499938964844,0.0096819214522838,-3011.114501953125,302.0089111328125,0.4992608428001404,0.050000000745058,0.2314261049032211,291.23565673828125,291.1499938964844,262.7900085449219,260.8753967285156,280.9039306640625,294.1056823730469,291.2288818359375,1.0,0.2550920248031616,0.7732092142105103,0.7732092142105103,1.0,1.0,-1.1808310747146606,0.4980140626430511,0.6828170418739319,0.2184937745332718,0.0,0.0,0.5089364051818848,44.76353454589844,70.0,-61.63658142089844,-12161.3857421875,183.368881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6397399902344,308.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18154.740234375,18000.0,0.0,0.0,0.2858603000640869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695054292678833,0.508179783821106,-0.0386743322014808,0.0,0.0002901118714362,0.0,0.0,29.869644165039062,0.0,0.0,0.0,0.3673769533634186,4.0,0.0,1.0
653100,293.1962890625,297.1499938964844,293.1499938964844,0.0833523645997047,-1980.279296875,304.15362548828125,0.7142998576164246,0.1389123648405075,0.1264780312776565,294.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088623046875,0.4946204721927643,0.050000000745058,0.0488651245832443,293.2662658691406,297.1499938964844,293.1499938964844,0.2242703586816787,-3395.49072265625,304.1621398925781,0.9281508922576904,0.3081028163433075,0.2167229056358337,293.0711364746094,297.1499938964844,293.1499938964844,0.2999494075775146,-5786.1123046875,304.16363525390625,0.9990000128746032,0.5158417820930481,0.3692961037158966,293.2969970703125,297.1499938964844,293.1499938964844,0.0096877124160528,-3016.961181640625,301.9779968261719,0.4946204721927643,0.050000000745058,0.2317951172590255,291.2007751464844,291.1499938964844,262.79998779296875,260.8830871582031,280.9110412597656,294.1225280761719,291.1933898925781,1.0,0.2593904733657837,0.7731939554214478,0.7731939554214478,1.0,1.0,-1.1919008493423462,0.5029650926589966,0.6889357566833496,0.2211197018623352,0.0,0.0,0.5090265274047852,46.8893928527832,70.0,-80.087890625,-12208.81640625,191.1763610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7222595214844,308.4644470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18078.767578125,18000.0,0.0,0.0,0.2819661200046539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4660424292087555,0.5045874118804932,-0.0385450012981891,0.0,0.000286159774987,0.0,0.0,29.42538452148437,0.0,0.0,0.0,0.3659922480583191,4.0,0.0,1.0
653160,293.1956787109375,297.1499938964844,293.1499938964844,0.0833611488342285,-1981.0240478515625,304.1529541015625,0.7050591707229614,0.1384458243846893,0.1261798441410064,294.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.4887725412845611,0.050000000745058,0.048971202224493,293.2671813964844,297.1499938964844,293.1499938964844,0.2235985547304153,-3388.084716796875,304.1611633300781,0.913749933242798,0.3064552247524261,0.2156649231910705,293.0826721191406,297.1499938964844,293.1499938964844,0.3133391141891479,-6000.09521484375,304.1368103027344,0.9990000128746032,0.5145815014839172,0.3826781213283539,293.2973327636719,297.1499938964844,293.1499938964844,0.0097000570967793,-3024.404541015625,301.94549560546875,0.4887725412845611,0.050000000745058,0.2322982996702194,291.1645812988281,291.1499938964844,262.8099975585937,260.8907775878906,280.9190673828125,294.1469421386719,291.1573791503906,1.0,0.2650810778141022,0.7730097770690918,0.7730097770690918,1.0,1.0,-1.2070637941360474,0.5097758769989014,0.697287917137146,0.2245915383100509,0.0,0.0,0.5116792917251587,49.78896713256836,88.0,-89.8547134399414,-12305.41796875,202.05612182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7578125,308.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9375,18000.0,0.0,0.0,0.2784228324890136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673134982585907,0.5058232545852661,-0.0385097600519657,0.0,0.0002825637930072,0.0,0.0,29.475038528442383,0.0,0.0,0.0,0.3661838173866272,4.0,0.0,1.0
653220,293.1954345703125,297.1499938964844,293.1499938964844,0.083317220211029,-1981.2979736328125,304.1520690917969,0.6823813915252686,0.1373449712991714,0.1255225390195846,294.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.4736181497573852,0.050000000745058,0.0492638051509857,293.26922607421875,297.1499938964844,293.1499938964844,0.2222202867269516,-3372.69287109375,304.1597595214844,0.8833594918251038,0.3030702173709869,0.2135465443134308,293.1253356933594,297.1499938964844,293.1499938964844,0.3487165570259094,-6552.28759765625,304.082275390625,0.9990000128746032,0.5076891779899597,0.4173726737499237,293.2996520996094,297.1499938964844,293.1499938964844,0.0097379758954048,-3042.4052734375,301.8755798339844,0.4736181497573852,0.050000000745058,0.2336862832307815,291.09375,291.1499938964844,262.8299865722656,260.9061584472656,280.939208984375,294.2170715332031,291.0871276855469,1.0,0.2799383997917175,0.7726414799690247,0.7726414799690247,1.0,1.0,-1.2473888397216797,0.5279768705368042,0.7194120287895203,0.2338294386863708,0.0,0.0,0.5239402651786804,57.7783088684082,106.0,-95.115966796875,-12608.111328125,232.77227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6683959960937,308.4137268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17867.560546875,18000.0,0.0,0.0,0.2729936242103576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482027143239975,0.5207223892211914,-0.0386952795088291,0.0,0.0002770538267213,0.0,0.0,30.87886619567871,0.0,0.0,0.0,0.3707845509052276,4.0,0.0,1.0
653280,293.1954345703125,297.1499938964844,293.1499938964844,0.083317220211029,-1981.2979736328125,304.1520690917969,0.6823813915252686,0.1373449712991714,0.1255225390195846,294.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.4736181497573852,0.050000000745058,0.0492638051509857,293.26922607421875,297.1499938964844,293.1499938964844,0.2222202867269516,-3372.69287109375,304.1597595214844,0.8833594918251038,0.3030702173709869,0.2135465443134308,293.1253356933594,297.1499938964844,293.1499938964844,0.3487165570259094,-6552.28759765625,304.082275390625,0.9990000128746032,0.5076891779899597,0.4173726737499237,293.2996520996094,297.1499938964844,293.1499938964844,0.0097379758954048,-3042.4052734375,301.8755798339844,0.4736181497573852,0.050000000745058,0.2336862832307815,291.09375,291.1499938964844,262.8299865722656,260.9061584472656,280.939208984375,294.2170715332031,291.0871276855469,1.0,0.2799383997917175,0.7726414799690247,0.7726414799690247,1.0,1.0,-1.2473888397216797,0.5279768705368042,0.7194120287895203,0.2338294386863708,0.0,0.0,0.5239402651786804,57.7783088684082,106.0,-95.115966796875,-12608.111328125,232.77227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6683959960937,308.4137268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17867.560546875,18000.0,0.0,0.0,0.2729936242103576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482027143239975,0.5207223892211914,-0.0386952795088291,0.0,0.0002770538267213,0.0,0.0,30.87886619567871,0.0,0.0,0.0,0.3707845509052276,4.0,0.0,1.0
653340,293.1964111328125,297.1499938964844,293.1499938964844,0.0831083804368972,-1978.3360595703125,304.1517333984375,0.658170223236084,0.1359984427690506,0.1247381344437599,294.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372314453125,0.4513829052448272,0.050000000745058,0.0496569164097309,293.27166748046875,297.1499938964844,293.1499938964844,0.2206689119338989,-3354.922607421875,304.1591186523437,0.8523674011230469,0.2995566427707672,0.2114158719778061,293.18914794921875,297.1499938964844,293.1499938964844,0.3931827843189239,-7226.06884765625,304.0308837890625,0.9990000128746032,0.4954196214675903,0.4598817825317383,293.30419921875,297.1499938964844,293.1499938964844,0.0097869234159588,-3062.656494140625,301.7994079589844,0.4513829052448272,0.050000000745058,0.235551044344902,291.0304260253906,291.1499938964844,262.8500061035156,260.9215087890625,280.97515869140625,294.3257141113281,291.0253295898437,1.0,0.2983410358428955,0.7722731828689575,0.7722731828689575,1.0,1.0,-1.297621726989746,0.5507124066352844,0.7469093799591064,0.2456363886594772,0.0,0.0,0.544247031211853,68.48847961425781,109.0,-85.66766357421875,-13013.509765625,275.2130432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3597106933594,308.2785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17735.328125,18000.0,0.0,0.0,0.2705568075180053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120006203651428,0.5512192249298096,-0.0392186194658279,0.0,0.0002745807869359,0.0,0.0,34.08423614501953,0.0,0.0,0.0,0.3809195160865783,4.0,0.0,1.0
653400,293.1964111328125,297.1499938964844,293.1499938964844,0.0831083804368972,-1978.3360595703125,304.1517333984375,0.658170223236084,0.1359984427690506,0.1247381344437599,294.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372314453125,0.4513829052448272,0.050000000745058,0.0496569164097309,293.27166748046875,297.1499938964844,293.1499938964844,0.2206689119338989,-3354.922607421875,304.1591186523437,0.8523674011230469,0.2995566427707672,0.2114158719778061,293.18914794921875,297.1499938964844,293.1499938964844,0.3931827843189239,-7226.06884765625,304.0308837890625,0.9990000128746032,0.4954196214675903,0.4598817825317383,293.30419921875,297.1499938964844,293.1499938964844,0.0097869234159588,-3062.656494140625,301.7994079589844,0.4513829052448272,0.050000000745058,0.235551044344902,291.0304260253906,291.1499938964844,262.8500061035156,260.9215087890625,280.97515869140625,294.3257141113281,291.0253295898437,1.0,0.2983410358428955,0.7722731828689575,0.7722731828689575,1.0,1.0,-1.297621726989746,0.5507124066352844,0.7469093799591064,0.2456363886594772,0.0,0.0,0.544247031211853,68.48847961425781,109.0,-85.66766357421875,-13013.509765625,275.2130432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3597106933594,308.2785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17735.328125,18000.0,0.0,0.0,0.2705568075180053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120006203651428,0.5512192249298096,-0.0392186194658279,0.0,0.0002745807869359,0.0,0.0,34.08423614501953,0.0,0.0,0.0,0.3809195160865783,4.0,0.0,1.0
653460,293.1869812011719,297.1499938964844,293.1499938964844,0.0835044756531715,-1985.8131103515625,304.1504211425781,0.6378545761108398,0.136709451675415,0.1252407729625702,294.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.4301851093769073,0.050000000745058,0.0501470826566219,293.2738342285156,297.1499938964844,293.1499938964844,0.2179518491029739,-3321.718994140625,304.1607360839844,0.8235391974449158,0.2960330247879028,0.2093254923820495,293.24761962890625,297.1499938964844,293.1499938964844,0.3965133428573608,-7254.83740234375,304.0678405761719,0.9734322428703308,0.4824771583080292,0.4604001641273498,293.31011962890625,297.1499938964844,293.1499938964844,0.0098135508596897,-3072.694580078125,301.7282409667969,0.4301851093769073,0.050000000745058,0.2378761619329452,291.0270080566406,291.1499938964844,262.8699951171875,260.9368591308594,281.0202331542969,294.38232421875,291.03338623046875,1.0,0.3120609223842621,0.7713115811347961,0.7713115811347961,1.0,1.0,-1.2997643947601318,0.5513234734535217,0.7484408617019653,0.2467250674962997,0.0,0.0,0.5625502467155457,80.95330810546875,97.0,10.475374221801758,-13167.7529296875,303.6365661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89630126953125,308.16217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17698.38671875,18000.0,0.0,0.0,0.2712607979774475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495904684066772,0.5896151661872864,-0.0400247275829315,0.0,0.000275295227766,0.0,0.0,38.64052963256836,0.0,0.0,0.0,0.3943312764167785,4.0,0.0,1.0
653520,293.1869812011719,297.1499938964844,293.1499938964844,0.0835044756531715,-1985.8131103515625,304.1504211425781,0.6378545761108398,0.136709451675415,0.1252407729625702,294.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.4301851093769073,0.050000000745058,0.0501470826566219,293.2738342285156,297.1499938964844,293.1499938964844,0.2179518491029739,-3321.718994140625,304.1607360839844,0.8235391974449158,0.2960330247879028,0.2093254923820495,293.24761962890625,297.1499938964844,293.1499938964844,0.3965133428573608,-7254.83740234375,304.0678405761719,0.9734322428703308,0.4824771583080292,0.4604001641273498,293.31011962890625,297.1499938964844,293.1499938964844,0.0098135508596897,-3072.694580078125,301.7282409667969,0.4301851093769073,0.050000000745058,0.2378761619329452,291.0270080566406,291.1499938964844,262.8699951171875,260.9368591308594,281.0202331542969,294.38232421875,291.03338623046875,1.0,0.3120609223842621,0.7713115811347961,0.7713115811347961,1.0,1.0,-1.2997643947601318,0.5513234734535217,0.7484408617019653,0.2467250674962997,0.0,0.0,0.5625502467155457,80.95330810546875,97.0,10.475374221801758,-13167.7529296875,303.6365661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89630126953125,308.16217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17698.38671875,18000.0,0.0,0.0,0.2712607979774475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495904684066772,0.5896151661872864,-0.0400247275829315,0.0,0.000275295227766,0.0,0.0,38.64052963256836,0.0,0.0,0.0,0.3943312764167785,4.0,0.0,1.0
653580,293.1825256347656,297.1499938964844,293.1499938964844,0.0837085843086242,-1989.0206298828125,304.1500244140625,0.6305999159812927,0.1366937011480331,0.1258597373962402,294.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.4225307404994964,0.050000000745058,0.0503812283277511,293.2763671875,297.1499938964844,293.1499938964844,0.2141307741403579,-3274.320556640625,304.1634521484375,0.809892475605011,0.2923840582370758,0.2069771140813827,293.2679748535156,297.1499938964844,293.1499938964844,0.3896980881690979,-7138.150390625,304.1058654785156,0.954808473587036,0.4758292734622955,0.4531978666782379,293.316162109375,297.1499938964844,293.1499938964844,0.0097327511757612,-3055.74853515625,301.6639709472656,0.4225307404994964,0.050000000745058,0.238986849784851,291.07208251953125,291.1499938964844,262.8900146484375,260.95220947265625,281.0504455566406,294.3924255371094,291.07427978515625,1.0,0.3167546987533569,0.7703499794006348,0.7703499794006348,1.0,1.0,-1.2906391620635986,0.5467999577522278,0.7438392043113708,0.2451603710651397,0.0,0.0,0.5693491101264954,86.76085662841797,85.0,36.41844940185547,-13077.89453125,312.5311584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4552917480469,307.935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17845.1875,18000.0,0.0,0.0,0.2735946178436279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667291879653931,0.6072624921798706,-0.0405332744121551,0.0,0.0002776637556962,0.0,0.0,41.0846061706543,0.0,0.0,0.0,0.4012135863304138,4.0,0.0,1.0
653640,293.1825256347656,297.1499938964844,293.1499938964844,0.0837085843086242,-1989.0206298828125,304.1500244140625,0.6305999159812927,0.1366937011480331,0.1258597373962402,294.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.4225307404994964,0.050000000745058,0.0503812283277511,293.2763671875,297.1499938964844,293.1499938964844,0.2141307741403579,-3274.320556640625,304.1634521484375,0.809892475605011,0.2923840582370758,0.2069771140813827,293.2679748535156,297.1499938964844,293.1499938964844,0.3896980881690979,-7138.150390625,304.1058654785156,0.954808473587036,0.4758292734622955,0.4531978666782379,293.316162109375,297.1499938964844,293.1499938964844,0.0097327511757612,-3055.74853515625,301.6639709472656,0.4225307404994964,0.050000000745058,0.238986849784851,291.07208251953125,291.1499938964844,262.8900146484375,260.95220947265625,281.0504455566406,294.3924255371094,291.07427978515625,1.0,0.3167546987533569,0.7703499794006348,0.7703499794006348,1.0,1.0,-1.2906391620635986,0.5467999577522278,0.7438392043113708,0.2451603710651397,0.0,0.0,0.5693491101264954,86.76085662841797,85.0,36.41844940185547,-13077.89453125,312.5311584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4552917480469,307.935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17845.1875,18000.0,0.0,0.0,0.2735946178436279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667291879653931,0.6072624921798706,-0.0405332744121551,0.0,0.0002776637556962,0.0,0.0,41.0846061706543,0.0,0.0,0.0,0.4012135863304138,4.0,0.0,1.0
653700,293.1833190917969,297.1499938964844,293.1499938964844,0.0833390951156616,-1981.9171142578125,304.15069580078125,0.6291590332984924,0.1361281871795654,0.125517725944519,294.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812072753906,0.4217194616794586,0.050000000745058,0.0504085272550582,293.2774963378906,297.1499938964844,293.1499938964844,0.2123033851385116,-3251.787841796875,304.1643371582031,0.8070229887962341,0.2905621230602264,0.2057265192270279,293.2717590332031,297.1499938964844,293.1499938964844,0.3875295519828796,-7101.10302734375,304.1177978515625,0.9514217376708984,0.4735869467258453,0.4508495330810547,293.3185729980469,297.1499938964844,293.1499938964844,0.0096768736839294,-3044.484130859375,301.6308288574219,0.4217194616794586,0.050000000745058,0.2391163557767868,291.0839538574219,291.1499938964844,262.8999938964844,260.9598999023437,281.06646728515625,294.3976135253906,291.0863342285156,1.0,0.316797524690628,0.7698691487312317,0.7698691487312317,1.0,1.0,-1.2860970497131348,0.5445144176483154,0.7415826916694641,0.244489774107933,0.0,0.0,0.5725644826889038,87.39491271972656,85.0,36.591758728027344,-13029.2373046875,311.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2678527832031,307.8356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17866.298828125,18000.0,0.0,0.0,0.2750506401062011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5736759305000305,0.6143878102302551,-0.0407118871808052,0.0,0.00027914144448,0.0,0.0,42.05540084838867,0.0,0.0,0.0,0.4039159715175628,4.0,0.0,1.0
653760,293.1849670410156,297.1499938964844,293.1499938964844,0.0827378779649734,-1970.4805908203125,304.15167236328125,0.6287798285484314,0.135381668806076,0.12490876019001,294.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.4222371578216553,0.050000000745058,0.0503910928964614,293.2784729003906,297.1499938964844,293.1499938964844,0.2104246914386749,-3228.5888671875,304.1651306152344,0.8061253428459167,0.2887539863586426,0.2044503092765808,293.2734680175781,297.1499938964844,293.1499938964844,0.3855772018432617,-7068.3779296875,304.1271667480469,0.9509350657463074,0.471707135438919,0.4489011168479919,293.3205871582031,297.1499938964844,293.1499938964844,0.0096095204353332,-3030.42626953125,301.5986328125,0.4222371578216553,0.050000000745058,0.2390336543321609,291.0969543457031,291.1499938964844,262.9100036621094,260.9675598144531,281.08251953125,294.4027099609375,291.0994567871094,1.0,0.3156431913375854,0.7696405053138733,0.7696405053138733,1.0,1.0,-1.281375527381897,0.5421550869941711,0.7392204403877258,0.2438928037881851,0.0,0.0,0.5748025178909302,86.89581298828125,73.0,37.23971939086914,-12977.412109375,308.84844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042175292969,307.7470397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17890.78515625,18000.0,0.0,0.0,0.2766191065311432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5793215036392212,0.6201849579811096,-0.0408635064959526,0.0,0.0002807332202792,0.0,0.0,42.86680221557617,0.0,0.0,0.0,0.4061169624328613,4.0,0.0,1.0
653820,293.18896484375,297.1499938964844,293.1499938964844,0.0812157094478607,-1941.760009765625,304.15362548828125,0.6309417486190796,0.1336857080459594,0.1233037486672401,294.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.4265757501125335,0.050000000745058,0.050252690911293,293.280029296875,297.1499938964844,293.1499938964844,0.2066407203674316,-3181.826171875,304.1663818359375,0.809138298034668,0.2851844131946563,0.2018528878688812,293.2735290527344,297.1499938964844,293.1499938964844,0.3820324242115021,-7010.6875,304.1405334472656,0.9566604495048524,0.4685611128807068,0.4456315040588379,293.3236083984375,297.1499938964844,293.1499938964844,0.0094530442729592,-2997.0205078125,301.5360107421875,0.4265757501125335,0.050000000745058,0.2383771240711212,291.1218566894531,291.1499938964844,262.92999267578125,260.98291015625,281.1167297363281,294.4124450683594,291.1241455078125,1.0,0.3105127215385437,0.7691832184791565,0.7691832184791565,1.0,1.0,-1.271452784538269,0.5371383428573608,0.7343144416809082,0.2428592890501022,0.0,0.0,0.5768631100654602,83.27621459960938,61.0,35.39902877807617,-12861.435546875,296.7968444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8544311523437,307.6047058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17946.619140625,18000.0,0.0,0.0,0.2798329591751098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857537984848022,0.6268121004104614,-0.041058275848627,0.0,0.0002839948574546,0.0,0.0,43.84333419799805,0.0,0.0,0.0,0.4087172746658325,4.0,0.0,1.0
653880,293.18896484375,297.1499938964844,293.1499938964844,0.0812157094478607,-1941.760009765625,304.15362548828125,0.6309417486190796,0.1336857080459594,0.1233037486672401,294.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.4265757501125335,0.050000000745058,0.050252690911293,293.280029296875,297.1499938964844,293.1499938964844,0.2066407203674316,-3181.826171875,304.1663818359375,0.809138298034668,0.2851844131946563,0.2018528878688812,293.2735290527344,297.1499938964844,293.1499938964844,0.3820324242115021,-7010.6875,304.1405334472656,0.9566604495048524,0.4685611128807068,0.4456315040588379,293.3236083984375,297.1499938964844,293.1499938964844,0.0094530442729592,-2997.0205078125,301.5360107421875,0.4265757501125335,0.050000000745058,0.2383771240711212,291.1218566894531,291.1499938964844,262.92999267578125,260.98291015625,281.1167297363281,294.4124450683594,291.1241455078125,1.0,0.3105127215385437,0.7691832184791565,0.7691832184791565,1.0,1.0,-1.271452784538269,0.5371383428573608,0.7343144416809082,0.2428592890501022,0.0,0.0,0.5768631100654602,83.27621459960938,61.0,35.39902877807617,-12861.435546875,296.7968444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8544311523437,307.6047058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17946.619140625,18000.0,0.0,0.0,0.2798329591751098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857537984848022,0.6268121004104614,-0.041058275848627,0.0,0.0002839948574546,0.0,0.0,43.84333419799805,0.0,0.0,0.0,0.4087172746658325,4.0,0.0,1.0
653940,293.1925354003906,297.1499938964844,293.1499938964844,0.079551987349987,-1910.586669921875,304.1551818847656,0.6367838978767395,0.131972074508667,0.1215318888425827,294.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.4351083040237427,0.050000000745058,0.0500157661736011,293.2810974121094,297.1499938964844,293.1499938964844,0.2028462588787078,-3134.8408203125,304.167236328125,0.8171872496604919,0.2816693782806396,0.1992225646972656,293.2713623046875,297.1499938964844,293.1499938964844,0.3786611258983612,-6957.69384765625,304.1492004394531,0.9689726829528807,0.465868592262268,0.4427787959575653,293.3255615234375,297.1499938964844,293.1499938964844,0.0092780049890279,-2958.721923828125,301.4753112792969,0.4351083040237427,0.050000000745058,0.23725326359272,291.1456604003906,291.1499938964844,262.95001220703125,260.99822998046875,281.1540832519531,294.4215393066406,291.14794921875,1.0,0.3025495111942291,0.7687259316444397,0.7687259316444397,1.0,1.0,-1.2611114978790283,0.531815230846405,0.7292962670326233,0.2420927584171295,0.0,0.0,0.5758470892906189,77.16582489013672,49.0,34.048709869384766,-12738.359375,279.39520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7098999023437,307.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5625,18000.0,0.0,0.0,0.2827820479869842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586239755153656,0.6273511052131653,-0.0411113314330577,0.0,0.0002869878371711,0.0,0.0,43.98676681518555,0.0,0.0,0.0,0.4090366065502167,4.0,0.0,1.0
654000,293.1925354003906,297.1499938964844,293.1499938964844,0.079551987349987,-1910.586669921875,304.1551818847656,0.6367838978767395,0.131972074508667,0.1215318888425827,294.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.4351083040237427,0.050000000745058,0.0500157661736011,293.2810974121094,297.1499938964844,293.1499938964844,0.2028462588787078,-3134.8408203125,304.167236328125,0.8171872496604919,0.2816693782806396,0.1992225646972656,293.2713623046875,297.1499938964844,293.1499938964844,0.3786611258983612,-6957.69384765625,304.1492004394531,0.9689726829528807,0.465868592262268,0.4427787959575653,293.3255615234375,297.1499938964844,293.1499938964844,0.0092780049890279,-2958.721923828125,301.4753112792969,0.4351083040237427,0.050000000745058,0.23725326359272,291.1456604003906,291.1499938964844,262.95001220703125,260.99822998046875,281.1540832519531,294.4215393066406,291.14794921875,1.0,0.3025495111942291,0.7687259316444397,0.7687259316444397,1.0,1.0,-1.2611114978790283,0.531815230846405,0.7292962670326233,0.2420927584171295,0.0,0.0,0.5758470892906189,77.16582489013672,49.0,34.048709869384766,-12738.359375,279.39520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7098999023437,307.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5625,18000.0,0.0,0.0,0.2827820479869842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586239755153656,0.6273511052131653,-0.0411113314330577,0.0,0.0002869878371711,0.0,0.0,43.98676681518555,0.0,0.0,0.0,0.4090366065502167,4.0,0.0,1.0
654060,293.1952819824219,297.1499938964844,293.1499938964844,0.0778845101594924,-1879.5264892578125,304.1562194824219,0.6464829444885254,0.130340039730072,0.1197601929306984,294.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.4484215378761291,0.050000000745058,0.0497153177857399,293.2818603515625,297.1499938964844,293.1499938964844,0.199057936668396,-3087.804931640625,304.1678161621094,0.8295958638191223,0.2781929671764374,0.1965749114751815,293.2681884765625,297.1499938964844,293.1499938964844,0.3753507137298584,-6906.92626953125,304.1549377441406,0.9855446219444276,0.4634363353252411,0.4401403665542602,293.3267517089844,297.1499938964844,293.1499938964844,0.0090936552733182,-2917.503662109375,301.4161071777344,0.4484215378761291,0.050000000745058,0.2358280718326568,291.1689147949219,291.1499938964844,262.9700012207031,261.0135498046875,281.194091796875,294.4300537109375,291.1711120605469,1.0,0.2925227880477905,0.7683792114257812,0.7683792114257812,1.0,1.0,-1.250568985939026,0.5263060331344604,0.7242628931999207,0.2416355311870575,0.0,0.0,0.5717569589614868,69.4532470703125,37.0,32.60541534423828,-12608.3671875,258.7674865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6651306152344,307.476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.345703125,18000.0,0.0,0.0,0.285108357667923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807027816772461,0.6217244267463684,-0.0410216189920902,0.0,0.0002893487398978,0.0,0.0,43.282222747802734,0.0,0.0,0.0,0.4070548117160797,4.0,0.0,1.0
654120,293.1952819824219,297.1499938964844,293.1499938964844,0.0778845101594924,-1879.5264892578125,304.1562194824219,0.6464829444885254,0.130340039730072,0.1197601929306984,294.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.4484215378761291,0.050000000745058,0.0497153177857399,293.2818603515625,297.1499938964844,293.1499938964844,0.199057936668396,-3087.804931640625,304.1678161621094,0.8295958638191223,0.2781929671764374,0.1965749114751815,293.2681884765625,297.1499938964844,293.1499938964844,0.3753507137298584,-6906.92626953125,304.1549377441406,0.9855446219444276,0.4634363353252411,0.4401403665542602,293.3267517089844,297.1499938964844,293.1499938964844,0.0090936552733182,-2917.503662109375,301.4161071777344,0.4484215378761291,0.050000000745058,0.2358280718326568,291.1689147949219,291.1499938964844,262.9700012207031,261.0135498046875,281.194091796875,294.4300537109375,291.1711120605469,1.0,0.2925227880477905,0.7683792114257812,0.7683792114257812,1.0,1.0,-1.250568985939026,0.5263060331344604,0.7242628931999207,0.2416355311870575,0.0,0.0,0.5717569589614868,69.4532470703125,37.0,32.60541534423828,-12608.3671875,258.7674865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6651306152344,307.476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.345703125,18000.0,0.0,0.0,0.285108357667923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807027816772461,0.6217244267463684,-0.0410216189920902,0.0,0.0002893487398978,0.0,0.0,43.282222747802734,0.0,0.0,0.0,0.4070548117160797,4.0,0.0,1.0
654180,293.19744873046875,297.1499938964844,293.1499938964844,0.0762624815106391,-1849.4755859375,304.1568298339844,0.6596987247467041,0.1287508606910705,0.1180466264486312,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885986328125,0.4662297964096069,0.050000000745058,0.0493972040712833,293.2823791503906,297.1499938964844,293.1499938964844,0.1953066885471344,-3041.08349609375,304.1681213378906,0.8457164168357849,0.274751603603363,0.193935289978981,293.2631225585937,297.1499938964844,293.1499938964844,0.3668577671051025,-6777.904296875,304.16864013671875,0.9990000128746032,0.461456149816513,0.4322659969329834,293.3273620605469,297.1499938964844,293.1499938964844,0.0089122429490089,-2876.150390625,301.3581237792969,0.4662297964096069,0.050000000745058,0.2343190610408783,291.1913757324219,291.1499938964844,262.989990234375,261.0288391113281,281.2445373535156,294.4378662109375,291.1942749023437,1.0,0.2807631194591522,0.768032431602478,0.768032431602478,1.0,1.0,-1.2335264682769775,0.517568826675415,0.7159576416015625,0.2405213564634323,0.0,0.0,0.5647609233856201,61.22017288208008,25.0,36.26463317871094,-12433.5087890625,235.0287475585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71063232421875,307.4927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.05859375,18000.0,0.0,0.0,0.2865292131900787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5695915818214417,0.6103906035423279,-0.0407989956438541,0.0,0.0002907907473854,0.0,0.0,41.81636047363281,0.0,0.0,0.0,0.402963787317276,4.0,0.0,1.0
