time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654240,293.19744873046875,297.1499938964844,293.1499938964844,0.0762624815106391,-1849.4755859375,304.1568298339844,0.6596987247467041,0.1287508606910705,0.1180466264486312,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885986328125,0.4662297964096069,0.050000000745058,0.0493972040712833,293.2823791503906,297.1499938964844,293.1499938964844,0.1953066885471344,-3041.08349609375,304.1681213378906,0.8457164168357849,0.274751603603363,0.193935289978981,293.2631225585937,297.1499938964844,293.1499938964844,0.3668577671051025,-6777.904296875,304.16864013671875,0.9990000128746032,0.461456149816513,0.4322659969329834,293.3273620605469,297.1499938964844,293.1499938964844,0.0089122429490089,-2876.150390625,301.3581237792969,0.4662297964096069,0.050000000745058,0.2343190610408783,291.1913757324219,291.1499938964844,262.989990234375,261.0288391113281,281.2445373535156,294.4378662109375,291.1942749023437,1.0,0.2807631194591522,0.768032431602478,0.768032431602478,1.0,1.0,-1.2335264682769775,0.517568826675415,0.7159576416015625,0.2405213564634323,0.0,0.0,0.5647609233856201,61.22017288208008,25.0,36.26463317871094,-12433.5087890625,235.0287475585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71063232421875,307.4927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.05859375,18000.0,0.0,0.0,0.2865292131900787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5695915818214417,0.6103906035423279,-0.0407989956438541,0.0,0.0002907907473854,0.0,0.0,41.81636047363281,0.0,0.0,0.0,0.402963787317276,4.0,0.0,1.0
654300,293.1987609863281,297.1499938964844,293.1499938964844,0.0752832144498825,-1831.1715087890625,304.1573791503906,0.6658706068992615,0.1278946697711944,0.1171325370669364,294.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108764648437,0.4735592901706695,0.050000000745058,0.0492649152874946,293.2851257324219,297.1499938964844,293.1499938964844,0.1930603981018066,-3012.681640625,304.1689147949219,0.8532372713088989,0.2725393772125244,0.1925366818904876,293.2502136230469,297.1499938964844,293.1499938964844,0.3517303764820099,-6545.171875,304.1927490234375,0.9990000128746032,0.4625486731529236,0.417499303817749,293.327392578125,297.1499938964844,293.1499938964844,0.0088219149038195,-2853.734619140625,301.3332214355469,0.4735592901706695,0.050000000745058,0.2336915582418441,291.21795654296875,291.1499938964844,263.0,261.0364990234375,281.2784118652344,294.420166015625,291.2254943847656,1.0,0.2739729583263397,0.7678590416908264,0.7678590416908264,1.0,1.0,-1.2123010158538818,0.5070909857749939,0.7052100300788879,0.2380969077348709,0.0,0.0,0.5577001571655273,57.62383270263672,25.0,66.78227233886719,-12267.2724609375,219.9585723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7756652832031,307.5466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18156.771484375,18000.0,0.0,0.0,0.2866981625556946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605546832084656,0.6011833548545837,-0.0406287014484405,0.0,0.0002909621980506,0.0,0.0,40.66665649414063,0.0,0.0,0.0,0.3996193706989288,4.0,0.0,1.0
654360,293.19842529296875,297.1499938964844,293.1499938964844,0.0743678286671638,-1813.962890625,304.1576843261719,0.6734962463378906,0.1273412704467773,0.1163871884346008,294.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24853515625,0.4806858003139496,0.050000000745058,0.0491274259984493,293.2897644042969,297.1499938964844,293.1499938964844,0.1900606453418731,-2974.47216796875,304.1709289550781,0.861391544342041,0.2699112892150879,0.1906504034996032,293.2299194335937,297.1499938964844,293.1499938964844,0.3348979651927948,-6287.2783203125,304.2155456542969,0.9990000128746032,0.4652576148509979,0.4015754759311676,293.3272705078125,297.1499938964844,293.1499938964844,0.0087247667834162,-2828.584228515625,301.3116760253906,0.4806858003139496,0.050000000745058,0.2330393642187118,291.2574768066406,291.1499938964844,263.010009765625,261.0441589355469,281.3100891113281,294.38836669921875,291.26531982421875,1.0,0.2666493356227875,0.767772912979126,0.767772912979126,1.0,1.0,-1.1890825033187866,0.495606005191803,0.6934764385223389,0.2356184870004654,0.0,0.0,0.5465812087059021,53.88006591796875,25.0,86.75900268554688,-12053.11328125,204.40774536132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777770996094,307.5941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18254.611328125,18000.0,0.0,0.0,0.2863292098045349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448014140129089,0.5851472616195679,-0.0403458438813686,0.0,0.000290587748168,0.0,0.0,38.73488998413086,0.0,0.0,0.0,0.3939942717552185,4.0,0.0,1.0
654420,293.1964416503906,297.1499938964844,293.1499938964844,0.0731367692351341,-1791.0335693359375,304.1571655273437,0.6872734427452087,0.1265117228031158,0.1153746172785759,294.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30682373046875,0.4916556477546692,0.050000000745058,0.0489179007709026,293.29150390625,297.1499938964844,293.1499938964844,0.1853342205286026,-2914.646728515625,304.17169189453125,0.8757354021072388,0.26601043343544,0.1875424683094024,293.1867980957031,297.1499938964844,293.1499938964844,0.3078277707099914,-5874.015625,304.2381286621094,0.9990000128746032,0.4719740748405456,0.3760120868682861,293.32647705078125,297.1499938964844,293.1499938964844,0.0085662668570876,-2788.841064453125,301.26483154296875,0.4916556477546692,0.050000000745058,0.2320454716682434,291.310546875,291.1499938964844,263.0299987792969,261.0594482421875,281.3554992675781,294.30718994140625,291.3130798339844,1.0,0.2554192841053009,0.7676006555557251,0.7676006555557251,1.0,1.0,-1.1520023345947266,0.4770689010620117,0.6749334931373596,0.2323212474584579,0.0,0.0,0.5209864974021912,48.17909240722656,28.0,61.71321868896485,-11616.2431640625,181.1840362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932678222656,307.66473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18364.333984375,18000.0,0.0,0.0,0.2836765646934509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501427173614502,0.5409173369407654,-0.0394901670515537,0.0,0.0002878956438507,0.0,0.0,33.607948303222656,0.0,0.0,0.0,0.3788643777370453,4.0,0.0,1.0
654480,293.1964416503906,297.1499938964844,293.1499938964844,0.0731367692351341,-1791.0335693359375,304.1571655273437,0.6872734427452087,0.1265117228031158,0.1153746172785759,294.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30682373046875,0.4916556477546692,0.050000000745058,0.0489179007709026,293.29150390625,297.1499938964844,293.1499938964844,0.1853342205286026,-2914.646728515625,304.17169189453125,0.8757354021072388,0.26601043343544,0.1875424683094024,293.1867980957031,297.1499938964844,293.1499938964844,0.3078277707099914,-5874.015625,304.2381286621094,0.9990000128746032,0.4719740748405456,0.3760120868682861,293.32647705078125,297.1499938964844,293.1499938964844,0.0085662668570876,-2788.841064453125,301.26483154296875,0.4916556477546692,0.050000000745058,0.2320454716682434,291.310546875,291.1499938964844,263.0299987792969,261.0594482421875,281.3554992675781,294.30718994140625,291.3130798339844,1.0,0.2554192841053009,0.7676006555557251,0.7676006555557251,1.0,1.0,-1.1520023345947266,0.4770689010620117,0.6749334931373596,0.2323212474584579,0.0,0.0,0.5209864974021912,48.17909240722656,28.0,61.71321868896485,-11616.2431640625,181.1840362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932678222656,307.66473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18364.333984375,18000.0,0.0,0.0,0.2836765646934509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501427173614502,0.5409173369407654,-0.0394901670515537,0.0,0.0002878956438507,0.0,0.0,33.607948303222656,0.0,0.0,0.0,0.3788643777370453,4.0,0.0,1.0
654540,293.1936950683594,297.1499938964844,293.1499938964844,0.0724114701151847,-1777.92822265625,304.1559753417969,0.697819173336029,0.1258914619684219,0.1146243289113044,294.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4998467564582824,0.050000000745058,0.0487779751420021,293.29107666015625,297.1499938964844,293.1499938964844,0.18193319439888,-2872.11572265625,304.17010498046875,0.886371374130249,0.2625101506710052,0.184963047504425,293.1474914550781,297.1499938964844,293.1499938964844,0.2889889478683471,-5587.95166015625,304.2397155761719,0.9990000128746032,0.4790261089801788,0.3579245209693908,293.3246765136719,297.1499938964844,293.1499938964844,0.008453831076622,-2763.190673828125,301.2116394042969,0.4998467564582824,0.050000000745058,0.2313817143440246,291.3213806152344,291.1499938964844,263.04998779296875,261.0747375488281,281.387939453125,294.2296447753906,291.3206481933594,1.0,0.2475021779537201,0.7674283385276794,0.7674283385276794,1.0,1.0,-1.125327229499817,0.4635356366634369,0.6617915630340576,0.2305622994899749,0.0,0.0,0.4970807135105133,44.37163543701172,31.0,18.024385452270508,-11256.2431640625,165.81924438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6065673828125,307.76470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18332.759765625,18000.0,0.0,0.0,0.2785624563694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597128033638,0.4983388185501098,-0.0386259965598583,0.0,0.0002827054704539,0.0,0.0,29.050405502319336,0.0,0.0,0.0,0.3645708560943603,4.0,0.0,1.0
654600,293.1936950683594,297.1499938964844,293.1499938964844,0.0724114701151847,-1777.92822265625,304.1559753417969,0.697819173336029,0.1258914619684219,0.1146243289113044,294.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4998467564582824,0.050000000745058,0.0487779751420021,293.29107666015625,297.1499938964844,293.1499938964844,0.18193319439888,-2872.11572265625,304.17010498046875,0.886371374130249,0.2625101506710052,0.184963047504425,293.1474914550781,297.1499938964844,293.1499938964844,0.2889889478683471,-5587.95166015625,304.2397155761719,0.9990000128746032,0.4790261089801788,0.3579245209693908,293.3246765136719,297.1499938964844,293.1499938964844,0.008453831076622,-2763.190673828125,301.2116394042969,0.4998467564582824,0.050000000745058,0.2313817143440246,291.3213806152344,291.1499938964844,263.04998779296875,261.0747375488281,281.387939453125,294.2296447753906,291.3206481933594,1.0,0.2475021779537201,0.7674283385276794,0.7674283385276794,1.0,1.0,-1.125327229499817,0.4635356366634369,0.6617915630340576,0.2305622994899749,0.0,0.0,0.4970807135105133,44.37163543701172,31.0,18.024385452270508,-11256.2431640625,165.81924438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6065673828125,307.76470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18332.759765625,18000.0,0.0,0.0,0.2785624563694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597128033638,0.4983388185501098,-0.0386259965598583,0.0,0.0002827054704539,0.0,0.0,29.050405502319336,0.0,0.0,0.0,0.3645708560943603,4.0,0.0,1.0
654660,293.1894226074219,297.1499938964844,293.1499938964844,0.0721854716539383,-1774.2679443359375,304.15435791015625,0.7054386138916016,0.1256488263607025,0.1142366379499435,294.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064880371094,0.5057359933853149,0.050000000745058,0.0486889742314815,293.2899780273437,297.1499938964844,293.1499938964844,0.179186150431633,-2838.111572265625,304.1679992675781,0.8927432298660278,0.259158730506897,0.1825381219387054,293.11505126953125,297.1499938964844,293.1499938964844,0.2767675220966339,-5404.3232421875,304.22998046875,0.9990000128746032,0.4856763780117035,0.345927894115448,293.32147216796875,297.1499938964844,293.1499938964844,0.0083761690184474,-2747.940673828125,301.1564025878906,0.5057359933853149,0.050000000745058,0.2309595346450805,291.30377197265625,291.1499938964844,263.07000732421875,261.09002685546875,281.402099609375,294.1485595703125,291.3007507324219,1.0,0.2422083467245102,0.7675781846046448,0.7675781846046448,1.0,1.0,-1.106935977935791,0.4540793895721435,0.6528565883636475,0.2298581898212433,0.0,0.0,0.4775258898735046,41.94940185546875,34.0,-19.57588195800781,-10989.2626953125,155.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0426940917969,307.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18256.388671875,18000.0,0.0,0.0,0.2714976072311401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.425805926322937,0.4637373387813568,-0.0379314236342906,0.0,0.0002755355380941,0.0,0.0,25.659757614135746,0.0,0.0,0.0,0.3532840311527252,4.0,0.0,1.0
654720,293.1894226074219,297.1499938964844,293.1499938964844,0.0721854716539383,-1774.2679443359375,304.15435791015625,0.7054386138916016,0.1256488263607025,0.1142366379499435,294.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064880371094,0.5057359933853149,0.050000000745058,0.0486889742314815,293.2899780273437,297.1499938964844,293.1499938964844,0.179186150431633,-2838.111572265625,304.1679992675781,0.8927432298660278,0.259158730506897,0.1825381219387054,293.11505126953125,297.1499938964844,293.1499938964844,0.2767675220966339,-5404.3232421875,304.22998046875,0.9990000128746032,0.4856763780117035,0.345927894115448,293.32147216796875,297.1499938964844,293.1499938964844,0.0083761690184474,-2747.940673828125,301.1564025878906,0.5057359933853149,0.050000000745058,0.2309595346450805,291.30377197265625,291.1499938964844,263.07000732421875,261.09002685546875,281.402099609375,294.1485595703125,291.3007507324219,1.0,0.2422083467245102,0.7675781846046448,0.7675781846046448,1.0,1.0,-1.106935977935791,0.4540793895721435,0.6528565883636475,0.2298581898212433,0.0,0.0,0.4775258898735046,41.94940185546875,34.0,-19.57588195800781,-10989.2626953125,155.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0426940917969,307.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18256.388671875,18000.0,0.0,0.0,0.2714976072311401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.425805926322937,0.4637373387813568,-0.0379314236342906,0.0,0.0002755355380941,0.0,0.0,25.659757614135746,0.0,0.0,0.0,0.3532840311527252,4.0,0.0,1.0
654780,293.1844482421875,297.1499938964844,293.1499938964844,0.0722972378134727,-1776.8511962890625,304.1527099609375,0.7103534936904907,0.1256574392318725,0.1141503602266311,294.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.5094246864318848,0.050000000745058,0.0486379712820053,293.2884826660156,297.1499938964844,293.1499938964844,0.1767708510160446,-2808.29541015625,304.166015625,0.8951672911643982,0.2559167146682739,0.1802266836166381,293.0902099609375,297.1499938964844,293.1499938964844,0.2696628272533417,-5300.10302734375,304.215087890625,0.9990000128746032,0.4916137158870697,0.3388614356517792,293.3172912597656,297.1499938964844,293.1499938964844,0.0083186039701104,-2738.296875,301.1019897460937,0.5094246864318848,0.050000000745058,0.230717584490776,291.2740478515625,291.1499938964844,263.0899963378906,261.10528564453125,281.41326904296875,294.0862121582031,291.2703857421875,1.0,0.2390416413545608,0.7677279710769653,0.7677279710769653,1.0,1.0,-1.095223069190979,0.4478987157344818,0.6473243236541748,0.2298893183469772,0.0,0.0,0.4629119634628296,40.562538146972656,37.0,-38.30044174194336,-10807.84375,150.13075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4357604980469,308.0065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18180.380859375,18000.0,0.0,0.0,0.2631881535053253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012531340122223,0.4386887848377228,-0.037435658276081,0.0,0.0002671025285962,0.0,0.0,23.37826538085937,0.0,0.0,0.0,0.3452874422073364,4.0,0.0,1.0
654840,293.1844482421875,297.1499938964844,293.1499938964844,0.0722972378134727,-1776.8511962890625,304.1527099609375,0.7103534936904907,0.1256574392318725,0.1141503602266311,294.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.5094246864318848,0.050000000745058,0.0486379712820053,293.2884826660156,297.1499938964844,293.1499938964844,0.1767708510160446,-2808.29541015625,304.166015625,0.8951672911643982,0.2559167146682739,0.1802266836166381,293.0902099609375,297.1499938964844,293.1499938964844,0.2696628272533417,-5300.10302734375,304.215087890625,0.9990000128746032,0.4916137158870697,0.3388614356517792,293.3172912597656,297.1499938964844,293.1499938964844,0.0083186039701104,-2738.296875,301.1019897460937,0.5094246864318848,0.050000000745058,0.230717584490776,291.2740478515625,291.1499938964844,263.0899963378906,261.10528564453125,281.41326904296875,294.0862121582031,291.2703857421875,1.0,0.2390416413545608,0.7677279710769653,0.7677279710769653,1.0,1.0,-1.095223069190979,0.4478987157344818,0.6473243236541748,0.2298893183469772,0.0,0.0,0.4629119634628296,40.562538146972656,37.0,-38.30044174194336,-10807.84375,150.13075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4357604980469,308.0065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18180.380859375,18000.0,0.0,0.0,0.2631881535053253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012531340122223,0.4386887848377228,-0.037435658276081,0.0,0.0002671025285962,0.0,0.0,23.37826538085937,0.0,0.0,0.0,0.3452874422073364,4.0,0.0,1.0
654900,293.1819763183594,297.1499938964844,293.1499938964844,0.072419449687004,-1779.3486328125,304.1520080566406,0.7117860913276672,0.1257072240114212,0.1141714379191398,294.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613525390625,0.510470986366272,0.050000000745058,0.0486241243779659,293.2876892089844,297.1499938964844,293.1499938964844,0.175621673464775,-2794.081298828125,304.1651916503906,0.895004153251648,0.2543143033981323,0.1790976226329803,293.0806884765625,297.1499938964844,293.1499938964844,0.2677173018455505,-5272.9990234375,304.206787109375,0.9990000128746032,0.4942399859428406,0.3369172811508178,293.3150634765625,297.1499938964844,293.1499938964844,0.0082944072782993,-2734.65478515625,301.0752258300781,0.510470986366272,0.050000000745058,0.2306519001722335,291.2576904296875,291.1499938964844,263.1000061035156,261.1129150390625,281.4189453125,294.06317138671875,291.2539367675781,1.0,0.2381323426961898,0.767802894115448,0.767802894115448,1.0,1.0,-1.0914634466171265,0.4458383023738861,0.645625114440918,0.230126142501831,0.0,0.0,0.4573699235916137,40.18667602539063,37.0,-42.768802642822266,-10742.3349609375,148.40821838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6006774902344,308.0589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18147.943359375,18000.0,0.0,0.0,0.2587977945804596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392033576965332,0.4292846024036407,-0.0372510030865669,0.0,0.0002626468776725,0.0,0.0,22.55813407897949,0.0,0.0,0.0,0.3423248529434204,4.0,0.0,1.0
654960,293.1795959472656,297.1499938964844,293.1499938964844,0.0725637003779411,-1782.2388916015625,304.1513671875,0.7125951051712036,0.125768631696701,0.1142149269580841,294.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447509765625,0.5110212564468384,0.050000000745058,0.0486169457435607,293.2870788574219,297.1499938964844,293.1499938964844,0.1744827777147293,-2779.954345703125,304.1645202636719,0.8939914107322693,0.2526898086071014,0.177972063422203,293.0730285644531,297.1499938964844,293.1499938964844,0.2667073011398315,-5260.46923828125,304.19830322265625,0.9990000128746032,0.4966253042221069,0.3359053134918213,293.3128967285156,297.1499938964844,293.1499938964844,0.0082721766084432,-2731.490234375,301.04864501953125,0.5110212564468384,0.050000000745058,0.2306178659200668,291.2410583496094,291.1499938964844,263.1099853515625,261.1205444335937,281.4252014160156,294.0453186035156,291.2373046875,1.0,0.2376129031181335,0.7677772641181946,0.7677772641181946,1.0,1.0,-1.088899850845337,0.444354236125946,0.6445456147193909,0.2304756343364715,0.0,0.0,0.4529639184474945,39.99241638183594,40.0,-44.98925018310547,-10690.8095703125,147.3543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7388610839844,308.102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18118.623046875,18000.0,0.0,0.0,0.2543718218803406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846502304077148,0.4217523038387298,-0.0371020622551441,0.0,0.0002581550506874,0.0,0.0,21.913650512695312,0.0,0.0,0.0,0.3399606049060821,4.0,0.0,1.0
655020,293.17529296875,297.1499938964844,293.1499938964844,0.0728710889816284,-1788.3192138671875,304.1504211425781,0.7124934196472168,0.1258902251720428,0.1143294647336006,294.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2124328613281,0.5107594728469849,0.050000000745058,0.0486203543841838,293.2871398925781,297.1499938964844,293.1499938964844,0.1720518916845321,-2749.5576171875,304.16375732421875,0.8894500732421875,0.2492087334394455,0.1756012439727783,293.0623779296875,297.1499938964844,293.1499938964844,0.267177939414978,-5274.15673828125,304.1814270019531,0.9990000128746032,0.5007432699203491,0.3363858461380005,293.3088684082031,297.1499938964844,293.1499938964844,0.0082312319427728,-2725.87548828125,300.9957580566406,0.5107594728469849,0.050000000745058,0.2306340336799621,291.208984375,291.1499938964844,263.1300048828125,261.13580322265625,281.4400329589844,294.02557373046875,291.2054748535156,1.0,0.2375958561897277,0.7677260637283325,0.7677260637283325,1.0,1.0,-1.086790919303894,0.4428697824478149,0.6439211368560791,0.2314826250076294,0.0,0.0,0.4472726583480835,40.08541870117188,43.0,-44.5645637512207,-10622.0263671875,146.9579315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9249267578125,308.1543884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18068.93359375,18000.0,0.0,0.0,0.2457445114850998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747621774673462,0.4116581380367279,-0.0368959456682205,0.0,0.000249399425229,0.0,0.0,21.06224822998047,0.0,0.0,0.0,0.3367828130722046,4.0,0.0,1.0
655080,293.17529296875,297.1499938964844,293.1499938964844,0.0728710889816284,-1788.3192138671875,304.1504211425781,0.7124934196472168,0.1258902251720428,0.1143294647336006,294.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2124328613281,0.5107594728469849,0.050000000745058,0.0486203543841838,293.2871398925781,297.1499938964844,293.1499938964844,0.1720518916845321,-2749.5576171875,304.16375732421875,0.8894500732421875,0.2492087334394455,0.1756012439727783,293.0623779296875,297.1499938964844,293.1499938964844,0.267177939414978,-5274.15673828125,304.1814270019531,0.9990000128746032,0.5007432699203491,0.3363858461380005,293.3088684082031,297.1499938964844,293.1499938964844,0.0082312319427728,-2725.87548828125,300.9957580566406,0.5107594728469849,0.050000000745058,0.2306340336799621,291.208984375,291.1499938964844,263.1300048828125,261.13580322265625,281.4400329589844,294.02557373046875,291.2054748535156,1.0,0.2375958561897277,0.7677260637283325,0.7677260637283325,1.0,1.0,-1.086790919303894,0.4428697824478149,0.6439211368560791,0.2314826250076294,0.0,0.0,0.4472726583480835,40.08541870117188,43.0,-44.5645637512207,-10622.0263671875,146.9579315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9249267578125,308.1543884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18068.93359375,18000.0,0.0,0.0,0.2457445114850998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747621774673462,0.4116581380367279,-0.0368959456682205,0.0,0.000249399425229,0.0,0.0,21.06224822998047,0.0,0.0,0.0,0.3367828130722046,4.0,0.0,1.0
655140,293.1717529296875,297.1499938964844,293.1499938964844,0.0731610208749771,-1794.0234375,304.1498107910156,0.7103726863861084,0.1259725689888,0.1144372150301933,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.5089850425720215,0.050000000745058,0.0486438795924186,293.2879943847656,297.1499938964844,293.1499938964844,0.1694341450929641,-2716.54833984375,304.1635437011719,0.8821457028388977,0.2455602884292602,0.1730996072292328,293.0580749511719,297.1499938964844,293.1499938964844,0.2704729437828064,-5331.54833984375,304.1654968261719,0.9990000128746032,0.5038518905639648,0.3396860957145691,293.3055725097656,297.1499938964844,293.1499938964844,0.0081926733255386,-2720.62841796875,300.94268798828125,0.5089850425720215,0.050000000745058,0.2307456135749817,291.1792297363281,291.1499938964844,263.1499938964844,261.15106201171875,281.4553527832031,294.02056884765625,291.1759948730469,1.0,0.238726794719696,0.7676748633384705,0.7676748633384705,1.0,1.0,-1.088040113449097,0.4430378973484039,0.6450022459030151,0.232836902141571,0.0,0.0,0.4453855156898498,40.723243713378906,46.0,-41.806636810302734,-10589.8701171875,148.4752655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.984130859375,308.1529846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.361328125,18000.0,0.0,0.0,0.2378951460123062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704559803009033,0.4072463810443878,-0.0367904007434845,0.0,0.0002414333284832,0.0,0.0,20.682159423828125,0.0,0.0,0.0,0.3353418707847595,4.0,0.0,1.0
655200,293.1717529296875,297.1499938964844,293.1499938964844,0.0731610208749771,-1794.0234375,304.1498107910156,0.7103726863861084,0.1259725689888,0.1144372150301933,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.5089850425720215,0.050000000745058,0.0486438795924186,293.2879943847656,297.1499938964844,293.1499938964844,0.1694341450929641,-2716.54833984375,304.1635437011719,0.8821457028388977,0.2455602884292602,0.1730996072292328,293.0580749511719,297.1499938964844,293.1499938964844,0.2704729437828064,-5331.54833984375,304.1654968261719,0.9990000128746032,0.5038518905639648,0.3396860957145691,293.3055725097656,297.1499938964844,293.1499938964844,0.0081926733255386,-2720.62841796875,300.94268798828125,0.5089850425720215,0.050000000745058,0.2307456135749817,291.1792297363281,291.1499938964844,263.1499938964844,261.15106201171875,281.4553527832031,294.02056884765625,291.1759948730469,1.0,0.238726794719696,0.7676748633384705,0.7676748633384705,1.0,1.0,-1.088040113449097,0.4430378973484039,0.6450022459030151,0.232836902141571,0.0,0.0,0.4453855156898498,40.723243713378906,46.0,-41.806636810302734,-10589.8701171875,148.4752655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.984130859375,308.1529846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.361328125,18000.0,0.0,0.0,0.2378951460123062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704559803009033,0.4072463810443878,-0.0367904007434845,0.0,0.0002414333284832,0.0,0.0,20.682159423828125,0.0,0.0,0.0,0.3353418707847595,4.0,0.0,1.0
655260,293.1689453125,297.1499938964844,293.1499938964844,0.0734047517180442,-1798.8355712890625,304.14947509765625,0.7065156698226929,0.1259890049695968,0.1145065426826477,294.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5060850977897644,0.050000000745058,0.0486840158700943,293.2891540527344,297.1499938964844,293.1499938964844,0.1667146980762481,-2682.0478515625,304.16357421875,0.8728848099708557,0.2418308109045028,0.1705431193113327,293.0598449707031,297.1499938964844,293.1499938964844,0.2760718762874603,-5424.14599609375,304.15106201171875,0.9990000128746032,0.5058287382125854,0.3452446758747101,293.3031616210937,297.1499938964844,293.1499938964844,0.0081547833979129,-2715.34521484375,300.888671875,0.5060850977897644,0.050000000745058,0.2309360057115554,291.1518859863281,291.1499938964844,263.1700134277344,261.1663513183594,281.4703063964844,294.0251159667969,291.14898681640625,1.0,0.2407867759466171,0.7674859762191772,0.7674859762191772,1.0,1.0,-1.0920027494430542,0.444518119096756,0.6474846601486206,0.2344796955585479,0.0,0.0,0.4469921886920929,41.81122589111328,49.0,-38.14888000488281,-10588.5419921875,151.57264709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.919921875,308.0989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8203125,18000.0,0.0,0.0,0.231293573975563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710998892784118,0.4078696072101593,-0.0367697104811668,0.0,0.0002347335685044,0.0,0.0,20.701602935791016,0.0,0.0,0.0,0.3354107141494751,4.0,0.0,1.0
655320,293.1689453125,297.1499938964844,293.1499938964844,0.0734047517180442,-1798.8355712890625,304.14947509765625,0.7065156698226929,0.1259890049695968,0.1145065426826477,294.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5060850977897644,0.050000000745058,0.0486840158700943,293.2891540527344,297.1499938964844,293.1499938964844,0.1667146980762481,-2682.0478515625,304.16357421875,0.8728848099708557,0.2418308109045028,0.1705431193113327,293.0598449707031,297.1499938964844,293.1499938964844,0.2760718762874603,-5424.14599609375,304.15106201171875,0.9990000128746032,0.5058287382125854,0.3452446758747101,293.3031616210937,297.1499938964844,293.1499938964844,0.0081547833979129,-2715.34521484375,300.888671875,0.5060850977897644,0.050000000745058,0.2309360057115554,291.1518859863281,291.1499938964844,263.1700134277344,261.1663513183594,281.4703063964844,294.0251159667969,291.14898681640625,1.0,0.2407867759466171,0.7674859762191772,0.7674859762191772,1.0,1.0,-1.0920027494430542,0.444518119096756,0.6474846601486206,0.2344796955585479,0.0,0.0,0.4469921886920929,41.81122589111328,49.0,-38.14888000488281,-10588.5419921875,151.57264709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.919921875,308.0989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8203125,18000.0,0.0,0.0,0.231293573975563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710998892784118,0.4078696072101593,-0.0367697104811668,0.0,0.0002347335685044,0.0,0.0,20.701602935791016,0.0,0.0,0.0,0.3354107141494751,4.0,0.0,1.0
655380,293.1669006347656,297.1499938964844,293.1499938964844,0.0735824629664421,-1802.3914794921875,304.1493530273437,0.7013124227523804,0.1259267032146453,0.1145205572247505,294.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5024076104164124,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639136373996734,-2646.309814453125,304.1636962890625,0.862339973449707,0.2380483448505401,0.1679562777280807,293.0672302246094,297.1499938964844,293.1499938964844,0.2835310101509094,-5544.591796875,304.1383361816406,0.9990000128746032,0.5066255927085876,0.3525986075401306,293.3016967773437,297.1499938964844,293.1499938964844,0.0081161111593246,-2709.62109375,300.8333740234375,0.5024076104164124,0.050000000745058,0.2311926335096359,291.1275634765625,291.1499938964844,263.19000244140625,261.1817321777344,281.4842529296875,294.0361633300781,291.1250305175781,1.0,0.2435928881168365,0.7672970294952393,0.7672970294952393,1.0,1.0,-1.0981138944625854,0.447042167186737,0.6510716676712036,0.236391469836235,0.0,0.0,0.4516463279724121,43.27714157104492,52.0,-33.87409973144531,-10612.8681640625,155.99363708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7452697753906,307.9979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.328125,18000.0,0.0,0.0,0.2262803763151168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3761249780654907,0.4129494428634643,-0.0368244685232639,0.0,0.0002296458114869,0.0,0.0,21.07491874694824,0.0,0.0,0.0,0.3368172645568847,4.0,0.0,1.0
655440,293.1669006347656,297.1499938964844,293.1499938964844,0.0735824629664421,-1802.3914794921875,304.1493530273437,0.7013124227523804,0.1259267032146453,0.1145205572247505,294.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5024076104164124,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639136373996734,-2646.309814453125,304.1636962890625,0.862339973449707,0.2380483448505401,0.1679562777280807,293.0672302246094,297.1499938964844,293.1499938964844,0.2835310101509094,-5544.591796875,304.1383361816406,0.9990000128746032,0.5066255927085876,0.3525986075401306,293.3016967773437,297.1499938964844,293.1499938964844,0.0081161111593246,-2709.62109375,300.8333740234375,0.5024076104164124,0.050000000745058,0.2311926335096359,291.1275634765625,291.1499938964844,263.19000244140625,261.1817321777344,281.4842529296875,294.0361633300781,291.1250305175781,1.0,0.2435928881168365,0.7672970294952393,0.7672970294952393,1.0,1.0,-1.0981138944625854,0.447042167186737,0.6510716676712036,0.236391469836235,0.0,0.0,0.4516463279724121,43.27714157104492,52.0,-33.87409973144531,-10612.8681640625,155.99363708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7452697753906,307.9979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.328125,18000.0,0.0,0.0,0.2262803763151168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3761249780654907,0.4129494428634643,-0.0368244685232639,0.0,0.0002296458114869,0.0,0.0,21.07491874694824,0.0,0.0,0.0,0.3368172645568847,4.0,0.0,1.0
655500,293.1661376953125,297.1499938964844,293.1499938964844,0.0736432299017906,-1803.637451171875,304.1493530273437,0.6983199715614319,0.1258644014596939,0.1145042181015014,294.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5003677010536194,0.050000000745058,0.0487697422504425,293.29107666015625,297.1499938964844,293.1499938964844,0.1624845564365387,-2628.00048828125,304.163818359375,0.8567655086517334,0.2361406683921814,0.1666541546583175,293.07281494140625,297.1499938964844,293.1499938964844,0.2878424525260925,-5613.32421875,304.13262939453125,0.9990000128746032,0.5065785050392151,0.3568275868892669,293.30133056640625,297.1499938964844,293.1499938964844,0.0080961845815181,-2706.509521484375,300.80523681640625,0.5003677010536194,0.050000000745058,0.2313426584005355,291.1166381835937,291.1499938964844,263.20001220703125,261.1894836425781,281.49090576171875,294.0435791015625,291.11431884765625,1.0,0.2452275454998016,0.7672025561332703,0.7672025561332703,1.0,1.0,-1.1018251180648804,0.4486221373081207,0.6532029509544373,0.2374344766139984,0.0,0.0,0.4549775123596191,44.13368988037109,52.0,-31.53024673461914,-10633.322265625,158.63702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6224670410156,307.93243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.779296875,18000.0,0.0,0.0,0.2244409918785095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801304399967193,0.4170085489749908,-0.0368781201541423,0.0,0.0002277790626976,0.0,0.0,21.38566780090332,0.0,0.0,0.0,0.3379817903041839,4.0,0.0,1.0
655560,293.1654968261719,297.1499938964844,293.1499938964844,0.0736842453479766,-1804.5096435546875,304.1494140625,0.6951257586479187,0.1257817298173904,0.1144719943404197,294.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.4982360601425171,0.050000000745058,0.0488040558993816,293.291748046875,297.1499938964844,293.1499938964844,0.161036342382431,-2609.3935546875,304.1639404296875,0.8510767221450806,0.234223261475563,0.1653468310832977,293.0794982910156,297.1499938964844,293.1499938964844,0.2924771904945373,-5686.6650390625,304.1273803710937,0.9990000128746032,0.5062435269355774,0.3613595366477966,293.3012084960937,297.1499938964844,293.1499938964844,0.0080757262185215,-2703.18798828125,300.7767333984375,0.4982360601425171,0.050000000745058,0.2315054237842559,291.10662841796875,291.1499938964844,263.2099914550781,261.1972351074219,281.4975280761719,294.052001953125,291.10455322265625,1.0,0.2469905614852905,0.7670589089393616,0.7670589089393616,1.0,1.0,-1.1058932542800903,0.4503691494464874,0.6555241346359253,0.2385214865207672,0.0,0.0,0.4588756859302521,45.06253433227539,55.0,-29.00085830688477,-10658.447265625,161.5340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4803466796875,307.8590393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17933.01171875,18000.0,0.0,0.0,0.2230575084686279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3850270807743072,0.4219751954078674,-0.0369481034576892,0.0,0.0002263750066049,0.0,0.0,21.773881912231445,0.0,0.0,0.0,0.3394268155097961,4.0,0.0,1.0
655620,293.1647033691406,297.1499938964844,293.1499938964844,0.0737044364213943,-1805.0828857421875,304.1495666503906,0.6882684826850891,0.125555619597435,0.1143595054745674,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.493775337934494,0.050000000745058,0.0488800033926963,293.2930908203125,297.1499938964844,293.1499938964844,0.1580812633037567,-2571.260986328125,304.1642150878906,0.8395264148712158,0.2303605675697326,0.1627176254987716,293.09588623046875,297.1499938964844,293.1499938964844,0.3025766015052795,-5844.8369140625,304.1181335449219,0.9990000128746032,0.5047178268432617,0.3711937367916107,293.301513671875,297.1499938964844,293.1499938964844,0.0080329049378633,-2695.8056640625,300.7187805175781,0.493775337934494,0.050000000745058,0.2318656891584396,291.0896301269531,291.1499938964844,263.2300109863281,261.2128295898437,281.5106811523437,294.0717468261719,291.0880432128906,1.0,0.2508462369441986,0.766771674156189,0.766771674156189,1.0,1.0,-1.1149296760559082,0.4542965888977051,0.6606330275535583,0.2408281713724136,0.0,0.0,0.4681020677089691,47.11695861816406,58.0,-23.52888298034668,-10720.8798828125,168.02078247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.150390625,307.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17908.044921875,18000.0,0.0,0.0,0.2216831296682357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3972322046756744,0.434366911649704,-0.0371347181499004,0.0,0.0002249801909783,0.0,0.0,22.77336311340332,0.0,0.0,0.0,0.3430984914302826,4.0,0.0,1.0
655680,293.1647033691406,297.1499938964844,293.1499938964844,0.0737044364213943,-1805.0828857421875,304.1495666503906,0.6882684826850891,0.125555619597435,0.1143595054745674,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.493775337934494,0.050000000745058,0.0488800033926963,293.2930908203125,297.1499938964844,293.1499938964844,0.1580812633037567,-2571.260986328125,304.1642150878906,0.8395264148712158,0.2303605675697326,0.1627176254987716,293.09588623046875,297.1499938964844,293.1499938964844,0.3025766015052795,-5844.8369140625,304.1181335449219,0.9990000128746032,0.5047178268432617,0.3711937367916107,293.301513671875,297.1499938964844,293.1499938964844,0.0080329049378633,-2695.8056640625,300.7187805175781,0.493775337934494,0.050000000745058,0.2318656891584396,291.0896301269531,291.1499938964844,263.2300109863281,261.2128295898437,281.5106811523437,294.0717468261719,291.0880432128906,1.0,0.2508462369441986,0.766771674156189,0.766771674156189,1.0,1.0,-1.1149296760559082,0.4542965888977051,0.6606330275535583,0.2408281713724136,0.0,0.0,0.4681020677089691,47.11695861816406,58.0,-23.52888298034668,-10720.8798828125,168.02078247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.150390625,307.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17908.044921875,18000.0,0.0,0.0,0.2216831296682357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3972322046756744,0.434366911649704,-0.0371347181499004,0.0,0.0002249801909783,0.0,0.0,22.77336311340332,0.0,0.0,0.0,0.3430984914302826,4.0,0.0,1.0
655740,293.1643371582031,297.1499938964844,293.1499938964844,0.0736424103379249,-1804.1002197265625,304.1498107910156,0.6810089945793152,0.1252528578042984,0.114184983074665,294.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.078125,0.4891372621059418,0.050000000745058,0.048964437097311,293.29443359375,297.1499938964844,293.1499938964844,0.1550496816635131,-2531.914306640625,304.1645202636719,0.8279082179069519,0.2264629453420639,0.1600696593523025,293.1156005859375,297.1499938964844,293.1499938964844,0.3135554194450378,-6014.61962890625,304.1105041503906,0.9990000128746032,0.502096951007843,0.3818298578262329,293.3025817871094,297.1499938964844,293.1499938964844,0.0079873008653521,-2687.348876953125,300.6596374511719,0.4891372621059418,0.050000000745058,0.2322662025690078,291.0768737792969,291.1499938964844,263.25,261.2285461425781,281.5242919921875,294.09521484375,291.0757751464844,1.0,0.2550505399703979,0.7664844393730164,0.7664844393730164,1.0,1.0,-1.1248902082443235,0.4586682319641113,0.6662219166755676,0.2432844042778015,0.0,0.0,0.4787515103816986,49.39871597290039,61.0,-17.67223358154297,-10796.4697265625,175.31307983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.781982421875,307.5144958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17886.58984375,18000.0,0.0,0.0,0.2220983654260635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121373295783996,0.4495153427124023,-0.0373780205845832,0.0,0.0002254015998914,0.0,0.0,24.049392700195312,0.0,0.0,0.0,0.3476893603801727,4.0,0.0,1.0
655800,293.1643371582031,297.1499938964844,293.1499938964844,0.0736424103379249,-1804.1002197265625,304.1498107910156,0.6810089945793152,0.1252528578042984,0.114184983074665,294.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.078125,0.4891372621059418,0.050000000745058,0.048964437097311,293.29443359375,297.1499938964844,293.1499938964844,0.1550496816635131,-2531.914306640625,304.1645202636719,0.8279082179069519,0.2264629453420639,0.1600696593523025,293.1156005859375,297.1499938964844,293.1499938964844,0.3135554194450378,-6014.61962890625,304.1105041503906,0.9990000128746032,0.502096951007843,0.3818298578262329,293.3025817871094,297.1499938964844,293.1499938964844,0.0079873008653521,-2687.348876953125,300.6596374511719,0.4891372621059418,0.050000000745058,0.2322662025690078,291.0768737792969,291.1499938964844,263.25,261.2285461425781,281.5242919921875,294.09521484375,291.0757751464844,1.0,0.2550505399703979,0.7664844393730164,0.7664844393730164,1.0,1.0,-1.1248902082443235,0.4586682319641113,0.6662219166755676,0.2432844042778015,0.0,0.0,0.4787515103816986,49.39871597290039,61.0,-17.67223358154297,-10796.4697265625,175.31307983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.781982421875,307.5144958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17886.58984375,18000.0,0.0,0.0,0.2220983654260635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121373295783996,0.4495153427124023,-0.0373780205845832,0.0,0.0002254015998914,0.0,0.0,24.049392700195312,0.0,0.0,0.0,0.3476893603801727,4.0,0.0,1.0
655860,293.1643981933594,297.1499938964844,293.1499938964844,0.0734992548823356,-1801.5806884765625,304.1501159667969,0.6735780239105225,0.124880127608776,0.1139527559280395,294.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.4843477308750152,0.050000000745058,0.0490560159087181,293.2957763671875,297.1499938964844,293.1499938964844,0.1519416868686676,-2491.336181640625,304.16485595703125,0.8161494135856628,0.2225324958562851,0.1574034690856933,293.137939453125,297.1499938964844,293.1499938964844,0.3251714706420898,-6192.12255859375,304.1043395996094,0.9990000128746032,0.4984461069107055,0.3930403888225555,293.30426025390625,297.1499938964844,293.1499938964844,0.0079386588186025,-2677.703857421875,300.5995483398437,0.4843477308750152,0.050000000745058,0.2327006161212921,291.0686340332031,291.1499938964844,263.2699890136719,261.244384765625,281.5394592285156,294.1228332519531,291.06805419921875,1.0,0.2595108151435852,0.7661257982254028,0.7661257982254028,1.0,1.0,-1.1354984045028689,0.4633404612541199,0.6721580028533936,0.2458510398864746,0.0,0.0,0.4901983737945556,51.87092590332031,64.0,-11.396980285644531,-10881.666015625,183.28778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4016418457031,307.3333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17869.578125,18000.0,0.0,0.0,0.2241386920213699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290348291397095,0.466704785823822,-0.037669938057661,0.0,0.0002274722792208,0.0,0.0,25.568693161010746,0.0,0.0,0.0,0.3530236482620239,4.0,0.0,1.0
655920,293.1643981933594,297.1499938964844,293.1499938964844,0.0734992548823356,-1801.5806884765625,304.1501159667969,0.6735780239105225,0.124880127608776,0.1139527559280395,294.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.4843477308750152,0.050000000745058,0.0490560159087181,293.2957763671875,297.1499938964844,293.1499938964844,0.1519416868686676,-2491.336181640625,304.16485595703125,0.8161494135856628,0.2225324958562851,0.1574034690856933,293.137939453125,297.1499938964844,293.1499938964844,0.3251714706420898,-6192.12255859375,304.1043395996094,0.9990000128746032,0.4984461069107055,0.3930403888225555,293.30426025390625,297.1499938964844,293.1499938964844,0.0079386588186025,-2677.703857421875,300.5995483398437,0.4843477308750152,0.050000000745058,0.2327006161212921,291.0686340332031,291.1499938964844,263.2699890136719,261.244384765625,281.5394592285156,294.1228332519531,291.06805419921875,1.0,0.2595108151435852,0.7661257982254028,0.7661257982254028,1.0,1.0,-1.1354984045028689,0.4633404612541199,0.6721580028533936,0.2458510398864746,0.0,0.0,0.4901983737945556,51.87092590332031,64.0,-11.396980285644531,-10881.666015625,183.28778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4016418457031,307.3333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17869.578125,18000.0,0.0,0.0,0.2241386920213699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290348291397095,0.466704785823822,-0.037669938057661,0.0,0.0002274722792208,0.0,0.0,25.568693161010746,0.0,0.0,0.0,0.3530236482620239,4.0,0.0,1.0
655980,293.16473388671875,297.1499938964844,293.1499938964844,0.0732787251472473,-1797.5947265625,304.15045166015625,0.6661643385887146,0.124445304274559,0.1136685386300087,294.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653076171875,0.4793538153171539,0.050000000745058,0.0491535551846027,293.2970886230469,297.1499938964844,293.1499938964844,0.1487604826688766,-2449.552001953125,304.16522216796875,0.8037844300270081,0.2185714542865753,0.1547196954488754,293.1621398925781,297.1499938964844,293.1499938964844,0.337220549583435,-6374.14990234375,304.0995178222656,0.9990000128746032,0.4938447177410126,0.4046390354633331,293.3064270019531,297.1499938964844,293.1499938964844,0.0078869415447115,-2666.82568359375,300.53875732421875,0.4793538153171539,0.050000000745058,0.233163297176361,291.0650939941406,291.1499938964844,263.2900085449219,261.2603454589844,281.5570373535156,294.155517578125,291.0650329589844,1.0,0.2641501724720001,0.7657671570777893,0.7657671570777893,1.0,1.0,-1.146530270576477,0.4682135581970215,0.6783167123794556,0.2485082447528839,0.0,0.0,0.5018042325973511,54.501251220703125,67.0,-4.962386608123779,-10973.083984375,191.8376922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0335998535156,307.1615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17858.341796875,18000.0,0.0,0.0,0.2275597602128982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4470747113227844,0.4850735068321228,-0.0379988104104995,0.0,0.0002309442206751,0.0,0.0,27.27859115600586,0.0,0.0,0.0,0.3588694334030151,4.0,0.0,1.0
