time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
656040,293.16473388671875,297.1499938964844,293.1499938964844,0.0732787251472473,-1797.5947265625,304.15045166015625,0.6661643385887146,0.124445304274559,0.1136685386300087,294.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653076171875,0.4793538153171539,0.050000000745058,0.0491535551846027,293.2970886230469,297.1499938964844,293.1499938964844,0.1487604826688766,-2449.552001953125,304.16522216796875,0.8037844300270081,0.2185714542865753,0.1547196954488754,293.1621398925781,297.1499938964844,293.1499938964844,0.337220549583435,-6374.14990234375,304.0995178222656,0.9990000128746032,0.4938447177410126,0.4046390354633331,293.3064270019531,297.1499938964844,293.1499938964844,0.0078869415447115,-2666.82568359375,300.53875732421875,0.4793538153171539,0.050000000745058,0.233163297176361,291.0650939941406,291.1499938964844,263.2900085449219,261.2603454589844,281.5570373535156,294.155517578125,291.0650329589844,1.0,0.2641501724720001,0.7657671570777893,0.7657671570777893,1.0,1.0,-1.146530270576477,0.4682135581970215,0.6783167123794556,0.2485082447528839,0.0,0.0,0.5018042325973511,54.501251220703125,67.0,-4.962386608123779,-10973.083984375,191.8376922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0335998535156,307.1615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17858.341796875,18000.0,0.0,0.0,0.2275597602128982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4470747113227844,0.4850735068321228,-0.0379988104104995,0.0,0.0002309442206751,0.0,0.0,27.27859115600586,0.0,0.0,0.0,0.3588694334030151,4.0,0.0,1.0
656100,293.1650085449219,297.1499938964844,293.1499938964844,0.0731410682201385,-1795.082763671875,304.1506042480469,0.6625108122825623,0.1242071539163589,0.1135089173913002,294.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.4767450094223022,0.050000000745058,0.049204234033823,293.2977600097656,297.1499938964844,293.1499938964844,0.1471440643072128,-2428.224365234375,304.1653747558594,0.7974128127098083,0.2165801376104354,0.1533714979887008,293.1747436523437,297.1499938964844,293.1499938964844,0.3433534801006317,-6466.03564453125,304.0975646972656,0.9990000128746032,0.4912155866622925,0.4105360507965088,293.3076477050781,297.1499938964844,293.1499938964844,0.0078599527478218,-2660.92236328125,300.5082092285156,0.4767450094223022,0.050000000745058,0.2334036976099014,291.0650939941406,291.1499938964844,263.29998779296875,261.26837158203125,281.56707763671875,294.1741638183594,291.06524658203125,1.0,0.2665170133113861,0.7655878067016602,0.7655878067016602,1.0,1.0,-1.1521480083465576,0.4706985056400299,0.6814495325088501,0.2498622238636016,0.0,0.0,0.5074717402458191,55.86681365966797,67.0,-1.7251880168914795,-11020.1748046875,196.29901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86083984375,307.08221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17855.328125,18000.0,0.0,0.0,0.2296978384256363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562320709228515,0.4944045543670654,-0.0381724946200847,0.0,0.0002331141149625,0.0,0.0,28.18269729614257,0.0,0.0,0.0,0.3618970811367035,4.0,0.0,1.0
656160,293.1653137207031,297.1499938964844,293.1499938964844,0.0729862824082374,-1792.2464599609375,304.1507873535156,0.6589131951332092,0.1239568367600441,0.113338828086853,294.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.4740365445613861,0.050000000745058,0.0492560192942619,293.29840087890625,297.1499938964844,293.1499938964844,0.1455114781856537,-2406.61767578125,304.1655578613281,0.7910825610160828,0.2145821154117584,0.1520191729068756,293.18756103515625,297.1499938964844,293.1499938964844,0.3495323956012726,-6558.11376953125,304.0958557128906,0.9990000128746032,0.4883866012096405,0.4164755642414093,293.3089294433594,297.1499938964844,293.1499938964844,0.0078322598710656,-2654.718994140625,300.4775695800781,0.4740365445613861,0.050000000745058,0.2336493581533432,291.06622314453125,291.1499938964844,263.3099975585937,261.27642822265625,281.57818603515625,294.19451904296875,291.066650390625,1.0,0.2689056992530823,0.7653826475143433,0.7653826475143433,1.0,1.0,-1.1578069925308228,0.4732001721858978,0.6846067905426025,0.2512247562408447,0.0,0.0,0.5129454731941223,57.26142120361328,70.0,1.5011636018753052,-11067.6025390625,200.8694305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6985778808594,307.00860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17854.302734375,18000.0,0.0,0.0,0.2320644408464431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653095006942749,0.5036588311195374,-0.0383493080735206,0.0,0.0002355159085709,0.0,0.0,29.10389709472656,0.0,0.0,0.0,0.364938735961914,4.0,0.0,1.0
656220,293.1660461425781,297.1499938964844,293.1499938964844,0.0726293325424194,-1785.6776123046875,304.151123046875,0.6519280076026917,0.1234236806631088,0.112970732152462,294.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.4682269990444183,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.1422014683485031,-2362.609619140625,304.1658935546875,0.7786427140235901,0.2105611562728881,0.1493017822504043,293.2135009765625,297.1499938964844,293.1499938964844,0.3619676828384399,-6741.97900390625,304.0932006835937,0.9990000128746032,0.4821756780147552,0.4284296035766601,293.3116149902344,297.1499938964844,293.1499938964844,0.007774872239679,-2641.4423828125,300.41619873046875,0.4682269990444183,0.050000000745058,0.234154462814331,291.0718994140625,291.1499938964844,263.3299865722656,261.29266357421875,281.6036071777344,294.2407531738281,291.07275390625,1.0,0.2737259566783905,0.7649722099304199,0.7649722099304199,1.0,1.0,-1.169186234474182,0.4782353937625885,0.690950870513916,0.2539683878421783,0.0,0.0,0.5230216979980469,60.12647247314453,58.0,7.652779102325439,-11162.0908203125,210.3003387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41290283203125,306.8816833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17858.9140625,18000.0,0.0,0.0,0.237321525812149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4826843440532684,0.5213860869407654,-0.0387017466127872,0.0,0.0002408511791145,0.0,0.0,30.93994140625,0.0,0.0,0.0,0.3708760738372803,4.0,0.0,1.0
656280,293.1660461425781,297.1499938964844,293.1499938964844,0.0726293325424194,-1785.6776123046875,304.151123046875,0.6519280076026917,0.1234236806631088,0.112970732152462,294.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.4682269990444183,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.1422014683485031,-2362.609619140625,304.1658935546875,0.7786427140235901,0.2105611562728881,0.1493017822504043,293.2135009765625,297.1499938964844,293.1499938964844,0.3619676828384399,-6741.97900390625,304.0932006835937,0.9990000128746032,0.4821756780147552,0.4284296035766601,293.3116149902344,297.1499938964844,293.1499938964844,0.007774872239679,-2641.4423828125,300.41619873046875,0.4682269990444183,0.050000000745058,0.234154462814331,291.0718994140625,291.1499938964844,263.3299865722656,261.29266357421875,281.6036071777344,294.2407531738281,291.07275390625,1.0,0.2737259566783905,0.7649722099304199,0.7649722099304199,1.0,1.0,-1.169186234474182,0.4782353937625885,0.690950870513916,0.2539683878421783,0.0,0.0,0.5230216979980469,60.12647247314453,58.0,7.652779102325439,-11162.0908203125,210.3003387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41290283203125,306.8816833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17858.9140625,18000.0,0.0,0.0,0.237321525812149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4826843440532684,0.5213860869407654,-0.0387017466127872,0.0,0.0002408511791145,0.0,0.0,30.93994140625,0.0,0.0,0.0,0.3708760738372803,4.0,0.0,1.0
656340,293.16534423828125,297.1499938964844,293.1499938964844,0.072143368422985,-1776.5262451171875,304.15155029296875,0.6513835191726685,0.1231463029980659,0.1126005426049232,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906982421875,0.4683969616889953,0.050000000745058,0.049359492957592,293.3006591796875,297.1499938964844,293.1499938964844,0.138584554195404,-2313.980224609375,304.1666259765625,0.7738509178161621,0.2065657824277877,0.1464960575103759,293.23309326171875,297.1499938964844,293.1499938964844,0.3620820641517639,-6734.27294921875,304.112548828125,0.9990000128746032,0.4765687882900238,0.4280966222286224,293.3141174316406,297.1499938964844,293.1499938964844,0.0076891803182661,-2618.795166015625,300.359619140625,0.4683969616889953,0.050000000745058,0.2341401726007461,291.09490966796875,291.1499938964844,263.3500061035156,261.3090515136719,281.6407470703125,294.27215576171875,291.0994567871094,1.0,0.2726080417633056,0.7645618319511414,0.7645618319511414,1.0,1.0,-1.1649631261825562,0.4760522842407226,0.6889107823371887,0.2535628080368042,0.0,0.0,0.5292940735816956,60.00525665283203,46.0,37.54286193847656,-11168.0673828125,208.64698791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1985168457031,306.82037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.736328125,18000.0,0.0,0.0,0.2428742051124572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4966339468955993,0.5356534123420715,-0.0390194505453109,0.0,0.0002464864519424,0.0,0.0,32.51686477661133,0.0,0.0,0.0,0.3757779002189636,4.0,0.0,1.0
656400,293.16534423828125,297.1499938964844,293.1499938964844,0.072143368422985,-1776.5262451171875,304.15155029296875,0.6513835191726685,0.1231463029980659,0.1126005426049232,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906982421875,0.4683969616889953,0.050000000745058,0.049359492957592,293.3006591796875,297.1499938964844,293.1499938964844,0.138584554195404,-2313.980224609375,304.1666259765625,0.7738509178161621,0.2065657824277877,0.1464960575103759,293.23309326171875,297.1499938964844,293.1499938964844,0.3620820641517639,-6734.27294921875,304.112548828125,0.9990000128746032,0.4765687882900238,0.4280966222286224,293.3141174316406,297.1499938964844,293.1499938964844,0.0076891803182661,-2618.795166015625,300.359619140625,0.4683969616889953,0.050000000745058,0.2341401726007461,291.09490966796875,291.1499938964844,263.3500061035156,261.3090515136719,281.6407470703125,294.27215576171875,291.0994567871094,1.0,0.2726080417633056,0.7645618319511414,0.7645618319511414,1.0,1.0,-1.1649631261825562,0.4760522842407226,0.6889107823371887,0.2535628080368042,0.0,0.0,0.5292940735816956,60.00525665283203,46.0,37.54286193847656,-11168.0673828125,208.64698791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1985168457031,306.82037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.736328125,18000.0,0.0,0.0,0.2428742051124572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4966339468955993,0.5356534123420715,-0.0390194505453109,0.0,0.0002464864519424,0.0,0.0,32.51686477661133,0.0,0.0,0.0,0.3757779002189636,4.0,0.0,1.0
656460,293.16522216796875,297.1499938964844,293.1499938964844,0.0715821385383606,-1765.7220458984375,304.1519775390625,0.6565983891487122,0.122794859111309,0.1123201325535774,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.473782330751419,0.050000000745058,0.0492608472704887,293.3014831542969,297.1499938964844,293.1499938964844,0.1347104609012603,-2261.3232421875,304.16754150390625,0.775624692440033,0.2025848031044006,0.1436745971441269,293.2348327636719,297.1499938964844,293.1499938964844,0.3506700098514557,-6552.1474609375,304.14422607421875,0.9990000128746032,0.474062979221344,0.4170224666595459,293.31573486328125,297.1499938964844,293.1499938964844,0.0075773149728775,-2586.885009765625,300.3118896484375,0.473782330751419,0.050000000745058,0.2336722463369369,291.14208984375,291.1499938964844,263.3699951171875,261.3255615234375,281.6642761230469,294.25274658203125,291.1472473144531,1.0,0.2670238316059112,0.7641878128051758,0.7641878128051758,1.0,1.0,-1.1472723484039309,0.4677895903587341,0.6794827580451965,0.2500514090061188,0.0,0.0,0.5272517204284668,57.26861190795898,34.0,60.022098541259766,-11050.5595703125,197.47213745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.101318359375,306.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.20703125,18000.0,0.0,0.0,0.2478910088539123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4979284107685089,0.5370579361915588,-0.039129514247179,0.0,0.0002515778760425,0.0,0.0,32.78407669067383,0.0,0.0,0.0,0.3765211403369903,4.0,0.0,1.0
656520,293.16522216796875,297.1499938964844,293.1499938964844,0.0715821385383606,-1765.7220458984375,304.1519775390625,0.6565983891487122,0.122794859111309,0.1123201325535774,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.473782330751419,0.050000000745058,0.0492608472704887,293.3014831542969,297.1499938964844,293.1499938964844,0.1347104609012603,-2261.3232421875,304.16754150390625,0.775624692440033,0.2025848031044006,0.1436745971441269,293.2348327636719,297.1499938964844,293.1499938964844,0.3506700098514557,-6552.1474609375,304.14422607421875,0.9990000128746032,0.474062979221344,0.4170224666595459,293.31573486328125,297.1499938964844,293.1499938964844,0.0075773149728775,-2586.885009765625,300.3118896484375,0.473782330751419,0.050000000745058,0.2336722463369369,291.14208984375,291.1499938964844,263.3699951171875,261.3255615234375,281.6642761230469,294.25274658203125,291.1472473144531,1.0,0.2670238316059112,0.7641878128051758,0.7641878128051758,1.0,1.0,-1.1472723484039309,0.4677895903587341,0.6794827580451965,0.2500514090061188,0.0,0.0,0.5272517204284668,57.26861190795898,34.0,60.022098541259766,-11050.5595703125,197.47213745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.101318359375,306.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.20703125,18000.0,0.0,0.0,0.2478910088539123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4979284107685089,0.5370579361915588,-0.039129514247179,0.0,0.0002515778760425,0.0,0.0,32.78407669067383,0.0,0.0,0.0,0.3765211403369903,4.0,0.0,1.0
656580,293.1646423339844,297.1499938964844,293.1499938964844,0.0707922130823135,-1750.7655029296875,304.1526184082031,0.6662842631340027,0.1225201115012168,0.1118089482188224,294.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.4823070764541626,0.050000000745058,0.0490958765149116,293.3039855957031,297.1499938964844,293.1499938964844,0.1304682940244674,-2203.274658203125,304.16876220703125,0.782264769077301,0.1982326060533523,0.1405322700738906,293.21728515625,297.1499938964844,293.1499938964844,0.3307757675647735,-6242.3564453125,304.1793212890625,0.9990000128746032,0.4754436016082763,0.3978134393692016,293.3161315917969,297.1499938964844,293.1499938964844,0.0074564777314662,-2551.726318359375,300.268798828125,0.4823070764541626,0.050000000745058,0.232889711856842,291.193603515625,291.1499938964844,263.3900146484375,261.3422241210937,281.6730041503906,294.1913757324219,291.1993103027344,1.0,0.2578375935554504,0.763813853263855,0.763813853263855,1.0,1.0,-1.118696212768555,0.4547724425792694,0.6639237403869629,0.2436882853507995,0.0,0.0,0.5180458426475525,52.69419860839844,37.0,70.6117172241211,-10837.7880859375,179.73519897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15008544921875,306.830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18103.111328125,18000.0,0.0,0.0,0.251550555229187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867588877677917,0.5257390141487122,-0.0389801263809204,0.0,0.0002552918158471,0.0,0.0,31.660776138305664,0.0,0.0,0.0,0.3729365766048431,4.0,0.0,1.0
656640,293.1646423339844,297.1499938964844,293.1499938964844,0.0707922130823135,-1750.7655029296875,304.1526184082031,0.6662842631340027,0.1225201115012168,0.1118089482188224,294.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.4823070764541626,0.050000000745058,0.0490958765149116,293.3039855957031,297.1499938964844,293.1499938964844,0.1304682940244674,-2203.274658203125,304.16876220703125,0.782264769077301,0.1982326060533523,0.1405322700738906,293.21728515625,297.1499938964844,293.1499938964844,0.3307757675647735,-6242.3564453125,304.1793212890625,0.9990000128746032,0.4754436016082763,0.3978134393692016,293.3161315917969,297.1499938964844,293.1499938964844,0.0074564777314662,-2551.726318359375,300.268798828125,0.4823070764541626,0.050000000745058,0.232889711856842,291.193603515625,291.1499938964844,263.3900146484375,261.3422241210937,281.6730041503906,294.1913757324219,291.1993103027344,1.0,0.2578375935554504,0.763813853263855,0.763813853263855,1.0,1.0,-1.118696212768555,0.4547724425792694,0.6639237403869629,0.2436882853507995,0.0,0.0,0.5180458426475525,52.69419860839844,37.0,70.6117172241211,-10837.7880859375,179.73519897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15008544921875,306.830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18103.111328125,18000.0,0.0,0.0,0.251550555229187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867588877677917,0.5257390141487122,-0.0389801263809204,0.0,0.0002552918158471,0.0,0.0,31.660776138305664,0.0,0.0,0.0,0.3729365766048431,4.0,0.0,1.0
656700,293.1637268066406,297.1499938964844,293.1499938964844,0.0705462843179702,-1746.03662109375,304.152587890625,0.6706740260124207,0.1225118264555931,0.1117146164178848,294.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130432128906,0.4856098890304565,0.050000000745058,0.0490316860377788,293.3043212890625,297.1499938964844,293.1499938964844,0.1284853965044021,-2176.06494140625,304.1689453125,0.7846869826316833,0.1962153315544128,0.1390525251626968,293.2046813964844,297.1499938964844,293.1499938964844,0.3224429488182068,-6114.05615234375,304.18902587890625,0.9990000128746032,0.4770665466785431,0.3900811970233917,293.3158569335937,297.1499938964844,293.1499938964844,0.0074019767343997,-2535.772705078125,300.248291015625,0.4856098890304565,0.050000000745058,0.2325852215290069,291.2182006835937,291.1499938964844,263.3999938964844,261.3506164550781,281.6678466796875,294.1514587402344,291.2225341796875,1.0,0.2544985711574554,0.7636268734931946,0.7636268734931946,1.0,1.0,-1.1070780754089355,0.449557900428772,0.6575201749801636,0.2409140467643737,0.0,0.0,0.5110083222389221,50.90495681762695,37.0,64.42829132080078,-10730.3134765625,172.87461853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2296142578125,306.85382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.080078125,18000.0,0.0,0.0,0.2526806592941284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4766736924648285,0.515487015247345,-0.0388133078813552,0.0,0.0002564387687016,0.0,0.0,30.622556686401367,0.0,0.0,0.0,0.3696286976337433,4.0,0.0,1.0
656760,293.1627197265625,297.1499938964844,293.1499938964844,0.07042096555233,-1743.6400146484375,304.15234375,0.6741846203804016,0.1225360184907913,0.1116764992475509,294.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.229736328125,0.4881176054477691,0.050000000745058,0.04898377135396,293.304443359375,297.1499938964844,293.1499938964844,0.1266901642084121,-2151.50732421875,304.16876220703125,0.7859904766082764,0.194238543510437,0.1376244723796844,293.1927185058594,297.1499938964844,293.1499938964844,0.3161405920982361,-6017.85009765625,304.1933288574219,0.9990000128746032,0.4787249863147735,0.3842077851295471,293.3153076171875,297.1499938964844,293.1499938964844,0.0073559586890041,-2522.96630859375,300.2254333496094,0.4881176054477691,0.050000000745058,0.232357919216156,291.2324523925781,291.1499938964844,263.4100036621094,261.35906982421875,281.6622009277344,294.1177062988281,291.2342834472656,1.0,0.2517889142036438,0.7636322379112244,0.7636322379112244,1.0,1.0,-1.0979366302490234,0.445490300655365,0.6524463295936584,0.2387217432260513,0.0,0.0,0.5040257573127747,49.56317901611328,40.0,46.421478271484375,-10631.85546875,167.68504333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33868408203125,306.8817749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18174.080078125,18000.0,0.0,0.0,0.2533251643180847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652058482170105,0.5038111209869385,-0.0386052690446376,0.0,0.0002570928190834,0.0,0.0,29.443145751953125,0.0,0.0,0.0,0.3658648133277893,4.0,0.0,1.0
656820,293.1606750488281,297.1499938964844,293.1499938964844,0.0703705847263336,-1742.69970703125,304.1516418457031,0.6792031526565552,0.1226320043206214,0.1116901189088821,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.4915355145931244,0.050000000745058,0.0489203296601772,293.3043212890625,297.1499938964844,293.1499938964844,0.1234151721000671,-2106.763671875,304.16796875,0.7861193418502808,0.1903511732816696,0.1348525434732437,293.1725769042969,297.1499938964844,293.1499938964844,0.3076289892196655,-5889.93408203125,304.1928100585937,0.9990000128746032,0.4817358553409576,0.3762892782688141,293.31378173828125,297.1499938964844,293.1499938964844,0.0072808568365871,-2503.29541015625,300.1753234863281,0.4915355145931244,0.050000000745058,0.232056975364685,291.2410583496094,291.1499938964844,263.42999267578125,261.3760681152344,281.6561279296875,294.0704345703125,291.2413024902344,1.0,0.2480482310056686,0.7636430263519287,0.7636430263519287,1.0,1.0,-1.0846813917160034,0.4396397471427917,0.6450417041778564,0.2354532033205032,0.0,0.0,0.4911556243896484,47.76988983154297,43.0,17.330453872680664,-10483.5029296875,160.5708465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61785888671875,306.9787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18166.216796875,18000.0,0.0,0.0,0.2532375156879425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4438495337963104,0.48203906416893,-0.0381895378232002,0.0,0.0002570039068814,0.0,0.0,27.28705406188965,0.0,0.0,0.0,0.3587848842144012,4.0,0.0,1.0
656880,293.1606750488281,297.1499938964844,293.1499938964844,0.0703705847263336,-1742.69970703125,304.1516418457031,0.6792031526565552,0.1226320043206214,0.1116901189088821,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.4915355145931244,0.050000000745058,0.0489203296601772,293.3043212890625,297.1499938964844,293.1499938964844,0.1234151721000671,-2106.763671875,304.16796875,0.7861193418502808,0.1903511732816696,0.1348525434732437,293.1725769042969,297.1499938964844,293.1499938964844,0.3076289892196655,-5889.93408203125,304.1928100585937,0.9990000128746032,0.4817358553409576,0.3762892782688141,293.31378173828125,297.1499938964844,293.1499938964844,0.0072808568365871,-2503.29541015625,300.1753234863281,0.4915355145931244,0.050000000745058,0.232056975364685,291.2410583496094,291.1499938964844,263.42999267578125,261.3760681152344,281.6561279296875,294.0704345703125,291.2413024902344,1.0,0.2480482310056686,0.7636430263519287,0.7636430263519287,1.0,1.0,-1.0846813917160034,0.4396397471427917,0.6450417041778564,0.2354532033205032,0.0,0.0,0.4911556243896484,47.76988983154297,43.0,17.330453872680664,-10483.5029296875,160.5708465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61785888671875,306.9787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18166.216796875,18000.0,0.0,0.0,0.2532375156879425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4438495337963104,0.48203906416893,-0.0381895378232002,0.0,0.0002570039068814,0.0,0.0,27.28705406188965,0.0,0.0,0.0,0.3587848842144012,4.0,0.0,1.0
656940,293.1587829589844,297.1499938964844,293.1499938964844,0.0704448595643043,-1744.1343994140625,304.1509704589844,0.6817112565040588,0.1227442994713783,0.1117630079388618,294.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393798828125,0.4931320548057556,0.050000000745058,0.0488916188478469,293.3040466308594,297.1499938964844,293.1499938964844,0.1203428357839584,-2064.688720703125,304.1670837402344,0.783271074295044,0.186494842171669,0.1321389079093933,293.1588134765625,297.1499938964844,293.1499938964844,0.3035187721252441,-5830.80126953125,304.1852722167969,0.9990000128746032,0.4839691519737243,0.3726491332054138,293.31207275390625,297.1499938964844,293.1499938964844,0.0072184773162007,-2487.832275390625,300.1229248046875,0.4931320548057556,0.050000000745058,0.2319207936525344,291.2387390136719,291.1499938964844,263.45001220703125,261.39324951171875,281.65631103515625,294.0453186035156,291.23785400390625,1.0,0.2461653649806976,0.7636537551879883,0.7636537551879883,1.0,1.0,-1.0769426822662354,0.4362718462944031,0.6406707763671875,0.2334322929382324,0.0,0.0,0.4793721437454223,46.93209838867188,46.0,-1.685510516166687,-10379.958984375,156.86819458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9338684082031,307.098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18145.9609375,18000.0,0.0,0.0,0.2515757977962494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247012734413147,0.4625216424465179,-0.037820354104042,0.0,0.0002553174563217,0.0,0.0,25.445964813232425,0.0,0.0,0.0,0.3525319695472717,4.0,0.0,1.0
657000,293.1587829589844,297.1499938964844,293.1499938964844,0.0704448595643043,-1744.1343994140625,304.1509704589844,0.6817112565040588,0.1227442994713783,0.1117630079388618,294.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393798828125,0.4931320548057556,0.050000000745058,0.0488916188478469,293.3040466308594,297.1499938964844,293.1499938964844,0.1203428357839584,-2064.688720703125,304.1670837402344,0.783271074295044,0.186494842171669,0.1321389079093933,293.1588134765625,297.1499938964844,293.1499938964844,0.3035187721252441,-5830.80126953125,304.1852722167969,0.9990000128746032,0.4839691519737243,0.3726491332054138,293.31207275390625,297.1499938964844,293.1499938964844,0.0072184773162007,-2487.832275390625,300.1229248046875,0.4931320548057556,0.050000000745058,0.2319207936525344,291.2387390136719,291.1499938964844,263.45001220703125,261.39324951171875,281.65631103515625,294.0453186035156,291.23785400390625,1.0,0.2461653649806976,0.7636537551879883,0.7636537551879883,1.0,1.0,-1.0769426822662354,0.4362718462944031,0.6406707763671875,0.2334322929382324,0.0,0.0,0.4793721437454223,46.93209838867188,46.0,-1.685510516166687,-10379.958984375,156.86819458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9338684082031,307.098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18145.9609375,18000.0,0.0,0.0,0.2515757977962494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247012734413147,0.4625216424465179,-0.037820354104042,0.0,0.0002553174563217,0.0,0.0,25.445964813232425,0.0,0.0,0.0,0.3525319695472717,4.0,0.0,1.0
657060,293.1572265625,297.1499938964844,293.1499938964844,0.0705915242433548,-1746.9700927734375,304.1504211425781,0.6820108294487,0.1228370890021324,0.1118516623973846,294.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2292175292969,0.4932049214839935,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.1173922717571258,-2024.15234375,304.16632080078125,0.7778943181037903,0.1826135814189911,0.1294391751289367,293.1516418457031,297.1499938964844,293.1499938964844,0.303060382604599,-5828.3193359375,304.1742248535156,0.9990000128746032,0.4852077662944793,0.3724842965602875,293.310546875,297.1499938964844,293.1499938964844,0.0071648019365966,-2475.360107421875,300.0677490234375,0.4932049214839935,0.050000000745058,0.2319147735834121,291.227783203125,291.1499938964844,263.4700012207031,261.4105834960937,281.6615600585937,294.0369873046875,291.2261962890625,1.0,0.2457793354988098,0.7635847926139832,0.7635847926139832,1.0,1.0,-1.0736005306243896,0.4348565638065338,0.6387439370155334,0.2324213534593582,0.0,0.0,0.469669759273529,46.84919738769531,49.0,-14.178045272827148,-10314.6162109375,155.79232788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24530029296875,307.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18117.111328125,18000.0,0.0,0.0,0.248693585395813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089033901691437,0.4464185833930969,-0.0375152081251144,0.0,0.0002523923758417,0.0,0.0,23.98764038085937,0.0,0.0,0.0,0.3474383950233459,4.0,0.0,1.0
657120,293.1572265625,297.1499938964844,293.1499938964844,0.0705915242433548,-1746.9700927734375,304.1504211425781,0.6820108294487,0.1228370890021324,0.1118516623973846,294.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2292175292969,0.4932049214839935,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.1173922717571258,-2024.15234375,304.16632080078125,0.7778943181037903,0.1826135814189911,0.1294391751289367,293.1516418457031,297.1499938964844,293.1499938964844,0.303060382604599,-5828.3193359375,304.1742248535156,0.9990000128746032,0.4852077662944793,0.3724842965602875,293.310546875,297.1499938964844,293.1499938964844,0.0071648019365966,-2475.360107421875,300.0677490234375,0.4932049214839935,0.050000000745058,0.2319147735834121,291.227783203125,291.1499938964844,263.4700012207031,261.4105834960937,281.6615600585937,294.0369873046875,291.2261962890625,1.0,0.2457793354988098,0.7635847926139832,0.7635847926139832,1.0,1.0,-1.0736005306243896,0.4348565638065338,0.6387439370155334,0.2324213534593582,0.0,0.0,0.469669759273529,46.84919738769531,49.0,-14.178045272827148,-10314.6162109375,155.79232788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24530029296875,307.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18117.111328125,18000.0,0.0,0.0,0.248693585395813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089033901691437,0.4464185833930969,-0.0375152081251144,0.0,0.0002523923758417,0.0,0.0,23.98764038085937,0.0,0.0,0.0,0.3474383950233459,4.0,0.0,1.0
657180,293.1560974121094,297.1499938964844,293.1499938964844,0.070757508277893,-1750.19482421875,304.1499938964844,0.6804614663124084,0.1228867843747139,0.1119273379445076,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142333984375,0.4920427799224853,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.1144559904932975,-1983.609619140625,304.165771484375,0.7704403400421143,0.1786424964666366,0.1266999840736389,293.15057373046875,297.1499938964844,293.1499938964844,0.3055568039417267,-5871.166015625,304.1619873046875,0.9990000128746032,0.4853966534137726,0.3751284182071686,293.3095092773437,297.1499938964844,293.1499938964844,0.0071162553504109,-2464.582275390625,300.0104064941406,0.4920427799224853,0.050000000745058,0.2320137321949005,291.21246337890625,291.1499938964844,263.489990234375,261.4281005859375,281.6708984375,294.0419616699219,291.2105712890625,1.0,0.2465938180685043,0.763515830039978,0.763515830039978,1.0,1.0,-1.07371985912323,0.4349743723869324,0.6387454867362976,0.2322365641593933,0.0,0.0,0.4623355865478515,47.37411117553711,52.0,-20.90382194519043,-10281.2197265625,156.7843475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5191650390625,307.33367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.95703125,18000.0,0.0,0.0,0.2450093477964401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969378471374511,0.4342203140258789,-0.0372824817895889,0.0,0.0002486533485352,0.0,0.0,22.91764068603516,0.0,0.0,0.0,0.3436096012592315,4.0,0.0,1.0
657240,293.1560974121094,297.1499938964844,293.1499938964844,0.070757508277893,-1750.19482421875,304.1499938964844,0.6804614663124084,0.1228867843747139,0.1119273379445076,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142333984375,0.4920427799224853,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.1144559904932975,-1983.609619140625,304.165771484375,0.7704403400421143,0.1786424964666366,0.1266999840736389,293.15057373046875,297.1499938964844,293.1499938964844,0.3055568039417267,-5871.166015625,304.1619873046875,0.9990000128746032,0.4853966534137726,0.3751284182071686,293.3095092773437,297.1499938964844,293.1499938964844,0.0071162553504109,-2464.582275390625,300.0104064941406,0.4920427799224853,0.050000000745058,0.2320137321949005,291.21246337890625,291.1499938964844,263.489990234375,261.4281005859375,281.6708984375,294.0419616699219,291.2105712890625,1.0,0.2465938180685043,0.763515830039978,0.763515830039978,1.0,1.0,-1.07371985912323,0.4349743723869324,0.6387454867362976,0.2322365641593933,0.0,0.0,0.4623355865478515,47.37411117553711,52.0,-20.90382194519043,-10281.2197265625,156.7843475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5191650390625,307.33367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.95703125,18000.0,0.0,0.0,0.2450093477964401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969378471374511,0.4342203140258789,-0.0372824817895889,0.0,0.0002486533485352,0.0,0.0,22.91764068603516,0.0,0.0,0.0,0.3436096012592315,4.0,0.0,1.0
657300,293.1556701660156,297.1499938964844,293.1499938964844,0.0708373039960861,-1751.755859375,304.1498413085937,0.6791083216667175,0.1228905469179153,0.1119541078805923,294.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.205810546875,0.4910840690135956,0.050000000745058,0.0489286631345748,293.3045654296875,297.1499938964844,293.1499938964844,0.1129857078194618,-1963.223388671875,304.16558837890625,0.7661113739013672,0.1766355037689209,0.1253166794776916,293.15216064453125,297.1499938964844,293.1499938964844,0.3077359199523926,-5906.6962890625,304.1558532714844,0.9990000128746032,0.4850799739360809,0.3773270547389984,293.3092041015625,297.1499938964844,293.1499938964844,0.0070931338705122,-2459.562255859375,299.98095703125,0.4910840690135956,0.050000000745058,0.2320965081453323,291.2039489746094,291.1499938964844,263.5,261.4369506835937,281.6766967773437,294.0482482910156,291.20196533203125,1.0,0.247375950217247,0.7634813785552979,0.7634813785552979,1.0,1.0,-1.0748504400253296,0.4355053901672363,0.6393450498580933,0.2324057966470718,0.0,0.0,0.4595937132835388,47.8291244506836,52.0,-22.821474075317383,-10274.4501953125,157.92974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.634521484375,307.3806457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18072.39453125,18000.0,0.0,0.0,0.2429988533258438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923817574977875,0.429574191570282,-0.0371924117207527,0.0,0.0002466129371896,0.0,0.0,22.516788482666016,0.0,0.0,0.0,0.3421539962291717,4.0,0.0,1.0
657360,293.1553649902344,297.1499938964844,293.1499938964844,0.0709109082818031,-1753.2059326171875,304.1497497558594,0.6774334907531738,0.1228786557912826,0.1119711175560951,294.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1970520019531,0.4899173974990845,0.050000000745058,0.0489501766860485,293.30487060546875,297.1499938964844,293.1499938964844,0.111516460776329,-1942.7923583984373,304.1654357910156,0.761486291885376,0.1746208667755127,0.123929426074028,293.155029296875,297.1499938964844,293.1499938964844,0.3104469776153564,-5950.18701171875,304.1498718261719,0.9990000128746032,0.4844860434532165,0.3800210356712341,293.3090209960937,297.1499938964844,293.1499938964844,0.0070705176331102,-2454.69287109375,299.9510498046875,0.4899173974990845,0.050000000745058,0.232198566198349,291.19512939453125,291.1499938964844,263.510009765625,261.4458312988281,281.6833190917969,294.0566101074219,291.193115234375,1.0,0.2483709901571273,0.7633880972862244,0.7633880972862244,1.0,1.0,-1.076587200164795,0.4362961649894714,0.6402910351753235,0.2327180057764053,0.0,0.0,0.4574679434299469,48.39557266235352,55.0,-23.994176864624023,-10273.3369140625,159.45082092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7327575683594,307.42041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.2734375,18000.0,0.0,0.0,0.2409466952085495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.388750672340393,0.4258695840835571,-0.037118911743164,0.0,0.0002445302670821,0.0,0.0,22.19869041442871,0.0,0.0,0.0,0.3409902155399322,4.0,0.0,1.0
657420,293.1550598144531,297.1499938964844,293.1499938964844,0.0710303336381912,-1755.5985107421875,304.1496276855469,0.6732853651046753,0.1228046268224716,0.1119712889194488,294.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793212890625,0.4870601296424866,0.050000000745058,0.0490040332078933,293.3054504394531,297.1499938964844,293.1499938964844,0.1085825711488723,-1901.80810546875,304.1651611328125,0.7516093850135803,0.170579120516777,0.1211514323949813,293.1644287109375,297.1499938964844,293.1499938964844,0.317250907421112,-6057.5390625,304.1386108398437,0.9990000128746032,0.4824652075767517,0.3866823017597198,293.3091735839844,297.1499938964844,293.1499938964844,0.0070260339416563,-2445.136474609375,299.8899230957031,0.4870601296424866,0.050000000745058,0.2324540317058563,291.1773681640625,291.1499938964844,263.5299987792969,261.4637451171875,281.6983337402344,294.0787658691406,291.1754150390625,1.0,0.2509110867977142,0.7632016539573669,0.7632016539573669,1.0,1.0,-1.0816190242767334,0.4385637640953064,0.6430552005767822,0.2337252646684646,0.0,0.0,0.4550089240074157,49.82428359985352,58.0,-24.654220581054688,-10285.8642578125,163.4918670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.872802734375,307.47540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.8828125,18000.0,0.0,0.0,0.2369105517864227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841405510902405,0.4211593866348266,-0.0370188206434249,0.0,0.0002404340921202,0.0,0.0,21.791793823242188,0.0,0.0,0.0,0.3394891321659088,4.0,0.0,1.0
657480,293.1550598144531,297.1499938964844,293.1499938964844,0.0710303336381912,-1755.5985107421875,304.1496276855469,0.6732853651046753,0.1228046268224716,0.1119712889194488,294.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793212890625,0.4870601296424866,0.050000000745058,0.0490040332078933,293.3054504394531,297.1499938964844,293.1499938964844,0.1085825711488723,-1901.80810546875,304.1651611328125,0.7516093850135803,0.170579120516777,0.1211514323949813,293.1644287109375,297.1499938964844,293.1499938964844,0.317250907421112,-6057.5390625,304.1386108398437,0.9990000128746032,0.4824652075767517,0.3866823017597198,293.3091735839844,297.1499938964844,293.1499938964844,0.0070260339416563,-2445.136474609375,299.8899230957031,0.4870601296424866,0.050000000745058,0.2324540317058563,291.1773681640625,291.1499938964844,263.5299987792969,261.4637451171875,281.6983337402344,294.0787658691406,291.1754150390625,1.0,0.2509110867977142,0.7632016539573669,0.7632016539573669,1.0,1.0,-1.0816190242767334,0.4385637640953064,0.6430552005767822,0.2337252646684646,0.0,0.0,0.4550089240074157,49.82428359985352,58.0,-24.654220581054688,-10285.8642578125,163.4918670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.872802734375,307.47540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.8828125,18000.0,0.0,0.0,0.2369105517864227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841405510902405,0.4211593866348266,-0.0370188206434249,0.0,0.0002404340921202,0.0,0.0,21.791793823242188,0.0,0.0,0.0,0.3394891321659088,4.0,0.0,1.0
657540,293.1551513671875,297.1499938964844,293.1499938964844,0.071103036403656,-1757.1312255859375,304.1496276855469,0.6683334112167358,0.1226617321372032,0.1119217574596405,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.4836300909519195,0.050000000745058,0.0490702912211418,293.3061218261719,297.1499938964844,293.1499938964844,0.1056459993124008,-1860.523193359375,304.1650085449219,0.7412333488464355,0.1665036231279373,0.1183673590421676,293.1778564453125,297.1499938964844,293.1499938964844,0.3255802989006042,-6186.88330078125,304.1285705566406,0.9990000128746032,0.4793830513954162,0.3947242200374603,293.30987548828125,297.1499938964844,293.1499938964844,0.0069817584007978,-2435.53662109375,299.82720947265625,0.4836300909519195,0.050000000745058,0.2327683418989181,291.1602783203125,291.1499938964844,263.54998779296875,261.4818725585937,281.7157897949219,294.10797119140625,291.1584777832031,1.0,0.2540503144264221,0.7630152106285095,0.7630152106285095,1.0,1.0,-1.0883266925811768,0.4415737986564636,0.6467528939247131,0.2351405024528503,0.0,0.0,0.454795092344284,51.59071731567383,61.0,-23.67902946472168,-10314.4091796875,168.67559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9350891113281,307.4959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.056640625,18000.0,0.0,0.0,0.2332485765218734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3828035593032837,0.4197794497013092,-0.0369758903980255,0.0,0.0002367176493862,0.0,0.0,21.65998268127441,0.0,0.0,0.0,0.3389988541603088,4.0,0.0,1.0
657600,293.1551513671875,297.1499938964844,293.1499938964844,0.071103036403656,-1757.1312255859375,304.1496276855469,0.6683334112167358,0.1226617321372032,0.1119217574596405,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.4836300909519195,0.050000000745058,0.0490702912211418,293.3061218261719,297.1499938964844,293.1499938964844,0.1056459993124008,-1860.523193359375,304.1650085449219,0.7412333488464355,0.1665036231279373,0.1183673590421676,293.1778564453125,297.1499938964844,293.1499938964844,0.3255802989006042,-6186.88330078125,304.1285705566406,0.9990000128746032,0.4793830513954162,0.3947242200374603,293.30987548828125,297.1499938964844,293.1499938964844,0.0069817584007978,-2435.53662109375,299.82720947265625,0.4836300909519195,0.050000000745058,0.2327683418989181,291.1602783203125,291.1499938964844,263.54998779296875,261.4818725585937,281.7157897949219,294.10797119140625,291.1584777832031,1.0,0.2540503144264221,0.7630152106285095,0.7630152106285095,1.0,1.0,-1.0883266925811768,0.4415737986564636,0.6467528939247131,0.2351405024528503,0.0,0.0,0.454795092344284,51.59071731567383,61.0,-23.67902946472168,-10314.4091796875,168.67559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9350891113281,307.4959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.056640625,18000.0,0.0,0.0,0.2332485765218734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3828035593032837,0.4197794497013092,-0.0369758903980255,0.0,0.0002367176493862,0.0,0.0,21.65998268127441,0.0,0.0,0.0,0.3389988541603088,4.0,0.0,1.0
657660,293.1555480957031,297.1499938964844,293.1499938964844,0.0711192116141319,-1757.613525390625,304.14971923828125,0.6628455519676208,0.1224511861801147,0.1118208840489387,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.4797040820121765,0.050000000745058,0.0491470396518707,293.3072814941406,297.1499938964844,293.1499938964844,0.1026362478733062,-1817.9013671875,304.1650390625,0.7304789423942566,0.1623158156871795,0.1155206263065338,293.1941833496094,297.1499938964844,293.1499938964844,0.3351099193096161,-6332.93359375,304.119873046875,0.9990000128746032,0.4753732681274414,0.4038391709327698,293.31109619140625,297.1499938964844,293.1499938964844,0.0069368653930723,-2425.561279296875,299.7633056640625,0.4797040820121765,0.050000000745058,0.233132392168045,291.14501953125,291.1499938964844,263.57000732421875,261.50018310546875,281.7369384765625,294.14501953125,291.1434631347656,1.0,0.2576507925987243,0.762742817401886,0.762742817401886,1.0,1.0,-1.0962579250335691,0.4451183080673218,0.6511396765708923,0.2368412166833877,0.0,0.0,0.4565067589282989,53.64030838012695,64.0,-21.12395095825196,-10354.1962890625,174.8056182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9226989746094,307.483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.4296875,18000.0,0.0,0.0,0.2302362471818924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843339085578918,0.4213175177574157,-0.0369836166501045,0.0,0.0002336605248274,0.0,0.0,21.766855239868164,0.0,0.0,0.0,0.3393931090831756,4.0,0.0,1.0
657720,293.1555480957031,297.1499938964844,293.1499938964844,0.0711192116141319,-1757.613525390625,304.14971923828125,0.6628455519676208,0.1224511861801147,0.1118208840489387,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.4797040820121765,0.050000000745058,0.0491470396518707,293.3072814941406,297.1499938964844,293.1499938964844,0.1026362478733062,-1817.9013671875,304.1650390625,0.7304789423942566,0.1623158156871795,0.1155206263065338,293.1941833496094,297.1499938964844,293.1499938964844,0.3351099193096161,-6332.93359375,304.119873046875,0.9990000128746032,0.4753732681274414,0.4038391709327698,293.31109619140625,297.1499938964844,293.1499938964844,0.0069368653930723,-2425.561279296875,299.7633056640625,0.4797040820121765,0.050000000745058,0.233132392168045,291.14501953125,291.1499938964844,263.57000732421875,261.50018310546875,281.7369384765625,294.14501953125,291.1434631347656,1.0,0.2576507925987243,0.762742817401886,0.762742817401886,1.0,1.0,-1.0962579250335691,0.4451183080673218,0.6511396765708923,0.2368412166833877,0.0,0.0,0.4565067589282989,53.64030838012695,64.0,-21.12395095825196,-10354.1962890625,174.8056182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9226989746094,307.483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.4296875,18000.0,0.0,0.0,0.2302362471818924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843339085578918,0.4213175177574157,-0.0369836166501045,0.0,0.0002336605248274,0.0,0.0,21.766855239868164,0.0,0.0,0.0,0.3393931090831756,4.0,0.0,1.0
657780,293.1561889648437,297.1499938964844,293.1499938964844,0.0710762441158294,-1756.9940185546875,304.14990234375,0.6570579409599304,0.1221771314740181,0.1116701364517211,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.4752901196479797,0.050000000745058,0.0492325201630592,293.30865478515625,297.1499938964844,293.1499938964844,0.0995609760284423,-1774.029296875,304.1651611328125,0.7192871570587158,0.1580545306205749,0.11262097209692,293.2126770019531,297.1499938964844,293.1499938964844,0.345558762550354,-6491.185546875,304.112548828125,0.9990000128746032,0.4705035090446472,0.4137551784515381,293.312744140625,297.1499938964844,293.1499938964844,0.0068910252302885,-2415.064697265625,299.698486328125,0.4752901196479797,0.050000000745058,0.2335378676652908,291.13214111328125,291.1499938964844,263.5899963378906,261.5187072753906,281.76141357421875,294.1893005371094,291.130859375,1.0,0.261599063873291,0.7624703645706177,0.7624703645706177,1.0,1.0,-1.1050876379013062,0.4490664601325989,0.6560211777687073,0.2387553602457046,0.0,0.0,0.4597778618335724,55.92427444458008,52.0,-17.941184997558594,-10401.2900390625,181.72691345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84490966796875,307.43994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.23046875,18000.0,0.0,0.0,0.2280626744031906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3882321715354919,0.4252665340900421,-0.0370343700051307,0.0,0.0002314546145498,0.0,0.0,22.073713302612305,0.0,0.0,0.0,0.3405257761478424,4.0,0.0,1.0
