time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657840,293.1561889648437,297.1499938964844,293.1499938964844,0.0710762441158294,-1756.9940185546875,304.14990234375,0.6570579409599304,0.1221771314740181,0.1116701364517211,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.4752901196479797,0.050000000745058,0.0492325201630592,293.30865478515625,297.1499938964844,293.1499938964844,0.0995609760284423,-1774.029296875,304.1651611328125,0.7192871570587158,0.1580545306205749,0.11262097209692,293.2126770019531,297.1499938964844,293.1499938964844,0.345558762550354,-6491.185546875,304.112548828125,0.9990000128746032,0.4705035090446472,0.4137551784515381,293.312744140625,297.1499938964844,293.1499938964844,0.0068910252302885,-2415.064697265625,299.698486328125,0.4752901196479797,0.050000000745058,0.2335378676652908,291.13214111328125,291.1499938964844,263.5899963378906,261.5187072753906,281.76141357421875,294.1893005371094,291.130859375,1.0,0.261599063873291,0.7624703645706177,0.7624703645706177,1.0,1.0,-1.1050876379013062,0.4490664601325989,0.6560211777687073,0.2387553602457046,0.0,0.0,0.4597778618335724,55.92427444458008,52.0,-17.941184997558594,-10401.2900390625,181.72691345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84490966796875,307.43994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.23046875,18000.0,0.0,0.0,0.2280626744031906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3882321715354919,0.4252665340900421,-0.0370343700051307,0.0,0.0002314546145498,0.0,0.0,22.073713302612305,0.0,0.0,0.0,0.3405257761478424,4.0,0.0,1.0
657900,293.1565246582031,297.1499938964844,293.1499938964844,0.0709926635026931,-1755.5159912109375,304.1500549316406,0.6564412117004395,0.1220361366868019,0.1115459352731704,294.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4749766886234283,0.050000000745058,0.0492384992539882,293.3092956542969,297.1499938964844,293.1499938964844,0.0979622602462768,-1751.062744140625,304.1653137207031,0.7158498764038086,0.155919998884201,0.1111330315470695,293.22100830078125,297.1499938964844,293.1499938964844,0.3467302918434143,-6506.23876953125,304.1173400878906,0.9990000128746032,0.4680713415145874,0.4144405126571655,293.3135986328125,297.1499938964844,293.1499938964844,0.0068610897287726,-2407.47900390625,299.66656494140625,0.4749766886234283,0.050000000745058,0.2335662394762039,291.128173828125,291.1499938964844,263.6000061035156,261.5280456542969,281.7780456542969,294.2103881835937,291.12841796875,1.0,0.2612995505332947,0.7623341679573059,0.7623341679573059,1.0,1.0,-1.1040226221084597,0.4486009776592254,0.6554216146469116,0.2384097874164581,0.0,0.0,0.4616621732711792,56.05938720703125,52.0,-8.493918418884277,-10400.576171875,181.6571655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7870483398437,307.423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.826171875,18000.0,0.0,0.0,0.2273080646991729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3908765017986297,0.4279502034187317,-0.0370736941695213,0.0,0.0002306887909071,0.0,0.0,22.28862762451172,0.0,0.0,0.0,0.3413101434707641,4.0,0.0,1.0
657960,293.15673828125,297.1499938964844,293.1499938964844,0.0708221346139907,-1752.3184814453125,304.1503601074219,0.6575197577476501,0.121910959482193,0.1114052459597587,294.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4761229455471039,0.050000000745058,0.0492165647447109,293.309814453125,297.1499938964844,293.1499938964844,0.0962617322802543,-1726.42626953125,304.1656188964844,0.7140956521034241,0.1537968218326568,0.1096307635307312,293.2254943847656,297.1499938964844,293.1499938964844,0.3444522023200989,-6468.01123046875,304.1274719238281,0.9990000128746032,0.4662851989269256,0.4119213223457336,293.3143920898437,297.1499938964844,293.1499938964844,0.0068230931647121,-2396.616943359375,299.6382751464844,0.4761229455471039,0.050000000745058,0.2334621846675872,291.1347045898437,291.1499938964844,263.6099853515625,261.5374450683594,281.7923583984375,294.22076416015625,291.1372375488281,1.0,0.2597889304161072,0.7621800899505615,0.7621800899505615,1.0,1.0,-1.098878026008606,0.4463461935520172,0.6525318026542664,0.237012580037117,0.0,0.0,0.4620841145515442,55.428619384765625,40.0,10.10419750213623,-10373.0302734375,178.9242706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7249755859375,307.40936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.794921875,18000.0,0.0,0.0,0.2267175614833831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927411735057831,0.4298543632030487,-0.0371131747961044,0.0,0.0002300895139342,0.0,0.0,22.453763961791992,0.0,0.0,0.0,0.3418819606304168,4.0,0.0,1.0
658020,293.15673828125,297.1499938964844,293.1499938964844,0.0704013854265213,-1744.3468017578125,304.15093994140625,0.6638062000274658,0.1217399016022682,0.1111257374286651,294.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.4815184473991394,0.050000000745058,0.0491116121411323,293.3105163574219,297.1499938964844,293.1499938964844,0.0927638486027717,-1675.48876953125,304.1662292480469,0.714643120765686,0.1496072709560394,0.1066135540604591,293.2221069335937,297.1499938964844,293.1499938964844,0.3323166072368622,-6275.767578125,304.1553955078125,0.9990000128746032,0.4650257229804992,0.3996505737304687,293.3155517578125,297.1499938964844,293.1499938964844,0.0067333024926483,-2369.7451171875,299.5874938964844,0.4815184473991394,0.050000000745058,0.2329643368721008,291.1615905761719,291.1499938964844,263.6300048828125,261.5564270019531,281.80780029296875,294.20526123046875,291.1646423339844,1.0,0.2536113560199737,0.7618718147277832,0.7618718147277832,1.0,1.0,-1.0794732570648191,0.437848836183548,0.641624391078949,0.2319144606590271,0.0,0.0,0.4587853252887726,52.49277114868164,28.0,31.418363571166992,-10223.3251953125,167.78280639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61749267578125,307.3573913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18022.078125,18000.0,0.0,0.0,0.225720927119255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903824985027313,0.4274978935718536,-0.0371153987944126,0.0,0.0002290780539624,0.0,0.0,22.30156517028809,0.0,0.0,0.0,0.3413127064704895,4.0,0.0,1.0
658080,293.15673828125,297.1499938964844,293.1499938964844,0.0704013854265213,-1744.3468017578125,304.15093994140625,0.6638062000274658,0.1217399016022682,0.1111257374286651,294.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.4815184473991394,0.050000000745058,0.0491116121411323,293.3105163574219,297.1499938964844,293.1499938964844,0.0927638486027717,-1675.48876953125,304.1662292480469,0.714643120765686,0.1496072709560394,0.1066135540604591,293.2221069335937,297.1499938964844,293.1499938964844,0.3323166072368622,-6275.767578125,304.1553955078125,0.9990000128746032,0.4650257229804992,0.3996505737304687,293.3155517578125,297.1499938964844,293.1499938964844,0.0067333024926483,-2369.7451171875,299.5874938964844,0.4815184473991394,0.050000000745058,0.2329643368721008,291.1615905761719,291.1499938964844,263.6300048828125,261.5564270019531,281.80780029296875,294.20526123046875,291.1646423339844,1.0,0.2536113560199737,0.7618718147277832,0.7618718147277832,1.0,1.0,-1.0794732570648191,0.437848836183548,0.641624391078949,0.2319144606590271,0.0,0.0,0.4587853252887726,52.49277114868164,28.0,31.418363571166992,-10223.3251953125,167.78280639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61749267578125,307.3573913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18022.078125,18000.0,0.0,0.0,0.225720927119255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903824985027313,0.4274978935718536,-0.0371153987944126,0.0,0.0002290780539624,0.0,0.0,22.30156517028809,0.0,0.0,0.0,0.3413127064704895,4.0,0.0,1.0
658140,293.1559753417969,297.1499938964844,293.1499938964844,0.0700166076421737,-1737.024169921875,304.1512756347656,0.6757009029388428,0.1217183247208595,0.1109094768762588,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876220703125,0.4902940690517425,0.050000000745058,0.0489433519542217,293.3104858398437,297.1499938964844,293.1499938964844,0.0892953053116798,-1624.9051513671875,304.1665954589844,0.7202245593070984,0.1455461829900741,0.1036280319094657,293.2023620605469,297.1499938964844,293.1499938964844,0.311803936958313,-5955.18994140625,304.1878356933594,0.9990000128746032,0.4671735465526581,0.3791506588459015,293.31573486328125,297.1499938964844,293.1499938964844,0.006636181846261,-2340.209228515625,299.5401306152344,0.4902940690517425,0.050000000745058,0.2321661859750747,291.1909484863281,291.1499938964844,263.6499938964844,261.5756530761719,281.806640625,294.1475524902344,291.19451904296875,1.0,0.2438849210739135,0.7615635991096497,0.7615635991096497,1.0,1.0,-1.0498675107955933,0.4249550104141235,0.624912440776825,0.2241993248462677,0.0,0.0,0.4514070153236389,47.81674957275391,31.0,40.7476692199707,-9989.375,151.07308959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5679016113281,307.3180236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18065.166015625,18000.0,0.0,0.0,0.2244686931371688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819712102413177,0.4189826548099518,-0.0370114408433437,0.0,0.0002278071769978,0.0,0.0,21.64399147033692,0.0,0.0,0.0,0.3388882279396057,4.0,0.0,1.0
658200,293.1559753417969,297.1499938964844,293.1499938964844,0.0700166076421737,-1737.024169921875,304.1512756347656,0.6757009029388428,0.1217183247208595,0.1109094768762588,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876220703125,0.4902940690517425,0.050000000745058,0.0489433519542217,293.3104858398437,297.1499938964844,293.1499938964844,0.0892953053116798,-1624.9051513671875,304.1665954589844,0.7202245593070984,0.1455461829900741,0.1036280319094657,293.2023620605469,297.1499938964844,293.1499938964844,0.311803936958313,-5955.18994140625,304.1878356933594,0.9990000128746032,0.4671735465526581,0.3791506588459015,293.31573486328125,297.1499938964844,293.1499938964844,0.006636181846261,-2340.209228515625,299.5401306152344,0.4902940690517425,0.050000000745058,0.2321661859750747,291.1909484863281,291.1499938964844,263.6499938964844,261.5756530761719,281.806640625,294.1475524902344,291.19451904296875,1.0,0.2438849210739135,0.7615635991096497,0.7615635991096497,1.0,1.0,-1.0498675107955933,0.4249550104141235,0.624912440776825,0.2241993248462677,0.0,0.0,0.4514070153236389,47.81674957275391,31.0,40.7476692199707,-9989.375,151.07308959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5679016113281,307.3180236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18065.166015625,18000.0,0.0,0.0,0.2244686931371688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819712102413177,0.4189826548099518,-0.0370114408433437,0.0,0.0002278071769978,0.0,0.0,21.64399147033692,0.0,0.0,0.0,0.3388882279396057,4.0,0.0,1.0
658260,293.1547546386719,297.1499938964844,293.1499938964844,0.0698485746979713,-1733.7811279296875,304.1510925292969,0.6852010488510132,0.1218165159225463,0.1108666285872459,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.210693359375,0.4968384206295013,0.050000000745058,0.0488277599215507,293.309814453125,297.1499938964844,293.1499938964844,0.0860538855195045,-1577.8306884765625,304.1664428710937,0.7228871583938599,0.1416105479001999,0.1007748842239379,293.1744079589844,297.1499938964844,293.1499938964844,0.2965871095657348,-5720.1513671875,304.1999816894531,0.9990000128746032,0.4715175330638885,0.3643957376480102,293.3148803710937,297.1499938964844,293.1499938964844,0.0065542212687432,-2315.73828125,299.4925842285156,0.4968384206295013,0.050000000745058,0.2316178679466247,291.2115173339844,291.1499938964844,263.6700134277344,261.5950927734375,281.7909545898437,294.08013916015625,291.2115783691406,1.0,0.2373363077640533,0.7616068720817566,0.7616068720817566,1.0,1.0,-1.0278782844543457,0.4155356585979461,0.6123426556587219,0.2183004468679428,0.0,0.0,0.4414515197277069,44.58259582519531,34.0,20.538454055786133,-9764.5810546875,139.5895233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887451171875,307.2632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18093.3828125,18000.0,0.0,0.0,0.2225671112537384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3687197268009186,0.4055389761924743,-0.0368192382156848,0.0,0.0002258773311041,0.0,0.0,20.60239601135254,0.0,0.0,0.0,0.3350147604942322,4.0,0.0,1.0
658320,293.1547546386719,297.1499938964844,293.1499938964844,0.0698485746979713,-1733.7811279296875,304.1510925292969,0.6852010488510132,0.1218165159225463,0.1108666285872459,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.210693359375,0.4968384206295013,0.050000000745058,0.0488277599215507,293.309814453125,297.1499938964844,293.1499938964844,0.0860538855195045,-1577.8306884765625,304.1664428710937,0.7228871583938599,0.1416105479001999,0.1007748842239379,293.1744079589844,297.1499938964844,293.1499938964844,0.2965871095657348,-5720.1513671875,304.1999816894531,0.9990000128746032,0.4715175330638885,0.3643957376480102,293.3148803710937,297.1499938964844,293.1499938964844,0.0065542212687432,-2315.73828125,299.4925842285156,0.4968384206295013,0.050000000745058,0.2316178679466247,291.2115173339844,291.1499938964844,263.6700134277344,261.5950927734375,281.7909545898437,294.08013916015625,291.2115783691406,1.0,0.2373363077640533,0.7616068720817566,0.7616068720817566,1.0,1.0,-1.0278782844543457,0.4155356585979461,0.6123426556587219,0.2183004468679428,0.0,0.0,0.4414515197277069,44.58259582519531,34.0,20.538454055786133,-9764.5810546875,139.5895233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887451171875,307.2632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18093.3828125,18000.0,0.0,0.0,0.2225671112537384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3687197268009186,0.4055389761924743,-0.0368192382156848,0.0,0.0002258773311041,0.0,0.0,20.60239601135254,0.0,0.0,0.0,0.3350147604942322,4.0,0.0,1.0
658380,293.1533508300781,297.1499938964844,293.1499938964844,0.0699407160282135,-1735.5555419921875,304.15057373046875,0.6914500594139099,0.1219785213470459,0.1109362542629242,294.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20721435546875,0.5010274648666382,0.050000000745058,0.0487599372863769,293.3087158203125,297.1499938964844,293.1499938964844,0.0831134766340255,-1535.5386962890625,304.1658630371094,0.7222759127616882,0.137785792350769,0.098035492002964,293.1509094238281,297.1499938964844,293.1499938964844,0.2874482572078705,-5581.38330078125,304.19830322265625,0.9990000128746032,0.4756744801998138,0.3554523587226867,293.3133239746094,297.1499938964844,293.1499938964844,0.0064916675910353,-2298.7431640625,299.4381103515625,0.5010274648666382,0.050000000745058,0.2312961369752884,291.2064208984375,291.1499938964844,263.69000244140625,261.6147766113281,281.7817687988281,294.0363464355469,291.2054138183594,1.0,0.2331530004739761,0.7616500854492188,0.7616500854492188,1.0,1.0,-1.0134693384170532,0.4094323813915252,0.6040369272232056,0.2143234312534332,0.0,0.0,0.4341771602630615,42.66448211669922,37.0,-1.8946937322616573,-9607.728515625,132.63453674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.651611328125,307.2398986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18074.1953125,18000.0,0.0,0.0,0.2200645357370376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579546213150024,0.3945856094360351,-0.0366309843957424,0.0,0.0002233375271316,0.0,0.0,19.7471923828125,0.0,0.0,0.0,0.3317506909370422,4.0,0.0,1.0
658440,293.1533508300781,297.1499938964844,293.1499938964844,0.0699407160282135,-1735.5555419921875,304.15057373046875,0.6914500594139099,0.1219785213470459,0.1109362542629242,294.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20721435546875,0.5010274648666382,0.050000000745058,0.0487599372863769,293.3087158203125,297.1499938964844,293.1499938964844,0.0831134766340255,-1535.5386962890625,304.1658630371094,0.7222759127616882,0.137785792350769,0.098035492002964,293.1509094238281,297.1499938964844,293.1499938964844,0.2874482572078705,-5581.38330078125,304.19830322265625,0.9990000128746032,0.4756744801998138,0.3554523587226867,293.3133239746094,297.1499938964844,293.1499938964844,0.0064916675910353,-2298.7431640625,299.4381103515625,0.5010274648666382,0.050000000745058,0.2312961369752884,291.2064208984375,291.1499938964844,263.69000244140625,261.6147766113281,281.7817687988281,294.0363464355469,291.2054138183594,1.0,0.2331530004739761,0.7616500854492188,0.7616500854492188,1.0,1.0,-1.0134693384170532,0.4094323813915252,0.6040369272232056,0.2143234312534332,0.0,0.0,0.4341771602630615,42.66448211669922,37.0,-1.8946937322616573,-9607.728515625,132.63453674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.651611328125,307.2398986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18074.1953125,18000.0,0.0,0.0,0.2200645357370376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579546213150024,0.3945856094360351,-0.0366309843957424,0.0,0.0002233375271316,0.0,0.0,19.7471923828125,0.0,0.0,0.0,0.3317506909370422,4.0,0.0,1.0
658500,293.1526794433594,297.1499938964844,293.1499938964844,0.0700206384062767,-1737.0706787109375,304.1503295898437,0.693501889705658,0.122069127857685,0.1109964251518249,294.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030029296875,0.5023608803749084,0.050000000745058,0.0487393960356712,293.3080749511719,297.1499938964844,293.1499938964844,0.0816881731152534,-1515.1199951171875,304.1655578613281,0.7209339737892151,0.1359045207500457,0.0967002809047699,293.14166259765625,297.1499938964844,293.1499938964844,0.2845646440982818,-5538.53076171875,304.1947631835937,0.9990000128746032,0.4774801135063171,0.3526985645294189,293.3124389648437,297.1499938964844,293.1499938964844,0.0064638582989573,-2291.35400390625,299.4106750488281,0.5023608803749084,0.050000000745058,0.231198713183403,291.2020263671875,291.1499938964844,263.70001220703125,261.62469482421875,281.7798767089844,294.0224609375,291.2007751464844,1.0,0.231812447309494,0.7616717219352722,0.7616717219352722,1.0,1.0,-1.0084911584854126,0.4073496758937835,0.6011414527893066,0.2128944396972656,0.0,0.0,0.4311450123786926,42.07435607910156,37.0,-8.101795196533203,-9549.9248046875,130.3947296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6872253417969,307.2357788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18064.970703125,18000.0,0.0,0.0,0.2186691015958786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536189794540405,0.3901738822460174,-0.0365549102425575,0.0,0.0002219213347416,0.0,0.0,19.408740997314453,0.0,0.0,0.0,0.3304322063922882,4.0,0.0,1.0
658560,293.15203857421875,297.1499938964844,293.1499938964844,0.0701172649860382,-1738.9012451171875,304.15008544921875,0.694888710975647,0.1221591234207153,0.1110654026269912,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976318359375,0.503223180770874,0.050000000745058,0.0487263835966587,293.307373046875,297.1499938964844,293.1499938964844,0.0802861079573631,-1495.0972900390625,304.165283203125,0.7189473509788513,0.1340362429618835,0.0953815355896949,293.1342163085937,297.1499938964844,293.1499938964844,0.2826817333698272,-5511.400390625,304.1900329589844,0.9990000128746032,0.4790486395359039,0.3509421348571777,293.3115539550781,297.1499938964844,293.1499938964844,0.0064378199167549,-2284.568115234375,299.3829040527344,0.503223180770874,0.050000000745058,0.2311369925737381,291.19635009765625,291.1499938964844,263.7099914550781,261.6347045898437,281.7795104980469,294.0130615234375,291.1947937011719,1.0,0.2309053540229797,0.761699378490448,0.761699378490448,1.0,1.0,-1.004792332649231,0.4058217406272888,0.5989705324172974,0.2117889970541,0.0,0.0,0.4286181628704071,41.692012786865234,40.0,-13.094155311584473,-9503.0458984375,128.83848571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72119140625,307.2328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18055.75390625,18000.0,0.0,0.0,0.2172198146581649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498991429805755,0.3863880932331085,-0.0364889577031135,0.0,0.0002204504999099,0.0,0.0,19.120534896850582,0.0,0.0,0.0,0.3293032050132751,4.0,0.0,1.0
658620,293.1510009765625,297.1499938964844,293.1499938964844,0.0703350901603698,-1743.0308837890625,304.1496887207031,0.695848822593689,0.1223205402493476,0.1112106963992118,294.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.5036699771881104,0.050000000745058,0.0487197414040565,293.3060607910156,297.1499938964844,293.1499938964844,0.0775210112333297,-1455.7989501953125,304.164794921875,0.7131190896034241,0.1303178966045379,0.0927764177322387,293.12469482421875,297.1499938964844,293.1499938964844,0.2815478146076202,-5498.3447265625,304.1785583496094,0.9990000128746032,0.4813927114009857,0.3500396907329559,293.3099975585937,297.1499938964844,293.1499938964844,0.0063897096551954,-2272.3134765625,299.3261413574219,0.5036699771881104,0.050000000745058,0.2311054766178131,291.1823425292969,291.1499938964844,263.7300109863281,261.6548767089844,281.7826843261719,294.00555419921875,291.1805114746094,1.0,0.2302205115556717,0.7617546916007996,0.7617546916007996,1.0,1.0,-1.0007094144821167,0.4041970670223236,0.5965123176574707,0.2104166448116302,0.0,0.0,0.4252253770828247,41.46222305297852,43.0,-18.94798851013184,-9441.0224609375,127.45906829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77423095703125,307.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.564453125,18000.0,0.0,0.0,0.214290365576744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446182608604431,0.3810079395771026,-0.0363896936178207,0.0,0.0002174774854211,0.0,0.0,18.710622787475582,0.0,0.0,0.0,0.3276809751987457,4.0,0.0,1.0
658680,293.1510009765625,297.1499938964844,293.1499938964844,0.0703350901603698,-1743.0308837890625,304.1496887207031,0.695848822593689,0.1223205402493476,0.1112106963992118,294.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.5036699771881104,0.050000000745058,0.0487197414040565,293.3060607910156,297.1499938964844,293.1499938964844,0.0775210112333297,-1455.7989501953125,304.164794921875,0.7131190896034241,0.1303178966045379,0.0927764177322387,293.12469482421875,297.1499938964844,293.1499938964844,0.2815478146076202,-5498.3447265625,304.1785583496094,0.9990000128746032,0.4813927114009857,0.3500396907329559,293.3099975585937,297.1499938964844,293.1499938964844,0.0063897096551954,-2272.3134765625,299.3261413574219,0.5036699771881104,0.050000000745058,0.2311054766178131,291.1823425292969,291.1499938964844,263.7300109863281,261.6548767089844,281.7826843261719,294.00555419921875,291.1805114746094,1.0,0.2302205115556717,0.7617546916007996,0.7617546916007996,1.0,1.0,-1.0007094144821167,0.4041970670223236,0.5965123176574707,0.2104166448116302,0.0,0.0,0.4252253770828247,41.46222305297852,43.0,-18.94798851013184,-9441.0224609375,127.45906829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77423095703125,307.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.564453125,18000.0,0.0,0.0,0.214290365576744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446182608604431,0.3810079395771026,-0.0363896936178207,0.0,0.0002174774854211,0.0,0.0,18.710622787475582,0.0,0.0,0.0,0.3276809751987457,4.0,0.0,1.0
658740,293.1502990722656,297.1499938964844,293.1499938964844,0.0705460906028747,-1747.0360107421875,304.1494445800781,0.6946880221366882,0.1224356219172477,0.1113407984375953,294.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5026548504829407,0.050000000745058,0.048735000193119,293.3049011230469,297.1499938964844,293.1499938964844,0.0747599676251411,-1416.814453125,304.1644897460937,0.7047662734985352,0.1265970468521118,0.0901910364627838,293.1219177246094,297.1499938964844,293.1499938964844,0.28339484333992,-5531.63623046875,304.1659545898437,0.9990000128746032,0.4826095998287201,0.3520980775356293,293.30889892578125,297.1499938964844,293.1499938964844,0.0063445484265685,-2260.928955078125,299.26824951171875,0.5026548504829407,0.050000000745058,0.2311778515577316,291.1675109863281,291.1499938964844,263.75,261.6753234863281,281.79010009765625,294.0103454589844,291.16571044921875,1.0,0.2308114469051361,0.7618099451065063,0.7618099451065063,1.0,1.0,-1.00033700466156,0.4041709303855896,0.5961660742759705,0.2099833488464355,0.0,0.0,0.4238847196102142,41.835914611816406,46.0,-20.525766372680664,-9414.26953125,128.00547790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7948303222656,307.218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.51171875,18000.0,0.0,0.0,0.2115345746278762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420791625976562,0.3784129917621612,-0.0363338217139244,0.0,0.0002146806946257,0.0,0.0,18.50797462463379,0.0,0.0,0.0,0.3268688321113586,4.0,0.0,1.0
658800,293.1502990722656,297.1499938964844,293.1499938964844,0.0705460906028747,-1747.0360107421875,304.1494445800781,0.6946880221366882,0.1224356219172477,0.1113407984375953,294.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5026548504829407,0.050000000745058,0.048735000193119,293.3049011230469,297.1499938964844,293.1499938964844,0.0747599676251411,-1416.814453125,304.1644897460937,0.7047662734985352,0.1265970468521118,0.0901910364627838,293.1219177246094,297.1499938964844,293.1499938964844,0.28339484333992,-5531.63623046875,304.1659545898437,0.9990000128746032,0.4826095998287201,0.3520980775356293,293.30889892578125,297.1499938964844,293.1499938964844,0.0063445484265685,-2260.928955078125,299.26824951171875,0.5026548504829407,0.050000000745058,0.2311778515577316,291.1675109863281,291.1499938964844,263.75,261.6753234863281,281.79010009765625,294.0103454589844,291.16571044921875,1.0,0.2308114469051361,0.7618099451065063,0.7618099451065063,1.0,1.0,-1.00033700466156,0.4041709303855896,0.5961660742759705,0.2099833488464355,0.0,0.0,0.4238847196102142,41.835914611816406,46.0,-20.525766372680664,-9414.26953125,128.00547790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7948303222656,307.218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.51171875,18000.0,0.0,0.0,0.2115345746278762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420791625976562,0.3784129917621612,-0.0363338217139244,0.0,0.0002146806946257,0.0,0.0,18.50797462463379,0.0,0.0,0.0,0.3268688321113586,4.0,0.0,1.0
658860,293.1500244140625,297.1499938964844,293.1499938964844,0.0707222148776054,-1750.3961181640625,304.1493530273437,0.6917881965637207,0.1224855557084083,0.1114334017038345,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5004996657371521,0.050000000745058,0.0487683154642581,293.30401611328125,297.1499938964844,293.1499938964844,0.071968138217926,-1377.685302734375,304.164306640625,0.6944354176521301,0.1228523179888725,0.087605133652687,293.1251220703125,297.1499938964844,293.1499938964844,0.2876843810081482,-5602.4541015625,304.15350341796875,0.9990000128746032,0.4826802909374237,0.3565556108951568,293.3084411621094,297.1499938964844,293.1499938964844,0.0063007688149809,-2249.860595703125,299.2090759277344,0.5004996657371521,0.050000000745058,0.2313358932733535,291.1532287597656,291.1499938964844,263.7690124511719,261.69512939453125,281.8014221191406,294.0249938964844,291.1515808105469,1.0,0.2324348986148834,0.761732816696167,0.761732816696167,1.0,1.0,-1.0029232501983645,0.4053903818130493,0.5975329279899597,0.2103179097175598,0.0,0.0,0.4244187176227569,42.70662689208984,49.0,-19.863985061645508,-9414.7802734375,130.11705017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7749938964844,307.1951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.306640625,18000.0,0.0,0.0,0.2091814428567886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420013785362243,0.3783184885978699,-0.0363171063363552,0.0,0.0002122925652656,0.0,0.0,18.48801040649414,0.0,0.0,0.0,0.3267847001552582,4.0,0.0,1.0
658920,293.1500244140625,297.1499938964844,293.1499938964844,0.0707222148776054,-1750.3961181640625,304.1493530273437,0.6917881965637207,0.1224855557084083,0.1114334017038345,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5004996657371521,0.050000000745058,0.0487683154642581,293.30401611328125,297.1499938964844,293.1499938964844,0.071968138217926,-1377.685302734375,304.164306640625,0.6944354176521301,0.1228523179888725,0.087605133652687,293.1251220703125,297.1499938964844,293.1499938964844,0.2876843810081482,-5602.4541015625,304.15350341796875,0.9990000128746032,0.4826802909374237,0.3565556108951568,293.3084411621094,297.1499938964844,293.1499938964844,0.0063007688149809,-2249.860595703125,299.2090759277344,0.5004996657371521,0.050000000745058,0.2313358932733535,291.1532287597656,291.1499938964844,263.7690124511719,261.69512939453125,281.8014221191406,294.0249938964844,291.1515808105469,1.0,0.2324348986148834,0.761732816696167,0.761732816696167,1.0,1.0,-1.0029232501983645,0.4053903818130493,0.5975329279899597,0.2103179097175598,0.0,0.0,0.4244187176227569,42.70662689208984,49.0,-19.863985061645508,-9414.7802734375,130.11705017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7749938964844,307.1951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.306640625,18000.0,0.0,0.0,0.2091814428567886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420013785362243,0.3783184885978699,-0.0363171063363552,0.0,0.0002122925652656,0.0,0.0,18.48801040649414,0.0,0.0,0.0,0.3267847001552582,4.0,0.0,1.0
658980,293.1501770019531,297.1499938964844,293.1499938964844,0.0708436369895935,-1752.744873046875,304.1493530273437,0.6875056028366089,0.1224559545516967,0.1114720329642295,294.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.4975029826164245,0.050000000745058,0.0488168224692344,293.30340576171875,297.1499938964844,293.1499938964844,0.0691251307725906,-1338.17431640625,304.1642761230469,0.682696521282196,0.1190745308995246,0.0850085094571113,293.1335144042969,297.1499938964844,293.1499938964844,0.2939751744270324,-5703.49072265625,304.1418762207031,0.9990000128746032,0.4816179573535919,0.3629491329193115,293.3086853027344,297.1499938964844,293.1499938964844,0.0062572099268436,-2238.706787109375,299.1485595703125,0.4975029826164245,0.050000000745058,0.2315659970045089,291.1402893066406,291.1499938964844,263.7861022949219,261.71337890625,281.8158569335937,294.0482482910156,291.1388244628906,1.0,0.2348929494619369,0.7616556882858276,0.7616556882858276,1.0,1.0,-1.007860541343689,0.4076030850410461,0.6002574563026428,0.2113005816936493,0.0,0.0,0.4265987277030945,43.99429702758789,52.0,-18.027587890625,-9436.71484375,133.53330993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7130432128906,307.15740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.08984375,18000.0,0.0,0.0,0.2074136286973953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441155552864074,0.3804512023925781,-0.0363356508314609,0.0,0.0002104984596371,0.0,0.0,18.630619049072266,0.0,0.0,0.0,0.3273499608039856,4.0,0.0,1.0
659040,293.1501770019531,297.1499938964844,293.1499938964844,0.0708436369895935,-1752.744873046875,304.1493530273437,0.6875056028366089,0.1224559545516967,0.1114720329642295,294.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.4975029826164245,0.050000000745058,0.0488168224692344,293.30340576171875,297.1499938964844,293.1499938964844,0.0691251307725906,-1338.17431640625,304.1642761230469,0.682696521282196,0.1190745308995246,0.0850085094571113,293.1335144042969,297.1499938964844,293.1499938964844,0.2939751744270324,-5703.49072265625,304.1418762207031,0.9990000128746032,0.4816179573535919,0.3629491329193115,293.3086853027344,297.1499938964844,293.1499938964844,0.0062572099268436,-2238.706787109375,299.1485595703125,0.4975029826164245,0.050000000745058,0.2315659970045089,291.1402893066406,291.1499938964844,263.7861022949219,261.71337890625,281.8158569335937,294.0482482910156,291.1388244628906,1.0,0.2348929494619369,0.7616556882858276,0.7616556882858276,1.0,1.0,-1.007860541343689,0.4076030850410461,0.6002574563026428,0.2113005816936493,0.0,0.0,0.4265987277030945,43.99429702758789,52.0,-18.027587890625,-9436.71484375,133.53330993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7130432128906,307.15740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.08984375,18000.0,0.0,0.0,0.2074136286973953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441155552864074,0.3804512023925781,-0.0363356508314609,0.0,0.0002104984596371,0.0,0.0,18.630619049072266,0.0,0.0,0.0,0.3273499608039856,4.0,0.0,1.0
659100,293.1504211425781,297.1499938964844,293.1499938964844,0.0708794221282005,-1753.459228515625,304.1494140625,0.6849495768547058,0.1224079802632331,0.1114670559763908,294.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.4957695305347442,0.050000000745058,0.0488460436463356,293.30322265625,297.1499938964844,293.1499938964844,0.0676801800727844,-1318.234130859375,304.164306640625,0.6764543056488037,0.1171710416674614,0.0837040990591049,293.139404296875,297.1499938964844,293.1499938964844,0.2977530658245086,-5763.37841796875,304.1365051269531,0.9990000128746032,0.4806724190711975,0.3667469024658203,293.3090515136719,297.1499938964844,293.1499938964844,0.0062352917157113,-2233.0224609375,299.1177673339844,0.4957695305347442,0.050000000745058,0.2317045927047729,291.1344299316406,291.1499938964844,263.7939147949219,261.7219543457031,281.8240966796875,294.0628662109375,291.1330871582031,1.0,0.2363814115524292,0.761617124080658,0.761617124080658,1.0,1.0,-1.0110483169555664,0.4090162217617035,0.6020320653915405,0.2119848579168319,0.0,0.0,0.4282310903072357,44.77373504638672,52.0,-16.86640739440918,-9454.2197265625,135.66561889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66717529296875,307.1329650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17977.19140625,18000.0,0.0,0.0,0.2067919969558715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459088206291199,0.3822657763957977,-0.0363569557666778,0.0,0.0002098675904562,0.0,0.0,18.75721740722656,0.0,0.0,0.0,0.3278518617153168,4.0,0.0,1.0
659160,293.1507568359375,297.1499938964844,293.1499938964844,0.0708970353007316,-1753.8385009765625,304.14947509765625,0.6821744441986084,0.1223373860120773,0.1114446818828582,294.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4939174950122833,0.050000000745058,0.0488781780004501,293.3030700683594,297.1499938964844,293.1499938964844,0.0662175193428993,-1298.151611328125,304.16436767578125,0.6700547933578491,0.1152574121952056,0.0823946967720985,293.146240234375,297.1499938964844,293.1499938964844,0.3018880188465118,-5828.44970703125,304.1314697265625,0.9990000128746032,0.4794636070728302,0.3708788454532623,293.3095703125,297.1499938964844,293.1499938964844,0.0062131797894835,-2227.22998046875,299.0866394042969,0.4939174950122833,0.050000000745058,0.231857031583786,291.1290283203125,291.1499938964844,263.8013000488281,261.7301330566406,281.8331298828125,294.0793762207031,291.1278381347656,1.0,0.2380144000053405,0.76153165102005,0.76153165102005,1.0,1.0,-1.0146305561065674,0.4105942845344543,0.6040362119674683,0.2127655893564224,0.0,0.0,0.4301711022853851,45.63238906860352,55.0,-15.549320220947266,-9475.28125,138.04624938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6125793457031,307.1053161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.787109375,18000.0,0.0,0.0,0.2063577324151992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481358289718628,0.3845213651657104,-0.0363855510950088,0.0,0.0002094268565997,0.0,0.0,18.91709899902344,0.0,0.0,0.0,0.3284838795661926,4.0,0.0,1.0
659220,293.1517028808594,297.1499938964844,293.1499938964844,0.0708740279078483,-1753.522705078125,304.1496887207031,0.6761022210121155,0.1221265941858291,0.1113452762365341,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.4899269640445709,0.050000000745058,0.0489504039287567,293.302978515625,297.1499938964844,293.1499938964844,0.0632348582148552,-1257.5316162109375,304.16455078125,0.6570320725440979,0.1113987639546394,0.0797599032521247,293.1624450683594,297.1499938964844,293.1499938964844,0.3110895156860351,-5971.81591796875,304.1223449707031,0.9990000128746032,0.4762784540653229,0.3800020217895508,293.3111267089844,297.1499938964844,293.1499938964844,0.0061681745573878,-2215.241943359375,299.0233459472656,0.4899269640445709,0.050000000745058,0.2321996390819549,291.1199035644531,291.1499938964844,263.814697265625,261.7454833984375,281.8531494140625,294.11798095703125,291.11895751953125,1.0,0.2416528612375259,0.7613607048988342,0.7613607048988342,1.0,1.0,-1.022796392440796,0.4141892492771148,0.6086071133613586,0.2145692259073257,0.0,0.0,0.4348209798336029,47.5647087097168,58.0,-12.60753059387207,-9526.369140625,143.48526000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4810791015625,307.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.689453125,18000.0,0.0,0.0,0.2060796171426773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537308573722839,0.3901936113834381,-0.0364627577364444,0.0,0.0002091446222038,0.0,0.0,19.327299118041992,0.0,0.0,0.0,0.3300953209400177,4.0,0.0,1.0
659280,293.1517028808594,297.1499938964844,293.1499938964844,0.0708740279078483,-1753.522705078125,304.1496887207031,0.6761022210121155,0.1221265941858291,0.1113452762365341,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.4899269640445709,0.050000000745058,0.0489504039287567,293.302978515625,297.1499938964844,293.1499938964844,0.0632348582148552,-1257.5316162109375,304.16455078125,0.6570320725440979,0.1113987639546394,0.0797599032521247,293.1624450683594,297.1499938964844,293.1499938964844,0.3110895156860351,-5971.81591796875,304.1223449707031,0.9990000128746032,0.4762784540653229,0.3800020217895508,293.3111267089844,297.1499938964844,293.1499938964844,0.0061681745573878,-2215.241943359375,299.0233459472656,0.4899269640445709,0.050000000745058,0.2321996390819549,291.1199035644531,291.1499938964844,263.814697265625,261.7454833984375,281.8531494140625,294.11798095703125,291.11895751953125,1.0,0.2416528612375259,0.7613607048988342,0.7613607048988342,1.0,1.0,-1.022796392440796,0.4141892492771148,0.6086071133613586,0.2145692259073257,0.0,0.0,0.4348209798336029,47.5647087097168,58.0,-12.60753059387207,-9526.369140625,143.48526000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4810791015625,307.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.689453125,18000.0,0.0,0.0,0.2060796171426773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537308573722839,0.3901936113834381,-0.0364627577364444,0.0,0.0002091446222038,0.0,0.0,19.327299118041992,0.0,0.0,0.0,0.3300953209400177,4.0,0.0,1.0
659340,293.1529541015625,297.1499938964844,293.1499938964844,0.07077407091856,-1751.7901611328125,304.14996337890625,0.6695624589920044,0.121829368174076,0.1111741214990615,294.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4856317639350891,0.050000000745058,0.0490318536758422,293.3028259277344,297.1499938964844,293.1499938964844,0.0601948574185371,-1216.61181640625,304.1647644042969,0.6441344618797302,0.1075549200177192,0.077122539281845,293.18133544921875,297.1499938964844,293.1499938964844,0.3213052451610565,-6129.0810546875,304.1145935058594,0.9990000128746032,0.4721388518810272,0.3900342583656311,293.313232421875,297.1499938964844,293.1499938964844,0.0061219078488647,-2202.644775390625,298.958740234375,0.4856317639350891,0.050000000745058,0.2325860112905502,291.1129150390625,291.1499938964844,263.8263854980469,261.7594299316406,281.874755859375,294.1628723144531,291.1122436523437,1.0,0.2456898838281631,0.7611898183822632,0.7611898183822632,1.0,1.0,-1.0320278406143188,0.4182674884796142,0.6137603521347046,0.216596245765686,0.0,0.0,0.4402525424957275,49.744537353515625,61.0,-9.676836013793944,-9587.1396484375,149.71853637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280029296875,306.9697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.82421875,18000.0,0.0,0.0,0.2065896242856979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605604469776153,0.3971232771873474,-0.0365628451108932,0.0,0.0002096622047247,0.0,0.0,19.84062957763672,0.0,0.0,0.0,0.3320910334587097,4.0,0.0,1.0
659400,293.1529541015625,297.1499938964844,293.1499938964844,0.07077407091856,-1751.7901611328125,304.14996337890625,0.6695624589920044,0.121829368174076,0.1111741214990615,294.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4856317639350891,0.050000000745058,0.0490318536758422,293.3028259277344,297.1499938964844,293.1499938964844,0.0601948574185371,-1216.61181640625,304.1647644042969,0.6441344618797302,0.1075549200177192,0.077122539281845,293.18133544921875,297.1499938964844,293.1499938964844,0.3213052451610565,-6129.0810546875,304.1145935058594,0.9990000128746032,0.4721388518810272,0.3900342583656311,293.313232421875,297.1499938964844,293.1499938964844,0.0061219078488647,-2202.644775390625,298.958740234375,0.4856317639350891,0.050000000745058,0.2325860112905502,291.1129150390625,291.1499938964844,263.8263854980469,261.7594299316406,281.874755859375,294.1628723144531,291.1122436523437,1.0,0.2456898838281631,0.7611898183822632,0.7611898183822632,1.0,1.0,-1.0320278406143188,0.4182674884796142,0.6137603521347046,0.216596245765686,0.0,0.0,0.4402525424957275,49.744537353515625,61.0,-9.676836013793944,-9587.1396484375,149.71853637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280029296875,306.9697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.82421875,18000.0,0.0,0.0,0.2065896242856979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605604469776153,0.3971232771873474,-0.0365628451108932,0.0,0.0002096622047247,0.0,0.0,19.84062957763672,0.0,0.0,0.0,0.3320910334587097,4.0,0.0,1.0
659460,293.1543884277344,297.1499938964844,293.1499938964844,0.0706123784184455,-1748.9266357421875,304.1502380371094,0.6628199815750122,0.1214622631669044,0.1109452098608017,294.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.108154296875,0.4810577034950256,0.050000000745058,0.0491209551692009,293.30224609375,297.1499938964844,293.1499938964844,0.0571836046874523,-1176.578125,304.16485595703125,0.6317740678787231,0.1037972941994667,0.0745541304349899,293.2020568847656,297.1499938964844,293.1499938964844,0.3322995007038116,-6296.4453125,304.10809326171875,0.9990000128746032,0.4671462476253509,0.400721400976181,293.3157653808594,297.1499938964844,293.1499938964844,0.0060745705850422,-2189.52587890625,298.892822265625,0.4810577034950256,0.050000000745058,0.2330086678266525,291.1076354980469,291.1499938964844,263.8363952636719,261.7720642089844,281.8962097167969,294.2122497558594,291.1071472167969,1.0,0.2500258982181549,0.7609506249427795,0.7609506249427795,1.0,1.0,-1.04211163520813,0.4227738380432129,0.6193378567695618,0.2186644822359085,0.0,0.0,0.4462721943855285,52.12679672241211,49.0,-7.25679874420166,-9656.7255859375,156.64195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16363525390625,306.894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.451171875,18000.0,0.0,0.0,0.207850307226181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683695495128631,0.4050514698028564,-0.0366819128394126,0.0,0.0002109416382154,0.0,0.0,20.441972732543945,0.0,0.0,0.0,0.3344003558158874,4.0,0.0,1.0
659520,293.1543884277344,297.1499938964844,293.1499938964844,0.0706123784184455,-1748.9266357421875,304.1502380371094,0.6628199815750122,0.1214622631669044,0.1109452098608017,294.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.108154296875,0.4810577034950256,0.050000000745058,0.0491209551692009,293.30224609375,297.1499938964844,293.1499938964844,0.0571836046874523,-1176.578125,304.16485595703125,0.6317740678787231,0.1037972941994667,0.0745541304349899,293.2020568847656,297.1499938964844,293.1499938964844,0.3322995007038116,-6296.4453125,304.10809326171875,0.9990000128746032,0.4671462476253509,0.400721400976181,293.3157653808594,297.1499938964844,293.1499938964844,0.0060745705850422,-2189.52587890625,298.892822265625,0.4810577034950256,0.050000000745058,0.2330086678266525,291.1076354980469,291.1499938964844,263.8363952636719,261.7720642089844,281.8962097167969,294.2122497558594,291.1071472167969,1.0,0.2500258982181549,0.7609506249427795,0.7609506249427795,1.0,1.0,-1.04211163520813,0.4227738380432129,0.6193378567695618,0.2186644822359085,0.0,0.0,0.4462721943855285,52.12679672241211,49.0,-7.25679874420166,-9656.7255859375,156.64195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16363525390625,306.894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.451171875,18000.0,0.0,0.0,0.207850307226181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683695495128631,0.4050514698028564,-0.0366819128394126,0.0,0.0002109416382154,0.0,0.0,20.441972732543945,0.0,0.0,0.0,0.3344003558158874,4.0,0.0,1.0
659580,293.1557312011719,297.1499938964844,293.1499938964844,0.0702334120869636,-1741.9234619140625,304.1508178710937,0.6627606153488159,0.1210791245102882,0.1105875819921493,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141662597656,0.4815700054168701,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.053985621780157,-1134.4185791015625,304.1652526855469,0.6253366470336914,0.1000813692808151,0.0719398856163024,293.2167663574219,297.1499938964844,293.1499938964844,0.3316897749900818,-6280.3779296875,304.1236877441406,0.9990000128746032,0.4628145694732666,0.3995334804058075,293.318359375,297.1499938964844,293.1499938964844,0.0060091754421591,-2169.39111328125,298.8316650390625,0.4815700054168701,0.050000000745058,0.2329611480236053,291.1166687011719,291.1499938964844,263.8448181152344,261.783447265625,281.922119140625,294.250244140625,291.12017822265625,1.0,0.2485334873199463,0.7607114315032959,0.7607114315032959,1.0,1.0,-1.037057876586914,0.420680433511734,0.6163774132728577,0.2170019596815109,0.0,0.0,0.4505473673343658,51.79719924926758,37.0,20.461912155151367,-9655.046875,154.68130493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0071105957031,306.8612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17952.939453125,18000.0,0.0,0.0,0.2096841633319854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757272064685821,0.4125377833843231,-0.0368105731904506,0.0,0.0002128027699654,0.0,0.0,21.035383224487305,0.0,0.0,0.0,0.3366141021251678,4.0,0.0,1.0
