time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659640,293.1557312011719,297.1499938964844,293.1499938964844,0.0702334120869636,-1741.9234619140625,304.1508178710937,0.6627606153488159,0.1210791245102882,0.1105875819921493,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141662597656,0.4815700054168701,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.053985621780157,-1134.4185791015625,304.1652526855469,0.6253366470336914,0.1000813692808151,0.0719398856163024,293.2167663574219,297.1499938964844,293.1499938964844,0.3316897749900818,-6280.3779296875,304.1236877441406,0.9990000128746032,0.4628145694732666,0.3995334804058075,293.318359375,297.1499938964844,293.1499938964844,0.0060091754421591,-2169.39111328125,298.8316650390625,0.4815700054168701,0.050000000745058,0.2329611480236053,291.1166687011719,291.1499938964844,263.8448181152344,261.783447265625,281.922119140625,294.250244140625,291.12017822265625,1.0,0.2485334873199463,0.7607114315032959,0.7607114315032959,1.0,1.0,-1.037057876586914,0.420680433511734,0.6163774132728577,0.2170019596815109,0.0,0.0,0.4505473673343658,51.79719924926758,37.0,20.461912155151367,-9655.046875,154.68130493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0071105957031,306.8612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17952.939453125,18000.0,0.0,0.0,0.2096841633319854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757272064685821,0.4125377833843231,-0.0368105731904506,0.0,0.0002128027699654,0.0,0.0,21.035383224487305,0.0,0.0,0.0,0.3366141021251678,4.0,0.0,1.0
659700,293.1562194824219,297.1499938964844,293.1499938964844,0.0699471160769462,-1736.526123046875,304.15118408203125,0.665107250213623,0.1209089681506156,0.1103884801268577,294.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.4836152493953705,0.050000000745058,0.0490710027515888,293.30108642578125,297.1499938964844,293.1499938964844,0.0522957183420658,-1112.23583984375,304.1655578613281,0.624074399471283,0.0982540175318718,0.0706252753734588,293.2179260253906,297.1499938964844,293.1499938964844,0.3269397914409637,-6203.57861328125,304.1371459960937,0.9990000128746032,0.4617345631122589,0.3947624564170837,293.31951904296875,297.1499938964844,293.1499938964844,0.0059682060964405,-2155.7685546875,298.8062744140625,0.4836152493953705,0.050000000745058,0.2327716946601867,291.1335754394531,291.1499938964844,263.84844970703125,261.7886657714844,281.9291076660156,294.2511291503906,291.13787841796875,1.0,0.2460518032312393,0.7605918645858765,0.7605918645858765,1.0,1.0,-1.0292414426803589,0.4173229336738586,0.6119185090065002,0.2148932814598083,0.0,0.0,0.4499624967575073,50.67814254760742,37.0,35.16743469238281,-9608.1005859375,150.61236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9465026855469,306.8446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.859375,18000.0,0.0,0.0,0.2106394320726394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764946460723877,0.4133422672748565,-0.0368476212024688,0.0,0.0002137722476618,0.0,0.0,21.12230110168457,0.0,0.0,0.0,0.336926132440567,4.0,0.0,1.0
659760,293.15655517578125,297.1499938964844,293.1499938964844,0.0696543902158737,-1731.010498046875,304.1514892578125,0.6688999533653259,0.1207655146718025,0.1101915091276168,294.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.4866352379322052,0.050000000745058,0.0490126088261604,293.30047607421875,297.1499938964844,293.1499938964844,0.0505986474454402,-1090.0877685546875,304.1658020019531,0.6239534020423889,0.0964586064219474,0.0693157613277435,293.2148742675781,297.1499938964844,293.1499938964844,0.3198473155498504,-6090.8291015625,304.1523742675781,0.9990000128746032,0.4614719152450561,0.3876815736293793,293.3204650878906,297.1499938964844,293.1499938964844,0.0059247873723506,-2141.235595703125,298.7818908691406,0.4866352379322052,0.050000000745058,0.2324947118759155,291.1520080566406,291.1499938964844,263.8516845703125,261.7935791015625,281.9310913085937,294.2391357421875,291.1563720703125,1.0,0.2425640225410461,0.7605155110359192,0.7605155110359192,1.0,1.0,-1.0185335874557495,0.412704199552536,0.6058293581008911,0.2121228873729705,0.0,0.0,0.4479830265045166,49.05540466308594,40.0,43.637306213378906,-9533.720703125,144.96604919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90594482421875,306.8291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.75,18000.0,0.0,0.0,0.2114963382482528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750424385070801,0.4118922650814056,-0.0368498302996158,0.0,0.0002146418992197,0.0,0.0,21.032432556152344,0.0,0.0,0.0,0.3365914523601532,4.0,0.0,1.0
659820,293.15692138671875,297.1499938964844,293.1499938964844,0.0692380592226982,-1723.2255859375,304.15167236328125,0.6729968190193176,0.120523951947689,0.1099042072892189,294.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.489925742149353,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.0473738089203834,-1048.46240234375,304.1658935546875,0.6205928325653076,0.092943325638771,0.0667958483099937,293.2038879394531,297.1499938964844,293.1499938964844,0.3117630183696747,-5964.1962890625,304.16455078125,0.9990000128746032,0.4620581865310669,0.380005806684494,293.3218994140625,297.1499938964844,293.1499938964844,0.0058492915704846,-2116.547119140625,298.7298583984375,0.489925742149353,0.050000000745058,0.2322002649307251,291.1783447265625,291.1499938964844,263.8570861816406,261.80255126953125,281.91845703125,294.202880859375,291.1792297363281,1.0,0.2390646189451217,0.7603627443313599,0.7603627443313599,1.0,1.0,-1.0055179595947266,0.4072389006614685,0.5982791185379028,0.2083634585142135,0.0,0.0,0.4420893490314483,47.30112838745117,43.0,27.803625106811523,-9403.4052734375,138.61038208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88873291015625,306.7812194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.177734375,18000.0,0.0,0.0,0.2127048671245575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678438067436218,0.4046111106872558,-0.0367672890424728,0.0,0.0002158683928428,0.0,0.0,20.49501037597656,0.0,0.0,0.0,0.3345952332019806,4.0,0.0,1.0
659880,293.15692138671875,297.1499938964844,293.1499938964844,0.0692380592226982,-1723.2255859375,304.15167236328125,0.6729968190193176,0.120523951947689,0.1099042072892189,294.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.489925742149353,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.0473738089203834,-1048.46240234375,304.1658935546875,0.6205928325653076,0.092943325638771,0.0667958483099937,293.2038879394531,297.1499938964844,293.1499938964844,0.3117630183696747,-5964.1962890625,304.16455078125,0.9990000128746032,0.4620581865310669,0.380005806684494,293.3218994140625,297.1499938964844,293.1499938964844,0.0058492915704846,-2116.547119140625,298.7298583984375,0.489925742149353,0.050000000745058,0.2322002649307251,291.1783447265625,291.1499938964844,263.8570861816406,261.80255126953125,281.91845703125,294.202880859375,291.1792297363281,1.0,0.2390646189451217,0.7603627443313599,0.7603627443313599,1.0,1.0,-1.0055179595947266,0.4072389006614685,0.5982791185379028,0.2083634585142135,0.0,0.0,0.4420893490314483,47.30112838745117,43.0,27.803625106811523,-9403.4052734375,138.61038208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88873291015625,306.7812194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.177734375,18000.0,0.0,0.0,0.2127048671245575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678438067436218,0.4046111106872558,-0.0367672890424728,0.0,0.0002158683928428,0.0,0.0,20.49501037597656,0.0,0.0,0.0,0.3345952332019806,4.0,0.0,1.0
659940,293.1571655273437,297.1499938964844,293.1499938964844,0.069030076265335,-1719.519775390625,304.1514587402344,0.6744808554649353,0.1202973201870918,0.1096772477030754,294.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.4912889003753662,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.0443771816790103,-1010.3395385742188,304.16558837890625,0.6148131489753723,0.089526355266571,0.0643731132149696,293.1959533691406,297.1499938964844,293.1499938964844,0.3084825873374939,-5914.54541015625,304.1649475097656,0.9990000128746032,0.4623064398765564,0.3768604099750519,293.32281494140625,297.1499938964844,293.1499938964844,0.0057873362675309,-2097.753662109375,298.6684265136719,0.4912889003753662,0.050000000745058,0.2320813834667205,291.1798400878906,291.1499938964844,263.8611145019531,261.8104248046875,281.907470703125,294.1846923828125,291.1795959472656,1.0,0.2373654246330261,0.7602100372314453,0.7602100372314453,1.0,1.0,-0.9983877539634703,0.404432862997055,0.593954861164093,0.2057817727327346,0.0,0.0,0.4379175305366516,46.55624008178711,46.0,6.710933208465576,-9325.7890625,135.55320739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93292236328125,306.7714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18042.486328125,18000.0,0.0,0.0,0.2132330983877182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616215288639068,0.3982824683189392,-0.0366609431803226,0.0,0.0002164044853998,0.0,0.0,20.00228309631348,0.0,0.0,0.0,0.3327248990535736,4.0,0.0,1.0
660000,293.1571655273437,297.1499938964844,293.1499938964844,0.069030076265335,-1719.519775390625,304.1514587402344,0.6744808554649353,0.1202973201870918,0.1096772477030754,294.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.4912889003753662,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.0443771816790103,-1010.3395385742188,304.16558837890625,0.6148131489753723,0.089526355266571,0.0643731132149696,293.1959533691406,297.1499938964844,293.1499938964844,0.3084825873374939,-5914.54541015625,304.1649475097656,0.9990000128746032,0.4623064398765564,0.3768604099750519,293.32281494140625,297.1499938964844,293.1499938964844,0.0057873362675309,-2097.753662109375,298.6684265136719,0.4912889003753662,0.050000000745058,0.2320813834667205,291.1798400878906,291.1499938964844,263.8611145019531,261.8104248046875,281.907470703125,294.1846923828125,291.1795959472656,1.0,0.2373654246330261,0.7602100372314453,0.7602100372314453,1.0,1.0,-0.9983877539634703,0.404432862997055,0.593954861164093,0.2057817727327346,0.0,0.0,0.4379175305366516,46.55624008178711,46.0,6.710933208465576,-9325.7890625,135.55320739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93292236328125,306.7714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18042.486328125,18000.0,0.0,0.0,0.2132330983877182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616215288639068,0.3982824683189392,-0.0366609431803226,0.0,0.0002164044853998,0.0,0.0,20.00228309631348,0.0,0.0,0.0,0.3327248990535736,4.0,0.0,1.0
660060,293.1575927734375,297.1499938964844,293.1499938964844,0.0688585489988327,-1716.531982421875,304.1512756347656,0.6738606095314026,0.1200318932533264,0.1094530671834945,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911970794200897,0.050000000745058,0.0489271841943264,293.29541015625,297.1499938964844,293.1499938964844,0.0414784103631973,-973.7007446289062,304.16522216796875,0.6067271828651428,0.0861696526408195,0.0620204992592334,293.1930236816406,297.1499938964844,293.1499938964844,0.3085292279720306,-5917.3740234375,304.1597900390625,0.9990000128746032,0.4617459774017334,0.3770717084407806,293.3236999511719,297.1499938964844,293.1499938964844,0.0057308599352836,-2080.95361328125,298.60455322265625,0.4911970794200897,0.050000000745058,0.2320895045995712,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.899658203125,294.1874084472656,291.1751403808594,1.0,0.2371292412281036,0.7602241039276123,0.7602241039276123,1.0,1.0,-0.995558738708496,0.4036554098129272,0.5919033288955688,0.2038818001747131,0.0,0.0,0.434666633605957,46.53675079345703,49.0,-4.415900230407715,-9288.93359375,134.81781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062866210937,306.78765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.974609375,18000.0,0.0,0.0,0.2132254987955093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568827211856842,0.3934603035449981,-0.0365775823593139,0.0,0.0002163967728847,0.0,0.0,19.629610061645508,0.0,0.0,0.0,0.3312829434871673,4.0,0.0,1.0
660120,293.1575927734375,297.1499938964844,293.1499938964844,0.0688585489988327,-1716.531982421875,304.1512756347656,0.6738606095314026,0.1200318932533264,0.1094530671834945,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911970794200897,0.050000000745058,0.0489271841943264,293.29541015625,297.1499938964844,293.1499938964844,0.0414784103631973,-973.7007446289062,304.16522216796875,0.6067271828651428,0.0861696526408195,0.0620204992592334,293.1930236816406,297.1499938964844,293.1499938964844,0.3085292279720306,-5917.3740234375,304.1597900390625,0.9990000128746032,0.4617459774017334,0.3770717084407806,293.3236999511719,297.1499938964844,293.1499938964844,0.0057308599352836,-2080.95361328125,298.60455322265625,0.4911970794200897,0.050000000745058,0.2320895045995712,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.899658203125,294.1874084472656,291.1751403808594,1.0,0.2371292412281036,0.7602241039276123,0.7602241039276123,1.0,1.0,-0.995558738708496,0.4036554098129272,0.5919033288955688,0.2038818001747131,0.0,0.0,0.434666633605957,46.53675079345703,49.0,-4.415900230407715,-9288.93359375,134.81781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062866210937,306.78765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.974609375,18000.0,0.0,0.0,0.2132254987955093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568827211856842,0.3934603035449981,-0.0365775823593139,0.0,0.0002163967728847,0.0,0.0,19.629610061645508,0.0,0.0,0.0,0.3312829434871673,4.0,0.0,1.0
660180,293.15838623046875,297.1499938964844,293.1499938964844,0.0686745345592498,-1713.3677978515625,304.1511535644531,0.6714262962341309,0.1196809560060501,0.1091829165816307,294.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.4899172186851501,0.050000000745058,0.0489507988095283,293.2937316894531,297.1499938964844,293.1499938964844,0.038636814802885,-937.8502197265624,304.1648864746094,0.5965480208396912,0.0828246548771858,0.0597006678581237,293.1953125,297.1499938964844,293.1499938964844,0.311382532119751,-5963.802734375,304.1517333984375,0.9990000128746032,0.4602028727531433,0.3800263404846191,293.32489013671875,297.1499938964844,293.1499938964844,0.0056776162236928,-2065.38623046875,298.5376892089844,0.4899172186851501,0.050000000745058,0.2322015166282653,291.1679077148437,291.1499938964844,263.8652038574219,261.82305908203125,281.8949890136719,294.2098388671875,291.1667785644531,1.0,0.2380760163068771,0.7602381706237793,0.7602381706237793,1.0,1.0,-0.9961578249931335,0.4045289754867553,0.5916288495063782,0.2023645192384719,0.0,0.0,0.4327947497367859,47.10612869262695,52.0,-10.603001594543455,-9284.5068359375,135.9316864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0858764648437,306.81591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.55859375,18000.0,0.0,0.0,0.2128430753946304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538205027580261,0.3903390169143677,-0.0365185141563415,0.0,0.0002160086587537,0.0,0.0,19.38607215881348,0.0,0.0,0.0,0.33033487200737,4.0,0.0,1.0
660240,293.15838623046875,297.1499938964844,293.1499938964844,0.0686745345592498,-1713.3677978515625,304.1511535644531,0.6714262962341309,0.1196809560060501,0.1091829165816307,294.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.4899172186851501,0.050000000745058,0.0489507988095283,293.2937316894531,297.1499938964844,293.1499938964844,0.038636814802885,-937.8502197265624,304.1648864746094,0.5965480208396912,0.0828246548771858,0.0597006678581237,293.1953125,297.1499938964844,293.1499938964844,0.311382532119751,-5963.802734375,304.1517333984375,0.9990000128746032,0.4602028727531433,0.3800263404846191,293.32489013671875,297.1499938964844,293.1499938964844,0.0056776162236928,-2065.38623046875,298.5376892089844,0.4899172186851501,0.050000000745058,0.2322015166282653,291.1679077148437,291.1499938964844,263.8652038574219,261.82305908203125,281.8949890136719,294.2098388671875,291.1667785644531,1.0,0.2380760163068771,0.7602381706237793,0.7602381706237793,1.0,1.0,-0.9961578249931335,0.4045289754867553,0.5916288495063782,0.2023645192384719,0.0,0.0,0.4327947497367859,47.10612869262695,52.0,-10.603001594543455,-9284.5068359375,135.9316864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0858764648437,306.81591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.55859375,18000.0,0.0,0.0,0.2128430753946304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538205027580261,0.3903390169143677,-0.0365185141563415,0.0,0.0002160086587537,0.0,0.0,19.38607215881348,0.0,0.0,0.0,0.33033487200737,4.0,0.0,1.0
660300,293.1589660644531,297.1499938964844,293.1499938964844,0.0685602650046348,-1711.3909912109375,304.1511535644531,0.6696253418922424,0.1194616556167602,0.1090181767940521,294.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.4889091253280639,0.050000000745058,0.0489696376025676,293.29302978515625,297.1499938964844,293.1499938964844,0.037223570048809,-919.9713745117188,304.1647644042969,0.5907307267189026,0.0811430364847183,0.0585423782467842,293.19830322265625,297.1499938964844,293.1499938964844,0.3136972486972809,-6000.59326171875,304.147216796875,0.9990000128746032,0.4590441286563873,0.3823680579662323,293.32568359375,297.1499938964844,293.1499938964844,0.0056513920426368,-2057.736083984375,298.5032653808594,0.4889091253280639,0.050000000745058,0.2322908788919448,291.163330078125,291.1499938964844,263.8654479980469,261.8255920410156,281.893798828125,294.2279968261719,291.1622009277344,1.0,0.2389190346002578,0.7602452039718628,0.7602452039718628,1.0,1.0,-0.9975097179412842,0.4054850935935974,0.5920246243476868,0.201686605811119,0.0,0.0,0.4323682188987732,47.578521728515625,52.0,-11.978914260864258,-9292.57421875,137.07057189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12225341796875,306.8316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.16015625,18000.0,0.0,0.0,0.2125696986913681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352981299161911,0.3894810080528259,-0.036499697715044,0.0,0.0002157312264898,0.0,0.0,19.3171501159668,0.0,0.0,0.0,0.3300641477108001,4.0,0.0,1.0
660360,293.15966796875,297.1499938964844,293.1499938964844,0.068424604833126,-1709.0308837890625,304.15118408203125,0.6674932837486267,0.1192086637020111,0.1088285222649574,294.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.4876956939697265,0.050000000745058,0.048992570489645,293.2924194335937,297.1499938964844,293.1499938964844,0.0358107537031173,-902.020751953125,304.1646423339844,0.5844587683677673,0.0794493183493614,0.0573800541460514,293.202392578125,297.1499938964844,293.1499938964844,0.3165205419063568,-6045.04443359375,304.1426086425781,0.9990000128746032,0.4576304852962494,0.3851999044418335,293.32666015625,297.1499938964844,293.1499938964844,0.0056253122165799,-2050.11328125,298.46826171875,0.4876956939697265,0.050000000745058,0.2323996573686599,291.15869140625,291.1499938964844,263.86541748046875,261.8279113769531,281.8935546875,294.2505187988281,291.1575622558594,1.0,0.2399702668190002,0.7601844668388367,0.7601844668388367,1.0,1.0,-0.9994434714317322,0.4067265391349792,0.5927169322967529,0.2010282278060913,0.0,0.0,0.432253360748291,48.15956115722656,55.0,-12.624311447143556,-9305.8916015625,138.54344177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1540832519531,306.8466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.046875,18000.0,0.0,0.0,0.2122740894556045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525620698928833,0.389049768447876,-0.0364876985549926,0.0,0.0002154312096536,0.0,0.0,19.280298233032227,0.0,0.0,0.0,0.329918622970581,4.0,0.0,1.0
660420,293.1614990234375,297.1499938964844,293.1499938964844,0.0680754259228706,-1702.9139404296875,304.1513671875,0.6623825430870056,0.1185906678438186,0.1083623841404914,294.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.4847341775894165,0.050000000745058,0.0490495003759861,293.2915954589844,297.1499938964844,293.1499938964844,0.0329818874597549,-865.6862182617188,304.1644897460937,0.5706565976142883,0.0760100707411766,0.0550313293933868,293.2135314941406,297.1499938964844,293.1499938964844,0.3235135078430176,-6153.912109375,304.1334228515625,0.9990000128746032,0.4540487825870514,0.3921422362327575,293.3291015625,297.1499938964844,293.1499938964844,0.0055727995932102,-2034.6732177734373,298.39630126953125,0.4847341775894165,0.050000000745058,0.232669711112976,291.14971923828125,291.1499938964844,263.864501953125,261.83184814453125,281.8957214355469,294.30810546875,291.148681640625,1.0,0.2426132261753082,0.7600629925727844,0.7600629925727844,1.0,1.0,-1.0047887563705444,0.4099624752998352,0.5948262810707092,0.1997514516115188,0.0,0.0,0.4329013228416443,49.61383056640625,43.0,-12.542346000671388,-9345.3076171875,142.38160705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1997375488281,306.8711242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.736328125,18000.0,0.0,0.0,0.2117018848657608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529106676578522,0.38939368724823,-0.0364830382168293,0.0,0.0002148505009245,0.0,0.0,19.29696273803711,0.0,0.0,0.0,0.3299815654754638,4.0,0.0,1.0
660480,293.1614990234375,297.1499938964844,293.1499938964844,0.0680754259228706,-1702.9139404296875,304.1513671875,0.6623825430870056,0.1185906678438186,0.1083623841404914,294.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.4847341775894165,0.050000000745058,0.0490495003759861,293.2915954589844,297.1499938964844,293.1499938964844,0.0329818874597549,-865.6862182617188,304.1644897460937,0.5706565976142883,0.0760100707411766,0.0550313293933868,293.2135314941406,297.1499938964844,293.1499938964844,0.3235135078430176,-6153.912109375,304.1334228515625,0.9990000128746032,0.4540487825870514,0.3921422362327575,293.3291015625,297.1499938964844,293.1499938964844,0.0055727995932102,-2034.6732177734373,298.39630126953125,0.4847341775894165,0.050000000745058,0.232669711112976,291.14971923828125,291.1499938964844,263.864501953125,261.83184814453125,281.8957214355469,294.30810546875,291.148681640625,1.0,0.2426132261753082,0.7600629925727844,0.7600629925727844,1.0,1.0,-1.0047887563705444,0.4099624752998352,0.5948262810707092,0.1997514516115188,0.0,0.0,0.4329013228416443,49.61383056640625,43.0,-12.542346000671388,-9345.3076171875,142.38160705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1997375488281,306.8711242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.736328125,18000.0,0.0,0.0,0.2117018848657608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529106676578522,0.38939368724823,-0.0364830382168293,0.0,0.0002148505009245,0.0,0.0,19.29696273803711,0.0,0.0,0.0,0.3299815654754638,4.0,0.0,1.0
660540,293.1635437011719,297.1499938964844,293.1499938964844,0.0674614384770393,-1691.859619140625,304.1519470214844,0.6634396910667419,0.1178891956806182,0.1077078878879547,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.486509770154953,0.050000000745058,0.0490152724087238,293.2909545898437,297.1499938964844,293.1499938964844,0.0300384238362312,-826.8003540039062,304.16455078125,0.5625737905502319,0.0725507289171218,0.0525852441787719,293.2207946777344,297.1499938964844,293.1499938964844,0.31972336769104,-6091.623046875,304.1458740234375,0.9990000128746032,0.4509378671646118,0.387977659702301,293.3320007324219,297.1499938964844,293.1499938964844,0.0055047343485057,-2012.9000244140625,298.3282775878906,0.486509770154953,0.050000000745058,0.2325073480606079,291.1543273925781,291.1499938964844,263.86248779296875,261.8349609375,281.9100952148437,294.3546447753906,291.1575622558594,1.0,0.2397635281085968,0.7599415183067322,0.7599415183067322,1.0,1.0,-0.9958401322364808,0.4066419899463653,0.589198112487793,0.1960242688655853,0.0,0.0,0.432455837726593,48.60052490234375,31.0,15.314348220825195,-9316.9365234375,138.38441467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2273864746094,306.9275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.994140625,18000.0,0.0,0.0,0.2111705690622329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535334467887878,0.3900299966335296,-0.0364965759217739,0.0,0.0002143112942576,0.0,0.0,19.347644805908203,0.0,0.0,0.0,0.330145925283432,4.0,0.0,1.0
660600,293.1635437011719,297.1499938964844,293.1499938964844,0.0674614384770393,-1691.859619140625,304.1519470214844,0.6634396910667419,0.1178891956806182,0.1077078878879547,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.486509770154953,0.050000000745058,0.0490152724087238,293.2909545898437,297.1499938964844,293.1499938964844,0.0300384238362312,-826.8003540039062,304.16455078125,0.5625737905502319,0.0725507289171218,0.0525852441787719,293.2207946777344,297.1499938964844,293.1499938964844,0.31972336769104,-6091.623046875,304.1458740234375,0.9990000128746032,0.4509378671646118,0.387977659702301,293.3320007324219,297.1499938964844,293.1499938964844,0.0055047343485057,-2012.9000244140625,298.3282775878906,0.486509770154953,0.050000000745058,0.2325073480606079,291.1543273925781,291.1499938964844,263.86248779296875,261.8349609375,281.9100952148437,294.3546447753906,291.1575622558594,1.0,0.2397635281085968,0.7599415183067322,0.7599415183067322,1.0,1.0,-0.9958401322364808,0.4066419899463653,0.589198112487793,0.1960242688655853,0.0,0.0,0.432455837726593,48.60052490234375,31.0,15.314348220825195,-9316.9365234375,138.38441467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2273864746094,306.9275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.994140625,18000.0,0.0,0.0,0.2111705690622329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535334467887878,0.3900299966335296,-0.0364965759217739,0.0,0.0002143112942576,0.0,0.0,19.347644805908203,0.0,0.0,0.0,0.330145925283432,4.0,0.0,1.0
660660,293.1649475097656,297.1499938964844,293.1499938964844,0.0666319280862808,-1676.6654052734375,304.1526794433594,0.6706902384757996,0.1172553449869155,0.1070045679807663,294.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.4927119314670563,0.050000000745058,0.0488999411463737,293.2899780273437,297.1499938964844,293.1499938964844,0.0271053258329629,-786.1695556640625,304.1644897460937,0.5602001547813416,0.0691808983683586,0.050122108310461,293.2132873535156,297.1499938964844,293.1499938964844,0.3052679896354675,-5862.89208984375,304.1715393066406,0.9990000128746032,0.4506355822086334,0.3736090362071991,293.33465576171875,297.1499938964844,293.1499938964844,0.0054198410362005,-1983.5819091796875,298.27252197265625,0.4927119314670563,0.050000000745058,0.231960266828537,291.1866149902344,291.1499938964844,263.8594970703125,261.8372802734375,281.91131591796875,294.3418273925781,291.1907653808594,1.0,0.2326643615961074,0.7598009705543518,0.7598009705543518,1.0,1.0,-0.9740023612976074,0.3973509669303894,0.576651394367218,0.1903403252363205,0.0,0.0,0.4254834651947021,45.39864730834961,34.0,39.07367706298828,-9166.6376953125,127.6665267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2752685546875,306.963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.14453125,18000.0,0.0,0.0,0.21029993891716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346998393535614,0.3834385275840759,-0.0364401414990425,0.0,0.0002134277019649,0.0,0.0,18.900049209594727,0.0,0.0,0.0,0.3283817172050476,4.0,0.0,1.0
660720,293.1649475097656,297.1499938964844,293.1499938964844,0.0666319280862808,-1676.6654052734375,304.1526794433594,0.6706902384757996,0.1172553449869155,0.1070045679807663,294.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.4927119314670563,0.050000000745058,0.0488999411463737,293.2899780273437,297.1499938964844,293.1499938964844,0.0271053258329629,-786.1695556640625,304.1644897460937,0.5602001547813416,0.0691808983683586,0.050122108310461,293.2132873535156,297.1499938964844,293.1499938964844,0.3052679896354675,-5862.89208984375,304.1715393066406,0.9990000128746032,0.4506355822086334,0.3736090362071991,293.33465576171875,297.1499938964844,293.1499938964844,0.0054198410362005,-1983.5819091796875,298.27252197265625,0.4927119314670563,0.050000000745058,0.231960266828537,291.1866149902344,291.1499938964844,263.8594970703125,261.8372802734375,281.91131591796875,294.3418273925781,291.1907653808594,1.0,0.2326643615961074,0.7598009705543518,0.7598009705543518,1.0,1.0,-0.9740023612976074,0.3973509669303894,0.576651394367218,0.1903403252363205,0.0,0.0,0.4254834651947021,45.39864730834961,34.0,39.07367706298828,-9166.6376953125,127.6665267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2752685546875,306.963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.14453125,18000.0,0.0,0.0,0.21029993891716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346998393535614,0.3834385275840759,-0.0364401414990425,0.0,0.0002134277019649,0.0,0.0,18.900049209594727,0.0,0.0,0.0,0.3283817172050476,4.0,0.0,1.0
660780,293.16571044921875,297.1499938964844,293.1499938964844,0.0660003870725631,-1665.23974609375,304.15283203125,0.6757433414459229,0.1167252510786056,0.1064379289746284,294.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20751953125,0.4971134066581726,0.050000000745058,0.0488237366080284,293.28839111328125,297.1499938964844,293.1499938964844,0.024479379877448,-748.247802734375,304.1640319824219,0.5553123950958252,0.0659512653946876,0.0477850772440433,293.1977844238281,297.1499938964844,293.1499938964844,0.2950592637062073,-5704.0625,304.18084716796875,0.9990000128746032,0.4521806538105011,0.3637997508049011,293.3365478515625,297.1499938964844,293.1499938964844,0.005343475844711,-1957.82177734375,298.21337890625,0.4971134066581726,0.050000000745058,0.2315987795591354,291.2083740234375,291.1499938964844,263.8555908203125,261.8388366699219,281.8880615234375,294.2998352050781,291.2083740234375,1.0,0.2282124906778335,0.7596604228019714,0.7596604228019714,1.0,1.0,-0.9582131505012512,0.39085453748703,0.567358672618866,0.1856961399316787,0.0,0.0,0.4158499240875244,43.25712585449219,37.0,19.78721046447754,-9005.5234375,120.44816589355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,306.9535217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18079.7734375,18000.0,0.0,0.0,0.2086792439222335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351860344409942,0.3714732527732849,-0.0362872220575809,0.0,0.0002117829135386,0.0,0.0,18.059057235717773,0.0,0.0,0.0,0.3250690698623657,4.0,0.0,1.0
660840,293.16571044921875,297.1499938964844,293.1499938964844,0.0660003870725631,-1665.23974609375,304.15283203125,0.6757433414459229,0.1167252510786056,0.1064379289746284,294.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20751953125,0.4971134066581726,0.050000000745058,0.0488237366080284,293.28839111328125,297.1499938964844,293.1499938964844,0.024479379877448,-748.247802734375,304.1640319824219,0.5553123950958252,0.0659512653946876,0.0477850772440433,293.1977844238281,297.1499938964844,293.1499938964844,0.2950592637062073,-5704.0625,304.18084716796875,0.9990000128746032,0.4521806538105011,0.3637997508049011,293.3365478515625,297.1499938964844,293.1499938964844,0.005343475844711,-1957.82177734375,298.21337890625,0.4971134066581726,0.050000000745058,0.2315987795591354,291.2083740234375,291.1499938964844,263.8555908203125,261.8388366699219,281.8880615234375,294.2998352050781,291.2083740234375,1.0,0.2282124906778335,0.7596604228019714,0.7596604228019714,1.0,1.0,-0.9582131505012512,0.39085453748703,0.567358672618866,0.1856961399316787,0.0,0.0,0.4158499240875244,43.25712585449219,37.0,19.78721046447754,-9005.5234375,120.44816589355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,306.9535217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18079.7734375,18000.0,0.0,0.0,0.2086792439222335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351860344409942,0.3714732527732849,-0.0362872220575809,0.0,0.0002117829135386,0.0,0.0,18.059057235717773,0.0,0.0,0.0,0.3250690698623657,4.0,0.0,1.0
660900,293.1659851074219,297.1499938964844,293.1499938964844,0.0657958537340164,-1661.6837158203125,304.1526794433594,0.6771320104598999,0.1164730638265609,0.1061881929636001,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20672607421875,0.4984782636165619,0.050000000745058,0.048801202327013,293.2874755859375,297.1499938964844,293.1499938964844,0.023316565901041,-730.7824096679688,304.16357421875,0.5517116189002991,0.0643814876675605,0.0466609261929988,293.1912536621094,297.1499938964844,293.1499938964844,0.2920899093151092,-5658.88232421875,304.1806030273437,0.9990000128746032,0.4528548717498779,0.3608472943305969,293.3372802734375,297.1499938964844,293.1499938964844,0.0053109056316316,-1947.628662109375,298.17822265625,0.4984782636165619,0.050000000745058,0.2314918935298919,291.20611572265625,291.1499938964844,263.8533020019531,261.83935546875,281.8764343261719,294.28668212890625,291.2049255371094,1.0,0.2267489731311798,0.7595901489257812,0.7595901489257812,1.0,1.0,-0.952864110469818,0.3887770175933838,0.5640870928764343,0.1837980300188064,0.0,0.0,0.4123140275478363,42.60878753662109,37.0,4.71041202545166,-8946.6904296875,118.17237854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4276123046875,306.9548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18071.3046875,18000.0,0.0,0.0,0.2076018303632736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301225006580353,0.3663270771503448,-0.0362045466899871,0.0,0.0002106894680764,0.0,0.0,17.68994140625,0.0,0.0,0.0,0.3236000537872314,4.0,0.0,1.0
660960,293.1662292480469,297.1499938964844,293.1499938964844,0.0656134933233261,-1658.552001953125,304.15252685546875,0.6778807044029236,0.1162177622318267,0.1059467270970344,294.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021484375,0.4993874728679657,0.050000000745058,0.0487864911556243,293.2864685058594,297.1499938964844,293.1499938964844,0.0222193840891122,-713.8128051757812,304.1631164550781,0.5474933385848999,0.0628348812460899,0.0455608032643795,293.18603515625,297.1499938964844,293.1499938964844,0.2901324331760406,-5629.787109375,304.1785888671875,0.9990000128746032,0.4533597826957702,0.3589058518409729,293.3379211425781,297.1499938964844,293.1499938964844,0.0052804849110543,-1938.266845703125,298.141845703125,0.4993874728679657,0.050000000745058,0.2314221113920211,291.2010498046875,291.1499938964844,263.8507995605469,261.8397216796875,281.86553955078125,294.27947998046875,291.1995849609375,1.0,0.2257280349731445,0.7596423625946045,0.7596423625946045,1.0,1.0,-0.9488213658332824,0.3873169720172882,0.5615044236183167,0.1821176707744598,0.0,0.0,0.4094092547893524,42.172489166259766,40.0,-5.262920379638672,-8904.05078125,116.55308532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4864196777344,306.96417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.29296875,18000.0,0.0,0.0,0.2063993215560913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326084703207016,0.3622191250324249,-0.0361344292759895,0.0,0.0002094690717058,0.0,0.0,17.39511489868164,0.0,0.0,0.0,0.3224081099033355,4.0,0.0,1.0
661020,293.1668701171875,297.1499938964844,293.1499938964844,0.0652674883604049,-1652.659423828125,304.1522521972656,0.677586019039154,0.1156799718737602,0.1054627001285553,294.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.4999550580978393,0.050000000745058,0.0487774536013603,293.2844543457031,297.1499938964844,293.1499938964844,0.0201858263462781,-680.8135986328125,304.1621398925781,0.5374011993408203,0.0597856342792511,0.0434127300977706,293.17987060546875,297.1499938964844,293.1499938964844,0.2888711988925934,-5613.486328125,304.17108154296875,0.9990000128746032,0.4537071585655212,0.3577046692371368,293.33917236328125,297.1499938964844,293.1499938964844,0.005222747568041,-1920.6920166015625,298.0672912597656,0.4999550580978393,0.050000000745058,0.2313792407512664,291.1878662109375,291.1499938964844,263.84521484375,261.8399658203125,281.84552001953125,294.2793273925781,291.1858215332031,1.0,0.2248538881540298,0.7597466707229614,0.7597466707229614,1.0,1.0,-0.9441564679145812,0.3859787881374359,0.5581777095794678,0.17928147315979,0.0,0.0,0.4051960408687591,41.85188293457031,43.0,-17.347366333007812,-8851.8525390625,114.99246215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5917663574219,306.98638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.822265625,18000.0,0.0,0.0,0.2037810981273651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201381266117096,0.3561676442623138,-0.0360295288264751,0.0,0.000206811906537,0.0,0.0,16.96478843688965,0.0,0.0,0.0,0.320658266544342,4.0,0.0,1.0
661080,293.1668701171875,297.1499938964844,293.1499938964844,0.0652674883604049,-1652.659423828125,304.1522521972656,0.677586019039154,0.1156799718737602,0.1054627001285553,294.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.4999550580978393,0.050000000745058,0.0487774536013603,293.2844543457031,297.1499938964844,293.1499938964844,0.0201858263462781,-680.8135986328125,304.1621398925781,0.5374011993408203,0.0597856342792511,0.0434127300977706,293.17987060546875,297.1499938964844,293.1499938964844,0.2888711988925934,-5613.486328125,304.17108154296875,0.9990000128746032,0.4537071585655212,0.3577046692371368,293.33917236328125,297.1499938964844,293.1499938964844,0.005222747568041,-1920.6920166015625,298.0672912597656,0.4999550580978393,0.050000000745058,0.2313792407512664,291.1878662109375,291.1499938964844,263.84521484375,261.8399658203125,281.84552001953125,294.2793273925781,291.1858215332031,1.0,0.2248538881540298,0.7597466707229614,0.7597466707229614,1.0,1.0,-0.9441564679145812,0.3859787881374359,0.5581777095794678,0.17928147315979,0.0,0.0,0.4051960408687591,41.85188293457031,43.0,-17.347366333007812,-8851.8525390625,114.99246215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5917663574219,306.98638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.822265625,18000.0,0.0,0.0,0.2037810981273651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201381266117096,0.3561676442623138,-0.0360295288264751,0.0,0.000206811906537,0.0,0.0,16.96478843688965,0.0,0.0,0.0,0.320658266544342,4.0,0.0,1.0
661140,293.1670227050781,297.1499938964844,293.1499938964844,0.0650010704994201,-1648.2518310546875,304.1519470214844,0.6754015684127808,0.1152178049087524,0.105029858648777,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.4991080462932586,0.050000000745058,0.0487910695374012,293.2822570800781,297.1499938964844,293.1499938964844,0.0183588527143001,-649.0902709960938,304.1611328125,0.5257072448730469,0.0568247474730014,0.0413324460387229,293.1791381835937,297.1499938964844,293.1499938964844,0.2906966805458069,-5645.54345703125,304.1609802246094,0.9990000128746032,0.4531095325946808,0.3595009446144104,293.3403015136719,297.1499938964844,293.1499938964844,0.0051693003624677,-1904.8052978515625,297.9898986816406,0.4991080462932586,0.050000000745058,0.2314438372850418,291.1692199707031,291.1499938964844,263.8388977050781,261.8396301269531,281.81463623046875,294.2728576660156,291.1664123535156,1.0,0.2252954542636871,0.7598509788513184,0.7598509788513184,1.0,1.0,-0.9433884620666504,0.3864317834377289,0.5569567084312439,0.177049919962883,0.0,0.0,0.4038148522377014,42.14537811279297,46.0,-26.392213821411133,-8844.76953125,115.29276275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6636047363281,307.00360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.458984375,18000.0,0.0,0.0,0.201137289404869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173401355743408,0.3533088862895965,-0.0359687693417072,0.0,0.0002041287807514,0.0,0.0,16.75490379333496,0.0,0.0,0.0,0.3198013603687286,4.0,0.0,1.0
661200,293.1670227050781,297.1499938964844,293.1499938964844,0.0650010704994201,-1648.2518310546875,304.1519470214844,0.6754015684127808,0.1152178049087524,0.105029858648777,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.4991080462932586,0.050000000745058,0.0487910695374012,293.2822570800781,297.1499938964844,293.1499938964844,0.0183588527143001,-649.0902709960938,304.1611328125,0.5257072448730469,0.0568247474730014,0.0413324460387229,293.1791381835937,297.1499938964844,293.1499938964844,0.2906966805458069,-5645.54345703125,304.1609802246094,0.9990000128746032,0.4531095325946808,0.3595009446144104,293.3403015136719,297.1499938964844,293.1499938964844,0.0051693003624677,-1904.8052978515625,297.9898986816406,0.4991080462932586,0.050000000745058,0.2314438372850418,291.1692199707031,291.1499938964844,263.8388977050781,261.8396301269531,281.81463623046875,294.2728576660156,291.1664123535156,1.0,0.2252954542636871,0.7598509788513184,0.7598509788513184,1.0,1.0,-0.9433884620666504,0.3864317834377289,0.5569567084312439,0.177049919962883,0.0,0.0,0.4038148522377014,42.14537811279297,46.0,-26.392213821411133,-8844.76953125,115.29276275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6636047363281,307.00360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.458984375,18000.0,0.0,0.0,0.201137289404869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173401355743408,0.3533088862895965,-0.0359687693417072,0.0,0.0002041287807514,0.0,0.0,16.75490379333496,0.0,0.0,0.0,0.3198013603687286,4.0,0.0,1.0
661260,293.1664733886719,297.1499938964844,293.1499938964844,0.0648819804191589,-1646.4830322265625,304.1514892578125,0.6720147728919983,0.1149008497595787,0.1047454252839088,294.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.4971716701984405,0.050000000745058,0.0488229170441627,293.2796325683594,297.1499938964844,293.1499938964844,0.0167483203113079,-619.0732421875,304.1600952148437,0.5134125351905823,0.0540034733712673,0.0393583215773105,293.1829833984375,297.1499938964844,293.1499938964844,0.2950030863285064,-5715.8701171875,304.150146484375,0.9990000128746032,0.4516031444072723,0.3636738359928131,293.3410339355469,297.1499938964844,293.1499938964844,0.0051195533014833,-1890.2186279296875,297.9114685058594,0.4971716701984405,0.050000000745058,0.231594905257225,291.1474914550781,291.1499938964844,263.8319091796875,261.8387756347656,281.7784729003906,294.2648010253906,291.144775390625,1.0,0.2268077284097671,0.7598150968551636,0.7598150968551636,1.0,1.0,-0.94590425491333,0.388357937335968,0.5575463175773621,0.1753546595573425,0.0,0.0,0.4056055545806885,42.93512344360352,49.0,-29.329326629638672,-8882.2412109375,117.1265640258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6850891113281,307.0155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58203125,18000.0,0.0,0.0,0.1988082081079483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183280229568481,0.3542879223823547,-0.0359599143266677,0.0,0.0002017650695051,0.0,0.0,16.803295135498047,0.0,0.0,0.0,0.3199858069419861,4.0,0.0,1.0
661320,293.1664733886719,297.1499938964844,293.1499938964844,0.0648819804191589,-1646.4830322265625,304.1514892578125,0.6720147728919983,0.1149008497595787,0.1047454252839088,294.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.4971716701984405,0.050000000745058,0.0488229170441627,293.2796325683594,297.1499938964844,293.1499938964844,0.0167483203113079,-619.0732421875,304.1600952148437,0.5134125351905823,0.0540034733712673,0.0393583215773105,293.1829833984375,297.1499938964844,293.1499938964844,0.2950030863285064,-5715.8701171875,304.150146484375,0.9990000128746032,0.4516031444072723,0.3636738359928131,293.3410339355469,297.1499938964844,293.1499938964844,0.0051195533014833,-1890.2186279296875,297.9114685058594,0.4971716701984405,0.050000000745058,0.231594905257225,291.1474914550781,291.1499938964844,263.8319091796875,261.8387756347656,281.7784729003906,294.2648010253906,291.144775390625,1.0,0.2268077284097671,0.7598150968551636,0.7598150968551636,1.0,1.0,-0.94590425491333,0.388357937335968,0.5575463175773621,0.1753546595573425,0.0,0.0,0.4056055545806885,42.93512344360352,49.0,-29.329326629638672,-8882.2412109375,117.1265640258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6850891113281,307.0155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58203125,18000.0,0.0,0.0,0.1988082081079483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183280229568481,0.3542879223823547,-0.0359599143266677,0.0,0.0002017650695051,0.0,0.0,16.803295135498047,0.0,0.0,0.0,0.3199858069419861,4.0,0.0,1.0
661380,293.16552734375,297.1499938964844,293.1499938964844,0.0648440420627594,-1646.107666015625,304.15106201171875,0.6677160263061523,0.114672839641571,0.1045685857534408,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4944141805171966,0.050000000745058,0.0488700717687606,293.2767333984375,297.1499938964844,293.1499938964844,0.0153238391503691,-590.5151977539062,304.1591186523437,0.5011486411094666,0.0513122715055942,0.0374895334243774,293.1907043457031,297.1499938964844,293.1499938964844,0.3012647330760956,-5815.68310546875,304.1396789550781,0.9990000128746032,0.4492097198963165,0.3697682023048401,293.3415222167969,297.1499938964844,293.1499938964844,0.0050715170800685,-1875.943115234375,297.8344116210937,0.4944141805171966,0.050000000745058,0.2318185716867447,291.1278991699219,291.1499938964844,263.8243103027344,261.83746337890625,281.7430725097656,294.26287841796875,291.1255798339844,1.0,0.2291933298110962,0.759779155254364,0.759779155254364,1.0,1.0,-0.9510874152183532,0.3914651870727539,0.5596222877502441,0.1741790473461151,0.0,0.0,0.4098961353302002,44.14196014404297,52.0,-27.007444381713867,-8951.7060546875,120.25204467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6477355957031,307.0124816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17970.2421875,18000.0,0.0,0.0,0.1970988512039184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225598335266113,0.3585611581802368,-0.0360013209283351,0.0,0.0002000302774831,0.0,0.0,17.07858657836914,0.0,0.0,0.0,0.321091741323471,4.0,0.0,1.0
