time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661440,293.16552734375,297.1499938964844,293.1499938964844,0.0648440420627594,-1646.107666015625,304.15106201171875,0.6677160263061523,0.114672839641571,0.1045685857534408,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4944141805171966,0.050000000745058,0.0488700717687606,293.2767333984375,297.1499938964844,293.1499938964844,0.0153238391503691,-590.5151977539062,304.1591186523437,0.5011486411094666,0.0513122715055942,0.0374895334243774,293.1907043457031,297.1499938964844,293.1499938964844,0.3012647330760956,-5815.68310546875,304.1396789550781,0.9990000128746032,0.4492097198963165,0.3697682023048401,293.3415222167969,297.1499938964844,293.1499938964844,0.0050715170800685,-1875.943115234375,297.8344116210937,0.4944141805171966,0.050000000745058,0.2318185716867447,291.1278991699219,291.1499938964844,263.8243103027344,261.83746337890625,281.7430725097656,294.26287841796875,291.1255798339844,1.0,0.2291933298110962,0.759779155254364,0.759779155254364,1.0,1.0,-0.9510874152183532,0.3914651870727539,0.5596222877502441,0.1741790473461151,0.0,0.0,0.4098961353302002,44.14196014404297,52.0,-27.007444381713867,-8951.7060546875,120.25204467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6477355957031,307.0124816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17970.2421875,18000.0,0.0,0.0,0.1970988512039184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225598335266113,0.3585611581802368,-0.0360013209283351,0.0,0.0002000302774831,0.0,0.0,17.07858657836914,0.0,0.0,0.0,0.321091741323471,4.0,0.0,1.0
661500,293.1650085449219,297.1499938964844,293.1499938964844,0.0648408085107803,-1646.1781005859375,304.15087890625,0.6653004884719849,0.114578790962696,0.1045060008764267,294.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.4927988052368164,0.050000000745058,0.0488986447453498,293.2751770019531,297.1499938964844,293.1499938964844,0.0148659106343984,-579.689453125,304.15826416015625,0.4950897693634033,0.0500093139708042,0.0365916453301906,293.1958312988281,297.1499938964844,293.1499938964844,0.3050093054771423,-5874.65478515625,304.134765625,0.9990000128746032,0.447687029838562,0.3734134137630462,293.3417053222656,297.1499938964844,293.1499938964844,0.0050479201599955,-1868.829345703125,297.79644775390625,0.4927988052368164,0.050000000745058,0.2319541126489639,291.1192626953125,291.1499938964844,263.8203125,261.8366394042969,281.7266540527344,294.2648620605469,291.1171875,1.0,0.2306597828865051,0.7597612142562866,0.7597612142562866,1.0,1.0,-0.9545060992240906,0.3933747410774231,0.5611313581466675,0.1737804561853408,0.0,0.0,0.4128171801567077,44.88166427612305,52.0,-24.999191284179688,-8994.994140625,122.23844146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60711669921875,307.0033264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17960.78125,18000.0,0.0,0.0,0.1965489834547042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3257006704807281,0.3617391288280487,-0.0360384471714496,0.0,0.000199472226086,0.0,0.0,17.2899112701416,0.0,0.0,0.0,0.3219447135925293,4.0,0.0,1.0
661560,293.1644592285156,297.1499938964844,293.1499938964844,0.0648425817489624,-1646.32421875,304.1507263183594,0.6628281474113464,0.1144930720329284,0.1044542267918586,294.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.4911152422428131,0.050000000745058,0.0489291250705719,293.2737731933594,297.1499938964844,293.1499938964844,0.0143110938370227,-569.3063354492188,304.1399230957031,0.4912545084953308,0.050000000745058,0.0361677035689353,293.20166015625,297.1499938964844,293.1499938964844,0.3089821338653564,-5936.75537109375,304.1303100585937,0.9990000128746032,0.4459617137908935,0.3772632777690887,293.3418884277344,297.1499938964844,293.1499938964844,0.0050243400037288,-1861.645751953125,297.7588195800781,0.4911152422428131,0.050000000745058,0.2320986986160278,291.1114196777344,291.1499938964844,263.8161926269531,261.835693359375,281.7113952636719,294.2694091796875,291.1095275878906,1.0,0.2322882711887359,0.7596871256828308,0.7596871256828308,1.0,1.0,-0.9587649703025818,0.3956457674503326,0.5631192326545715,0.1735523790121078,0.0,0.0,0.4161771833896637,45.67920303344727,55.0,-23.107709884643555,-9044.271484375,124.52822875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55303955078125,306.9880676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17951.921875,18000.0,0.0,0.0,0.1962276846170425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294428288936615,0.365528255701065,-0.0360854305326938,0.0,0.0001991461467696,0.0,0.0,17.54592514038086,0.0,0.0,0.0,0.3229784667491913,4.0,0.0,1.0
661620,293.1634216308594,297.1499938964844,293.1499938964844,0.0648618414998054,-1646.8731689453125,304.15045166015625,0.6576842665672302,0.1143401637673378,0.104375384747982,294.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982971191406,0.4875068664550781,0.050000000745058,0.0489965490996837,293.2726135253906,297.1499938964844,293.1499938964844,0.0142286289483308,-568.3822021484375,304.09765625,0.487506091594696,0.050000000745058,0.0361885279417037,293.21490478515625,297.1499938964844,293.1499938964844,0.3176945447921753,-6071.701171875,304.12237548828125,0.9990000128746032,0.4419695734977722,0.3856446444988251,293.3422241210937,297.1499938964844,293.1499938964844,0.0049775769002735,-1847.270263671875,297.6839294433594,0.4875068664550781,0.050000000745058,0.2324185371398925,291.09686279296875,291.1499938964844,263.8075866699219,261.8335876464844,281.68878173828125,294.2926940917969,291.09527587890625,1.0,0.235977828502655,0.7595388889312744,0.7595388889312744,1.0,1.0,-0.969218611717224,0.4010044932365417,0.5682141184806824,0.1735874265432357,0.0,0.0,0.4242573976516723,47.46217727661133,43.0,-19.75723648071289,-9157.2607421875,129.9346466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4082336425781,306.94256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.9375,18000.0,0.0,0.0,0.1963409185409546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387457132339477,0.3749541044235229,-0.0362083911895751,0.0,0.0001992610632441,0.0,0.0,18.196897506713867,0.0,0.0,0.0,0.325605183839798,4.0,0.0,1.0
661680,293.1634216308594,297.1499938964844,293.1499938964844,0.0648618414998054,-1646.8731689453125,304.15045166015625,0.6576842665672302,0.1143401637673378,0.104375384747982,294.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982971191406,0.4875068664550781,0.050000000745058,0.0489965490996837,293.2726135253906,297.1499938964844,293.1499938964844,0.0142286289483308,-568.3822021484375,304.09765625,0.487506091594696,0.050000000745058,0.0361885279417037,293.21490478515625,297.1499938964844,293.1499938964844,0.3176945447921753,-6071.701171875,304.12237548828125,0.9990000128746032,0.4419695734977722,0.3856446444988251,293.3422241210937,297.1499938964844,293.1499938964844,0.0049775769002735,-1847.270263671875,297.6839294433594,0.4875068664550781,0.050000000745058,0.2324185371398925,291.09686279296875,291.1499938964844,263.8075866699219,261.8335876464844,281.68878173828125,294.2926940917969,291.09527587890625,1.0,0.235977828502655,0.7595388889312744,0.7595388889312744,1.0,1.0,-0.969218611717224,0.4010044932365417,0.5682141184806824,0.1735874265432357,0.0,0.0,0.4242573976516723,47.46217727661133,43.0,-19.75723648071289,-9157.2607421875,129.9346466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4082336425781,306.94256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.9375,18000.0,0.0,0.0,0.1963409185409546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387457132339477,0.3749541044235229,-0.0362083911895751,0.0,0.0001992610632441,0.0,0.0,18.196897506713867,0.0,0.0,0.0,0.325605183839798,4.0,0.0,1.0
661740,293.16217041015625,297.1499938964844,293.1499938964844,0.0647278130054473,-1644.4515380859375,304.1505432128906,0.6592441201210022,0.114254854619503,0.1042538061738014,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.4888413250446319,0.050000000745058,0.0489713177084922,293.2716064453125,297.1499938964844,293.1499938964844,0.0140998549759387,-566.1282348632812,304.05621337890625,0.4888413250446319,0.050000000745058,0.0361700467765331,293.2229919433594,297.1499938964844,293.1499938964844,0.3151591718196869,-6027.52685546875,304.1364440917969,0.9990000128746032,0.4386562705039978,0.3825291693210602,293.3424072265625,297.1499938964844,293.1499938964844,0.0049186311662197,-1827.357177734375,297.61749267578125,0.4888413250446319,0.050000000745058,0.2322988361120224,291.0988464355469,291.1499938964844,263.7986145019531,261.8311462402344,281.6798095703125,294.3030090332031,291.10211181640625,1.0,0.234027624130249,0.7593905925750732,0.7593905925750732,1.0,1.0,-0.9651446342468262,0.3996049165725708,0.5655397176742554,0.1716076582670211,0.0,0.0,0.4314177930355072,46.75453186035156,31.0,12.495054244995115,-9201.2119140625,127.79420471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344055175781,306.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17933.134765625,18000.0,0.0,0.0,0.197392389178276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489919006824493,0.3853568434715271,-0.036364946514368,0.0,0.0002003281842917,0.0,0.0,18.949115753173828,0.0,0.0,0.0,0.3285723328590393,4.0,0.0,1.0
661800,293.16217041015625,297.1499938964844,293.1499938964844,0.0647278130054473,-1644.4515380859375,304.1505432128906,0.6592441201210022,0.114254854619503,0.1042538061738014,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.4888413250446319,0.050000000745058,0.0489713177084922,293.2716064453125,297.1499938964844,293.1499938964844,0.0140998549759387,-566.1282348632812,304.05621337890625,0.4888413250446319,0.050000000745058,0.0361700467765331,293.2229919433594,297.1499938964844,293.1499938964844,0.3151591718196869,-6027.52685546875,304.1364440917969,0.9990000128746032,0.4386562705039978,0.3825291693210602,293.3424072265625,297.1499938964844,293.1499938964844,0.0049186311662197,-1827.357177734375,297.61749267578125,0.4888413250446319,0.050000000745058,0.2322988361120224,291.0988464355469,291.1499938964844,263.7986145019531,261.8311462402344,281.6798095703125,294.3030090332031,291.10211181640625,1.0,0.234027624130249,0.7593905925750732,0.7593905925750732,1.0,1.0,-0.9651446342468262,0.3996049165725708,0.5655397176742554,0.1716076582670211,0.0,0.0,0.4314177930355072,46.75453186035156,31.0,12.495054244995115,-9201.2119140625,127.79420471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344055175781,306.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17933.134765625,18000.0,0.0,0.0,0.197392389178276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489919006824493,0.3853568434715271,-0.036364946514368,0.0,0.0002003281842917,0.0,0.0,18.949115753173828,0.0,0.0,0.0,0.3285723328590393,4.0,0.0,1.0
661860,293.1605529785156,297.1499938964844,293.1499938964844,0.0644145011901855,-1638.4814453125,304.15087890625,0.6672911643981934,0.1142721027135849,0.1041425243020057,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.4947874248027801,0.050000000745058,0.0488636195659637,293.26953125,297.1499938964844,293.1499938964844,0.0139016853645443,-561.8162231445312,304.0190734863281,0.4947874248027801,0.050000000745058,0.03609050065279,293.2156066894531,297.1499938964844,293.1499938964844,0.3015675842761993,-5810.51025390625,304.163818359375,0.9990000128746032,0.4382739663124084,0.3689339756965637,293.34210205078125,297.1499938964844,293.1499938964844,0.0048452843911945,-1800.428955078125,297.56817626953125,0.4947874248027801,0.050000000745058,0.2317879647016525,291.1319885253906,291.1499938964844,263.7892761230469,261.8284606933594,281.6578063964844,294.25860595703125,291.1365966796875,1.0,0.2276956886053085,0.7592212557792664,0.7592212557792664,1.0,1.0,-0.947859823703766,0.392156720161438,0.5557031631469727,0.1675771176815033,0.0,0.0,0.4317133128643036,43.824337005615234,34.0,40.716495513916016,-9119.009765625,119.0018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868530273437,306.89288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.2265625,18000.0,0.0,0.0,0.1988439261913299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520510792732239,0.3885095119476318,-0.0364584326744079,0.0,0.0002018013037741,0.0,0.0,19.22152328491211,0.0,0.0,0.0,0.3296351432800293,4.0,0.0,1.0
661920,293.1605529785156,297.1499938964844,293.1499938964844,0.0644145011901855,-1638.4814453125,304.15087890625,0.6672911643981934,0.1142721027135849,0.1041425243020057,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.4947874248027801,0.050000000745058,0.0488636195659637,293.26953125,297.1499938964844,293.1499938964844,0.0139016853645443,-561.8162231445312,304.0190734863281,0.4947874248027801,0.050000000745058,0.03609050065279,293.2156066894531,297.1499938964844,293.1499938964844,0.3015675842761993,-5810.51025390625,304.163818359375,0.9990000128746032,0.4382739663124084,0.3689339756965637,293.34210205078125,297.1499938964844,293.1499938964844,0.0048452843911945,-1800.428955078125,297.56817626953125,0.4947874248027801,0.050000000745058,0.2317879647016525,291.1319885253906,291.1499938964844,263.7892761230469,261.8284606933594,281.6578063964844,294.25860595703125,291.1365966796875,1.0,0.2276956886053085,0.7592212557792664,0.7592212557792664,1.0,1.0,-0.947859823703766,0.392156720161438,0.5557031631469727,0.1675771176815033,0.0,0.0,0.4317133128643036,43.824337005615234,34.0,40.716495513916016,-9119.009765625,119.0018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868530273437,306.89288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.2265625,18000.0,0.0,0.0,0.1988439261913299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520510792732239,0.3885095119476318,-0.0364584326744079,0.0,0.0002018013037741,0.0,0.0,19.22152328491211,0.0,0.0,0.0,0.3296351432800293,4.0,0.0,1.0
661980,293.15875244140625,297.1499938964844,293.1499938964844,0.0642595738172531,-1635.454833984375,304.1508178710937,0.6732658743858337,0.1143687665462493,0.1041467040777206,294.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.4990196526050567,0.050000000745058,0.0487926378846168,293.26678466796875,297.1499938964844,293.1499938964844,0.0137446289882063,-558.4559326171875,303.9848327636719,0.4990196526050567,0.050000000745058,0.0360380746424198,293.1997375488281,297.1499938964844,293.1499938964844,0.29190194606781,-5658.81640625,304.1748046875,0.9990000128746032,0.4398313760757446,0.3596904575824737,293.3411560058594,297.1499938964844,293.1499938964844,0.0047785504721105,-1776.293212890625,297.5174865722656,0.4990196526050567,0.050000000745058,0.2314512729644775,291.1581420898437,291.1499938964844,263.7796936035156,261.8255615234375,281.6159362792969,294.1896057128906,291.15899658203125,1.0,0.2239112704992294,0.7590519785881042,0.7590519785881042,1.0,1.0,-0.9362133145332336,0.3872949779033661,0.5489183664321899,0.1644569635391235,0.0,0.0,0.4285300374031067,41.883426666259766,37.0,26.06340217590332,-9021.544921875,113.28351593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0054931640625,306.8233947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.009765625,18000.0,0.0,0.0,0.2000942677259445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487333953380584,0.3851741552352905,-0.036440759897232,0.0,0.0002030702453339,0.0,0.0,19.00481414794922,0.0,0.0,0.0,0.3288200795650482,4.0,0.0,1.0
662040,293.15875244140625,297.1499938964844,293.1499938964844,0.0642595738172531,-1635.454833984375,304.1508178710937,0.6732658743858337,0.1143687665462493,0.1041467040777206,294.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.4990196526050567,0.050000000745058,0.0487926378846168,293.26678466796875,297.1499938964844,293.1499938964844,0.0137446289882063,-558.4559326171875,303.9848327636719,0.4990196526050567,0.050000000745058,0.0360380746424198,293.1997375488281,297.1499938964844,293.1499938964844,0.29190194606781,-5658.81640625,304.1748046875,0.9990000128746032,0.4398313760757446,0.3596904575824737,293.3411560058594,297.1499938964844,293.1499938964844,0.0047785504721105,-1776.293212890625,297.5174865722656,0.4990196526050567,0.050000000745058,0.2314512729644775,291.1581420898437,291.1499938964844,263.7796936035156,261.8255615234375,281.6159362792969,294.1896057128906,291.15899658203125,1.0,0.2239112704992294,0.7590519785881042,0.7590519785881042,1.0,1.0,-0.9362133145332336,0.3872949779033661,0.5489183664321899,0.1644569635391235,0.0,0.0,0.4285300374031067,41.883426666259766,37.0,26.06340217590332,-9021.544921875,113.28351593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0054931640625,306.8233947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.009765625,18000.0,0.0,0.0,0.2000942677259445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487333953380584,0.3851741552352905,-0.036440759897232,0.0,0.0002030702453339,0.0,0.0,19.00481414794922,0.0,0.0,0.0,0.3288200795650482,4.0,0.0,1.0
662100,293.1578063964844,297.1499938964844,293.1499938964844,0.0642908960580825,-1636.01904296875,304.1506042480469,0.6751729846000671,0.1144446730613708,0.1041865646839141,294.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5003112554550171,0.050000000745058,0.0487719886004924,293.2652893066406,297.1499938964844,293.1499938964844,0.0136919319629669,-557.4944458007812,303.9683532714844,0.5003112554550171,0.050000000745058,0.0360228233039379,293.19287109375,297.1499938964844,293.1499938964844,0.2891088724136352,-5615.87158203125,304.1753234863281,0.9990000128746032,0.4405518770217895,0.3569561243057251,293.3404541015625,297.1499938964844,293.1499938964844,0.0047499160282313,-1766.5894775390625,297.4866943359375,0.5003112554550171,0.050000000745058,0.2313533127307891,291.1590576171875,291.1499938964844,263.7748413085937,261.8240661621094,281.595458984375,294.16131591796875,291.1586608886719,1.0,0.2227529287338256,0.7589672803878784,0.7589672803878784,1.0,1.0,-0.932817816734314,0.3859563171863556,0.546861469745636,0.1633272916078567,0.0,0.0,0.4278126955032348,41.31468200683594,37.0,12.245516777038574,-8992.087890625,111.63439178466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862365722656,306.7987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.41796875,18000.0,0.0,0.0,0.2005970478057861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473094999790191,0.3837259709835052,-0.0364164784550666,0.0,0.0002035805082414,0.0,0.0,18.896533966064453,0.0,0.0,0.0,0.3284095525741577,4.0,0.0,1.0
662160,293.1568298339844,297.1499938964844,293.1499938964844,0.0643588528037071,-1637.25927734375,304.150390625,0.6765015125274658,0.1145384162664413,0.1042500585317611,294.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5011543035507202,0.050000000745058,0.0487587675452232,293.2637023925781,297.1499938964844,293.1499938964844,0.0136477295309305,-556.74658203125,303.95233154296875,0.5011543035507202,0.050000000745058,0.0360130593180656,293.1871337890625,297.1499938964844,293.1499938964844,0.287288635969162,-5588.48876953125,304.17401123046875,0.9990000128746032,0.4411341547966003,0.3551942408084869,293.3396301269531,297.1499938964844,293.1499938964844,0.0047234715893864,-1757.7705078125,297.454833984375,0.5011543035507202,0.050000000745058,0.2312906086444854,291.15704345703125,291.1499938964844,263.7698974609375,261.8225402832031,281.575927734375,294.1376953125,291.1563415527344,1.0,0.2220222800970077,0.7590030431747437,0.7590030431747437,1.0,1.0,-0.9306756854057312,0.3851921558380127,0.5454835295677185,0.1624374985694885,0.0,0.0,0.4275349974632263,40.94735336303711,40.0,2.815087080001831,-8978.0361328125,110.58582305908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761962890625,306.7856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.18359375,18000.0,0.0,0.0,0.201036050915718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466111719608307,0.3830104172229767,-0.0363992378115654,0.0,0.000204026029678,0.0,0.0,18.838584899902344,0.0,0.0,0.0,0.3281807601451874,4.0,0.0,1.0
662220,293.15484619140625,297.1499938964844,293.1499938964844,0.0645676627755165,-1641.057373046875,304.14990234375,0.6775763034820557,0.1147685348987579,0.1044376641511917,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5016134977340698,0.050000000745058,0.0487516596913337,293.26043701171875,297.1499938964844,293.1499938964844,0.0135761843994259,-555.6489868164062,303.9215087890625,0.5016134977340698,0.050000000745058,0.0360078103840351,293.1795654296875,297.1499938964844,293.1499938964844,0.2861794233322143,-5573.89111328125,304.1677551269531,0.9990000128746032,0.4417385458946228,0.3542422950267792,293.337890625,297.1499938964844,293.1499938964844,0.0046740532852709,-1741.4520263671875,297.39031982421875,0.5016134977340698,0.050000000745058,0.2312568873167038,291.15008544921875,291.1499938964844,263.7599792480469,261.81939697265625,281.540771484375,294.10333251953125,291.14892578125,1.0,0.2216907292604446,0.7590745091438293,0.7590745091438293,1.0,1.0,-0.9297015070915222,0.3851363956928253,0.5445650815963745,0.1612773984670639,0.0,0.0,0.4279502630233764,40.73748397827149,43.0,-8.329940795898438,-8981.9208984375,110.04283142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9713134765625,306.7772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.2017940580844879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465754091739654,0.382962554693222,-0.0363871417939662,0.0,0.0002047953166766,0.0,0.0,18.82515525817871,0.0,0.0,0.0,0.3281243145465851,4.0,0.0,1.0
662280,293.15484619140625,297.1499938964844,293.1499938964844,0.0645676627755165,-1641.057373046875,304.14990234375,0.6775763034820557,0.1147685348987579,0.1044376641511917,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5016134977340698,0.050000000745058,0.0487516596913337,293.26043701171875,297.1499938964844,293.1499938964844,0.0135761843994259,-555.6489868164062,303.9215087890625,0.5016134977340698,0.050000000745058,0.0360078103840351,293.1795654296875,297.1499938964844,293.1499938964844,0.2861794233322143,-5573.89111328125,304.1677551269531,0.9990000128746032,0.4417385458946228,0.3542422950267792,293.337890625,297.1499938964844,293.1499938964844,0.0046740532852709,-1741.4520263671875,297.39031982421875,0.5016134977340698,0.050000000745058,0.2312568873167038,291.15008544921875,291.1499938964844,263.7599792480469,261.81939697265625,281.540771484375,294.10333251953125,291.14892578125,1.0,0.2216907292604446,0.7590745091438293,0.7590745091438293,1.0,1.0,-0.9297015070915222,0.3851363956928253,0.5445650815963745,0.1612773984670639,0.0,0.0,0.4279502630233764,40.73748397827149,43.0,-8.329940795898438,-8981.9208984375,110.04283142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9713134765625,306.7772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.2017940580844879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465754091739654,0.382962554693222,-0.0363871417939662,0.0,0.0002047953166766,0.0,0.0,18.82515525817871,0.0,0.0,0.0,0.3281243145465851,4.0,0.0,1.0
662340,293.1529235839844,297.1499938964844,293.1499938964844,0.0648491531610488,-1646.1697998046875,304.14947509765625,0.6768274307250977,0.1150360852479934,0.1046847105026245,294.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.500676691532135,0.050000000745058,0.0487662591040134,293.257080078125,297.1499938964844,293.1499938964844,0.0135226426646113,-554.9795532226562,303.8919677734375,0.500676691532135,0.050000000745058,0.0360185913741588,293.1771850585937,297.1499938964844,293.1499938964844,0.2879803776741028,-5605.0439453125,304.1588134765625,0.9990000128746032,0.441481202840805,0.3561903536319732,293.3361511230469,297.1499938964844,293.1499938964844,0.0046281698159873,-1726.4674072265625,297.32476806640625,0.500676691532135,0.050000000745058,0.2313261330127716,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.510986328125,294.083740234375,291.1387023925781,1.0,0.2226322591304779,0.759145975112915,0.759145975112915,1.0,1.0,-0.9324484467506408,0.3867197930812835,0.5457286238670349,0.1608449816703796,0.0,0.0,0.4299283921718597,41.11737060546875,46.0,-13.460199356079102,-9022.197265625,111.24143981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716491699219,306.7828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.458984375,18000.0,0.0,0.0,0.2025040090084076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3484593629837036,0.3848631083965301,-0.0364037379622459,0.0,0.0002055158256553,0.0,0.0,18.95355796813965,0.0,0.0,0.0,0.328631579875946,4.0,0.0,1.0
662400,293.1529235839844,297.1499938964844,293.1499938964844,0.0648491531610488,-1646.1697998046875,304.14947509765625,0.6768274307250977,0.1150360852479934,0.1046847105026245,294.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.500676691532135,0.050000000745058,0.0487662591040134,293.257080078125,297.1499938964844,293.1499938964844,0.0135226426646113,-554.9795532226562,303.8919677734375,0.500676691532135,0.050000000745058,0.0360185913741588,293.1771850585937,297.1499938964844,293.1499938964844,0.2879803776741028,-5605.0439453125,304.1588134765625,0.9990000128746032,0.441481202840805,0.3561903536319732,293.3361511230469,297.1499938964844,293.1499938964844,0.0046281698159873,-1726.4674072265625,297.32476806640625,0.500676691532135,0.050000000745058,0.2313261330127716,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.510986328125,294.083740234375,291.1387023925781,1.0,0.2226322591304779,0.759145975112915,0.759145975112915,1.0,1.0,-0.9324484467506408,0.3867197930812835,0.5457286238670349,0.1608449816703796,0.0,0.0,0.4299283921718597,41.11737060546875,46.0,-13.460199356079102,-9022.197265625,111.24143981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716491699219,306.7828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.458984375,18000.0,0.0,0.0,0.2025040090084076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3484593629837036,0.3848631083965301,-0.0364037379622459,0.0,0.0002055158256553,0.0,0.0,18.95355796813965,0.0,0.0,0.0,0.328631579875946,4.0,0.0,1.0
662460,293.151123046875,297.1499938964844,293.1499938964844,0.0651664733886718,-1651.912353515625,304.14910888671875,0.6746066808700562,0.1153224036097526,0.1049694195389747,294.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4986441433429718,0.050000000745058,0.0487987771630287,293.2538146972656,297.1499938964844,293.1499938964844,0.0134806791320443,-554.562744140625,303.8634338378906,0.4986441433429718,0.050000000745058,0.0360426120460033,293.1795959472656,297.1499938964844,293.1499938964844,0.2921549677848816,-5672.9404296875,304.14892578125,0.9990000128746032,0.4403089880943298,0.3604934513568878,293.3345642089844,297.1499938964844,293.1499938964844,0.0045842537656426,-1712.108154296875,297.25909423828125,0.4986441433429718,0.050000000745058,0.2314803898334503,291.1297607421875,291.1499938964844,263.7387084960937,261.8118896484375,281.4861755371094,294.07623291015625,291.12847900390625,1.0,0.2246086150407791,0.7590786814689636,0.7590786814689636,1.0,1.0,-0.9382067322731018,0.3896026909351349,0.5486040115356445,0.1610149592161178,0.0,0.0,0.4333241581916809,41.9841194152832,49.0,-14.259626388549805,-9092.03125,113.88544464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96356201171875,306.7939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.98046875,18000.0,0.0,0.0,0.2033105790615081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522818684577942,0.3887329399585724,-0.0364510752260685,0.0,0.0002063343854388,0.0,0.0,19.228479385375977,0.0,0.0,0.0,0.3297114074230194,4.0,0.0,1.0
662520,293.151123046875,297.1499938964844,293.1499938964844,0.0651664733886718,-1651.912353515625,304.14910888671875,0.6746066808700562,0.1153224036097526,0.1049694195389747,294.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4986441433429718,0.050000000745058,0.0487987771630287,293.2538146972656,297.1499938964844,293.1499938964844,0.0134806791320443,-554.562744140625,303.8634338378906,0.4986441433429718,0.050000000745058,0.0360426120460033,293.1795959472656,297.1499938964844,293.1499938964844,0.2921549677848816,-5672.9404296875,304.14892578125,0.9990000128746032,0.4403089880943298,0.3604934513568878,293.3345642089844,297.1499938964844,293.1499938964844,0.0045842537656426,-1712.108154296875,297.25909423828125,0.4986441433429718,0.050000000745058,0.2314803898334503,291.1297607421875,291.1499938964844,263.7387084960937,261.8118896484375,281.4861755371094,294.07623291015625,291.12847900390625,1.0,0.2246086150407791,0.7590786814689636,0.7590786814689636,1.0,1.0,-0.9382067322731018,0.3896026909351349,0.5486040115356445,0.1610149592161178,0.0,0.0,0.4333241581916809,41.9841194152832,49.0,-14.259626388549805,-9092.03125,113.88544464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96356201171875,306.7939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.98046875,18000.0,0.0,0.0,0.2033105790615081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522818684577942,0.3887329399585724,-0.0364510752260685,0.0,0.0002063343854388,0.0,0.0,19.228479385375977,0.0,0.0,0.0,0.3297114074230194,4.0,0.0,1.0
662580,293.1495361328125,297.1499938964844,293.1499938964844,0.0655006393790245,-1657.94140625,304.1488647460937,0.6712531447410583,0.1156159862875938,0.1052771881222724,294.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.495792806148529,0.050000000745058,0.0488463677465915,293.2506408691406,297.1499938964844,293.1499938964844,0.0134474746882915,-554.3246459960938,303.8358459472656,0.495792806148529,0.050000000745058,0.0360777601599693,293.186279296875,297.1499938964844,293.1499938964844,0.2982833683490753,-5770.5146484375,304.1390991210937,0.9990000128746032,0.4382161498069763,0.3667008578777313,293.333251953125,297.1499938964844,293.1499938964844,0.0045416853390634,-1698.1080322265625,297.19354248046875,0.495792806148529,0.050000000745058,0.2317061424255371,291.12017822265625,291.1499938964844,263.7249450683594,261.8054504394531,281.4649658203125,294.07861328125,291.1190185546875,1.0,0.2274247109889984,0.759011447429657,0.759011447429657,1.0,1.0,-0.9463955760002136,0.3935368061065674,0.5528587698936462,0.1617179214954376,0.0,0.0,0.4379508197307586,43.26023483276367,52.0,-13.456110000610352,-9184.3330078125,117.76294708251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93896484375,306.8026428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17959.685546875,18000.0,0.0,0.0,0.2043462842702865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578212261199951,0.3943484425544739,-0.0365272127091884,0.0,0.0002073854993795,0.0,0.0,19.638160705566406,0.0,0.0,0.0,0.3313097655773163,4.0,0.0,1.0
662640,293.1495361328125,297.1499938964844,293.1499938964844,0.0655006393790245,-1657.94140625,304.1488647460937,0.6712531447410583,0.1156159862875938,0.1052771881222724,294.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.495792806148529,0.050000000745058,0.0488463677465915,293.2506408691406,297.1499938964844,293.1499938964844,0.0134474746882915,-554.3246459960938,303.8358459472656,0.495792806148529,0.050000000745058,0.0360777601599693,293.186279296875,297.1499938964844,293.1499938964844,0.2982833683490753,-5770.5146484375,304.1390991210937,0.9990000128746032,0.4382161498069763,0.3667008578777313,293.333251953125,297.1499938964844,293.1499938964844,0.0045416853390634,-1698.1080322265625,297.19354248046875,0.495792806148529,0.050000000745058,0.2317061424255371,291.12017822265625,291.1499938964844,263.7249450683594,261.8054504394531,281.4649658203125,294.07861328125,291.1190185546875,1.0,0.2274247109889984,0.759011447429657,0.759011447429657,1.0,1.0,-0.9463955760002136,0.3935368061065674,0.5528587698936462,0.1617179214954376,0.0,0.0,0.4379508197307586,43.26023483276367,52.0,-13.456110000610352,-9184.3330078125,117.76294708251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93896484375,306.8026428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17959.685546875,18000.0,0.0,0.0,0.2043462842702865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578212261199951,0.3943484425544739,-0.0365272127091884,0.0,0.0002073854993795,0.0,0.0,19.638160705566406,0.0,0.0,0.0,0.3313097655773163,4.0,0.0,1.0
662700,293.1488342285156,297.1499938964844,293.1499938964844,0.0656707733869552,-1661.0054931640625,304.14874267578125,0.6692536473274231,0.1157633066177368,0.1054367199540138,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.4941359460353851,0.050000000745058,0.0488750636577606,293.24908447265625,297.1499938964844,293.1499938964844,0.0134335700422525,-554.259033203125,303.8223876953125,0.4941359460353851,0.050000000745058,0.0360989533364772,293.19097900390625,297.1499938964844,293.1499938964844,0.3019652664661407,-5828.5009765625,304.1343688964844,0.9990000128746032,0.4368325173854828,0.3703931868076324,293.33270263671875,297.1499938964844,293.1499938964844,0.0045206979848444,-1691.1666259765625,297.1607971191406,0.4941359460353851,0.050000000745058,0.2318422496318817,291.1157531738281,291.1499938964844,263.7171936035156,261.8014831542969,281.4557189941406,294.08306884765625,291.1146850585937,1.0,0.2290938049554824,0.7589777708053589,0.7589777708053589,1.0,1.0,-0.9512414932250975,0.3958242535591125,0.5554172396659851,0.1622503399848938,0.0,0.0,0.4406824707984924,44.03129577636719,52.0,-12.742863655090332,-9237.306640625,120.11014556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9192810058594,306.8050231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17953.7890625,18000.0,0.0,0.0,0.204984575510025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3611986041069031,0.3977742493152618,-0.0365756563842296,0.0,0.0002080332924379,0.0,0.0,19.89238929748535,0.0,0.0,0.0,0.3322941958904266,4.0,0.0,1.0
662760,293.1481628417969,297.1499938964844,293.1499938964844,0.0658413022756576,-1664.072509765625,304.148681640625,0.6670894622802734,0.1159103587269783,0.1055989041924476,294.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.4923578798770904,0.050000000745058,0.0489066652953624,293.2475280761719,297.1499938964844,293.1499938964844,0.0134211769327521,-554.2211303710938,303.80914306640625,0.4923578798770904,0.050000000745058,0.0361222960054874,293.19647216796875,297.1499938964844,293.1499938964844,0.3060012459754944,-5891.65673828125,304.1298828125,0.9990000128746032,0.4352315366268158,0.374417781829834,293.33221435546875,297.1499938964844,293.1499938964844,0.0044998945668339,-1684.2540283203125,297.1281433105469,0.4923578798770904,0.050000000745058,0.2319921553134918,291.11163330078125,291.1499938964844,263.7088928222656,261.7970275878906,281.4476623535156,294.0895690917969,291.11065673828125,1.0,0.2309111207723617,0.7588905096054077,0.7588905096054077,1.0,1.0,-0.9565119743347168,0.3982836902141571,0.5582283139228821,0.1628883183002472,0.0,0.0,0.4436551034450531,44.8813705444336,40.0,-11.83376693725586,-9293.951171875,122.7047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8945617675781,306.8057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.15625,18000.0,0.0,0.0,0.2057178616523742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649504780769348,0.4015812873840332,-0.036630805581808,0.0,0.0002087774773826,0.0,0.0,20.17838287353516,0.0,0.0,0.0,0.333394855260849,4.0,0.0,1.0
662820,293.1466979980469,297.1499938964844,293.1499938964844,0.0660358890891075,-1667.405517578125,304.1488037109375,0.6699629426002502,0.1162493526935577,0.1058606505393982,294.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.4939728081226349,0.050000000745058,0.0488779172301292,293.2441711425781,297.1499938964844,293.1499938964844,0.0133402217179536,-552.576904296875,303.78466796875,0.4939728081226349,0.050000000745058,0.0361010618507862,293.20233154296875,297.1499938964844,293.1499938964844,0.302767664194107,-5837.23095703125,304.1426086425781,0.9990000128746032,0.4328394532203674,0.3707598745822906,293.33123779296875,297.1499938964844,293.1499938964844,0.0044484077952802,-1665.9749755859375,297.0699462890625,0.4939728081226349,0.050000000745058,0.2318557947874069,291.1160888671875,291.1499938964844,263.6907958984375,261.78680419921875,281.4335632324219,294.0845642089844,291.1194152832031,1.0,0.2287975698709488,0.7587159872055054,0.7587159872055054,1.0,1.0,-0.9522194862365724,0.3965607583522796,0.555658757686615,0.1614964753389358,0.0,0.0,0.4482870995998382,44.096458435058594,28.0,15.542245864868164,-9334.537109375,120.43904876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407287597656,306.8460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17951.45703125,18000.0,0.0,0.0,0.2073886096477508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723958730697632,0.4091504216194153,-0.0367545671761035,0.0,0.000210473066545,0.0,0.0,20.76769256591797,0.0,0.0,0.0,0.3356089890003204,4.0,0.0,1.0
662880,293.1466979980469,297.1499938964844,293.1499938964844,0.0660358890891075,-1667.405517578125,304.1488037109375,0.6699629426002502,0.1162493526935577,0.1058606505393982,294.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.4939728081226349,0.050000000745058,0.0488779172301292,293.2441711425781,297.1499938964844,293.1499938964844,0.0133402217179536,-552.576904296875,303.78466796875,0.4939728081226349,0.050000000745058,0.0361010618507862,293.20233154296875,297.1499938964844,293.1499938964844,0.302767664194107,-5837.23095703125,304.1426086425781,0.9990000128746032,0.4328394532203674,0.3707598745822906,293.33123779296875,297.1499938964844,293.1499938964844,0.0044484077952802,-1665.9749755859375,297.0699462890625,0.4939728081226349,0.050000000745058,0.2318557947874069,291.1160888671875,291.1499938964844,263.6907958984375,261.78680419921875,281.4335632324219,294.0845642089844,291.1194152832031,1.0,0.2287975698709488,0.7587159872055054,0.7587159872055054,1.0,1.0,-0.9522194862365724,0.3965607583522796,0.555658757686615,0.1614964753389358,0.0,0.0,0.4482870995998382,44.096458435058594,28.0,15.542245864868164,-9334.537109375,120.43904876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407287597656,306.8460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17951.45703125,18000.0,0.0,0.0,0.2073886096477508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723958730697632,0.4091504216194153,-0.0367545671761035,0.0,0.000210473066545,0.0,0.0,20.76769256591797,0.0,0.0,0.0,0.3356089890003204,4.0,0.0,1.0
662940,293.14508056640625,297.1499938964844,293.1499938964844,0.0660414844751358,-1667.01708984375,304.1492004394531,0.6797877550125122,0.1166655868291854,0.1061126366257667,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5004652142524719,0.050000000745058,0.0487695895135402,293.2402038574219,297.1499938964844,293.1499938964844,0.0131962643936276,-548.9877319335938,303.7641296386719,0.5004652142524719,0.050000000745058,0.0360210537910461,293.1926574707031,297.1499938964844,293.1499938964844,0.2886688411235809,-5611.37646484375,304.16876220703125,0.9990000128746032,0.4334405064582824,0.3566333353519439,293.3299560546875,297.1499938964844,293.1499938964844,0.0043847900815308,-1641.633544921875,297.0289611816406,0.5004652142524719,0.050000000745058,0.2313419431447982,291.14971923828125,291.1499938964844,263.6708374023437,261.77496337890625,281.4008483886719,294.0285949707031,291.1545104980469,1.0,0.222305953502655,0.758541464805603,0.758541464805603,1.0,1.0,-0.93472820520401,0.388987272977829,0.5457409620285034,0.1576231122016906,0.0,0.0,0.4461998641490936,41.15605926513672,31.0,42.25887680053711,-9255.390625,111.8001937866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199157714844,306.8793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.330078125,18000.0,0.0,0.0,0.2088936567306518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724314272403717,0.4092346727848053,-0.0368032492697238,0.0,0.0002120004937751,0.0,0.0,20.819580078125,0.0,0.0,0.0,0.3357876241207123,4.0,0.0,1.0
663000,293.14508056640625,297.1499938964844,293.1499938964844,0.0660414844751358,-1667.01708984375,304.1492004394531,0.6797877550125122,0.1166655868291854,0.1061126366257667,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5004652142524719,0.050000000745058,0.0487695895135402,293.2402038574219,297.1499938964844,293.1499938964844,0.0131962643936276,-548.9877319335938,303.7641296386719,0.5004652142524719,0.050000000745058,0.0360210537910461,293.1926574707031,297.1499938964844,293.1499938964844,0.2886688411235809,-5611.37646484375,304.16876220703125,0.9990000128746032,0.4334405064582824,0.3566333353519439,293.3299560546875,297.1499938964844,293.1499938964844,0.0043847900815308,-1641.633544921875,297.0289611816406,0.5004652142524719,0.050000000745058,0.2313419431447982,291.14971923828125,291.1499938964844,263.6708374023437,261.77496337890625,281.4008483886719,294.0285949707031,291.1545104980469,1.0,0.222305953502655,0.758541464805603,0.758541464805603,1.0,1.0,-0.93472820520401,0.388987272977829,0.5457409620285034,0.1576231122016906,0.0,0.0,0.4461998641490936,41.15605926513672,31.0,42.25887680053711,-9255.390625,111.8001937866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199157714844,306.8793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.330078125,18000.0,0.0,0.0,0.2088936567306518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724314272403717,0.4092346727848053,-0.0368032492697238,0.0,0.0002120004937751,0.0,0.0,20.819580078125,0.0,0.0,0.0,0.3357876241207123,4.0,0.0,1.0
663060,293.1433410644531,297.1499938964844,293.1499938964844,0.0661822631955146,-1669.166015625,304.1492004394531,0.6873297095298767,0.1171420663595199,0.1064605936408042,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.505256712436676,0.050000000745058,0.0486972816288471,293.2357177734375,297.1499938964844,293.1499938964844,0.0130871860310435,-546.2847900390625,303.74615478515625,0.505256712436676,0.050000000745058,0.0359676480293273,293.1742553710937,297.1499938964844,293.1499938964844,0.2785175442695617,-5451.14208984375,304.1789245605469,0.9990000128746032,0.4360948204994201,0.346881091594696,293.328125,297.1499938964844,293.1499938964844,0.0043266220018267,-1619.696533203125,296.9867553710937,0.505256712436676,0.050000000745058,0.2309989333152771,291.1771545410156,291.1499938964844,263.6492004394531,261.7616271972656,281.3503723144531,293.9508972167969,291.1781921386719,1.0,0.2183717638254165,0.7585195899009705,0.7585195899009705,1.0,1.0,-0.922873556613922,0.3839629292488098,0.5389106273651123,0.1547903269529342,0.0,0.0,0.4404077231884002,39.18813705444336,34.0,27.611114501953125,-9160.41796875,106.14028930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8609313964844,306.8745422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18048.208984375,18000.0,0.0,0.0,0.209740325808525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655512630939483,0.4022799730300903,-0.0367287173867225,0.0,0.0002128597698174,0.0,0.0,20.31322860717773,0.0,0.0,0.0,0.3338995575904846,4.0,0.0,1.0
663120,293.1433410644531,297.1499938964844,293.1499938964844,0.0661822631955146,-1669.166015625,304.1492004394531,0.6873297095298767,0.1171420663595199,0.1064605936408042,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.505256712436676,0.050000000745058,0.0486972816288471,293.2357177734375,297.1499938964844,293.1499938964844,0.0130871860310435,-546.2847900390625,303.74615478515625,0.505256712436676,0.050000000745058,0.0359676480293273,293.1742553710937,297.1499938964844,293.1499938964844,0.2785175442695617,-5451.14208984375,304.1789245605469,0.9990000128746032,0.4360948204994201,0.346881091594696,293.328125,297.1499938964844,293.1499938964844,0.0043266220018267,-1619.696533203125,296.9867553710937,0.505256712436676,0.050000000745058,0.2309989333152771,291.1771545410156,291.1499938964844,263.6492004394531,261.7616271972656,281.3503723144531,293.9508972167969,291.1781921386719,1.0,0.2183717638254165,0.7585195899009705,0.7585195899009705,1.0,1.0,-0.922873556613922,0.3839629292488098,0.5389106273651123,0.1547903269529342,0.0,0.0,0.4404077231884002,39.18813705444336,34.0,27.611114501953125,-9160.41796875,106.14028930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8609313964844,306.8745422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18048.208984375,18000.0,0.0,0.0,0.209740325808525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655512630939483,0.4022799730300903,-0.0367287173867225,0.0,0.0002128597698174,0.0,0.0,20.31322860717773,0.0,0.0,0.0,0.3338995575904846,4.0,0.0,1.0
663180,293.1415100097656,297.1499938964844,293.1499938964844,0.0665742009878158,-1676.1527099609375,304.1488037109375,0.6918596029281616,0.1176795437932014,0.1068946868181228,294.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5078044533729553,0.050000000745058,0.0486613661050796,293.2308349609375,297.1499938964844,293.1499938964844,0.0130349025130271,-545.2656860351562,303.7298583984375,0.5078044533729553,0.050000000745058,0.035941120237112,293.1592102050781,297.1499938964844,293.1499938964844,0.2734668552875519,-5373.486328125,304.177490234375,0.9990000128746032,0.4385383129119873,0.3419338464736938,293.3258361816406,297.1499938964844,293.1499938964844,0.0042789573781192,-1603.0625,296.9309997558594,0.5078044533729553,0.050000000745058,0.2308285683393478,291.1763000488281,291.1499938964844,263.6260986328125,261.7470397949219,281.3040466308594,293.8907165527344,291.1754455566406,1.0,0.2163535803556442,0.7584976553916931,0.7584976553916931,1.0,1.0,-0.9171757102012634,0.3816558420658111,0.5355198383331299,0.1531490236520767,0.0,0.0,0.436801940202713,38.207984924316406,37.0,2.3528988361358643,-9114.986328125,103.41034698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432678222656,306.8905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.85546875,18000.0,0.0,0.0,0.2099158316850662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3597886860370636,0.3964164555072784,-0.0366277731955051,0.0,0.0002130378852598,0.0,0.0,19.856725692749023,0.0,0.0,0.0,0.3321685194969177,4.0,0.0,1.0
