time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663240,293.1415100097656,297.1499938964844,293.1499938964844,0.0665742009878158,-1676.1527099609375,304.1488037109375,0.6918596029281616,0.1176795437932014,0.1068946868181228,294.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5078044533729553,0.050000000745058,0.0486613661050796,293.2308349609375,297.1499938964844,293.1499938964844,0.0130349025130271,-545.2656860351562,303.7298583984375,0.5078044533729553,0.050000000745058,0.035941120237112,293.1592102050781,297.1499938964844,293.1499938964844,0.2734668552875519,-5373.486328125,304.177490234375,0.9990000128746032,0.4385383129119873,0.3419338464736938,293.3258361816406,297.1499938964844,293.1499938964844,0.0042789573781192,-1603.0625,296.9309997558594,0.5078044533729553,0.050000000745058,0.2308285683393478,291.1763000488281,291.1499938964844,263.6260986328125,261.7470397949219,281.3040466308594,293.8907165527344,291.1754455566406,1.0,0.2163535803556442,0.7584976553916931,0.7584976553916931,1.0,1.0,-0.9171757102012634,0.3816558420658111,0.5355198383331299,0.1531490236520767,0.0,0.0,0.436801940202713,38.207984924316406,37.0,2.3528988361358643,-9114.986328125,103.41034698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432678222656,306.8905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.85546875,18000.0,0.0,0.0,0.2099158316850662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3597886860370636,0.3964164555072784,-0.0366277731955051,0.0,0.0002130378852598,0.0,0.0,19.856725692749023,0.0,0.0,0.0,0.3321685194969177,4.0,0.0,1.0
663300,293.1405944824219,297.1499938964844,293.1499938964844,0.0668162256479263,-1680.50732421875,304.1485900878906,0.6932029128074646,0.1179695576429367,0.1071418076753616,294.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5083672404289246,0.050000000745058,0.0486536622047424,293.2283020019531,297.1499938964844,293.1499938964844,0.013019404374063,-545.0396728515625,303.7225646972656,0.5083672404289246,0.050000000745058,0.0359354279935359,293.1536560058594,297.1499938964844,293.1499938964844,0.2723357081413269,-5357.03515625,304.174560546875,0.9990000128746032,0.4395139813423157,0.3408627808094024,293.3245849609375,297.1499938964844,293.1499938964844,0.0042574554681777,-1595.728515625,296.9017944335937,0.5083672404289246,0.050000000745058,0.2307920157909393,291.17254638671875,291.1499938964844,263.61407470703125,261.73931884765625,281.2832336425781,293.86749267578125,291.1713562011719,1.0,0.2159590125083923,0.7584866881370544,0.7584866881370544,1.0,1.0,-0.9161261320114136,0.3812940418720245,0.5348320603370667,0.1526757627725601,0.0,0.0,0.4356707632541656,37.99655532836914,37.0,-5.220007419586182,-9111.1533203125,102.8625946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895324707031,306.9077453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18029.435546875,18000.0,0.0,0.0,0.2098195552825927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579308986663818,0.3945218622684479,-0.0365909524261951,0.0,0.000212940169149,0.0,0.0,19.706743240356445,0.0,0.0,0.0,0.331586480140686,4.0,0.0,1.0
663360,293.1396484375,297.1499938964844,293.1499938964844,0.0670812651515007,-1685.291015625,304.1483764648437,0.693993091583252,0.1182701885700225,0.107405312359333,294.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5085010528564453,0.050000000745058,0.0486518442630767,293.2257080078125,297.1499938964844,293.1499938964844,0.0130094541236758,-544.958251953125,303.7157592773437,0.5085010528564453,0.050000000745058,0.0359340868890285,293.1495056152344,297.1499938964844,293.1499938964844,0.2720198333263397,-5353.58984375,304.170654296875,0.9990000128746032,0.4402846693992615,0.3406093418598175,293.3233337402344,297.1499938964844,293.1499938964844,0.0042369067668914,-1588.7969970703125,296.87213134765625,0.5085010528564453,0.050000000745058,0.2307833880186081,291.16748046875,291.1499938964844,263.60174560546875,261.7313232421875,281.2638854980469,293.84844970703125,291.1659240722656,1.0,0.2159220576286316,0.7585017681121826,0.7585017681121826,1.0,1.0,-0.916123390197754,0.3813934326171875,0.5347299575805664,0.1524122506380081,0.0,0.0,0.4350068867206573,37.9453353881836,40.0,-11.00168800354004,-9117.068359375,102.78231048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0348205566406,306.9268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.033203125,18000.0,0.0,0.0,0.2096417546272277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566486537456512,0.3932119309902191,-0.036563292145729,0.0,0.0002127597254002,0.0,0.0,19.60146141052246,0.0,0.0,0.0,0.3311775624752044,4.0,0.0,1.0
663420,293.13787841796875,297.1499938964844,293.1499938964844,0.0676636695861816,-1695.838623046875,304.14794921875,0.6940930485725403,0.1188922673463821,0.1079695224761962,294.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.5076338648796082,0.050000000745058,0.0486637279391288,293.220458984375,297.1499938964844,293.1499938964844,0.01300351601094,-545.1544799804688,303.7035217285156,0.5076338648796082,0.050000000745058,0.0359428636729717,293.1453552246094,297.1499938964844,293.1499938964844,0.2735623121261596,-5381.1416015625,304.1611633300781,0.9990000128746032,0.4411496222019195,0.3422600924968719,293.3208923339844,297.1499938964844,293.1499938964844,0.0041983057744801,-1575.955810546875,296.8114624023437,0.5076338648796082,0.050000000745058,0.2308397740125656,291.154296875,291.1499938964844,263.5762939453125,261.71466064453125,281.2295837402344,293.821533203125,291.1523742675781,1.0,0.2167912423610687,0.758531928062439,0.758531928062439,1.0,1.0,-0.9188730716705322,0.3827913701534271,0.5360817313194275,0.152448758482933,0.0,0.0,0.4352909922599792,38.26557540893555,43.0,-17.954914093017578,-9156.689453125,103.85462951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11212158203125,306.9673767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.09375,18000.0,0.0,0.0,0.2091666162014007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561087548732757,0.3926467001438141,-0.0365379489958286,0.0,0.0002122775185853,0.0,0.0,19.54401969909668,0.0,0.0,0.0,0.3309538662433624,4.0,0.0,1.0
663480,293.13787841796875,297.1499938964844,293.1499938964844,0.0676636695861816,-1695.838623046875,304.14794921875,0.6940930485725403,0.1188922673463821,0.1079695224761962,294.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.5076338648796082,0.050000000745058,0.0486637279391288,293.220458984375,297.1499938964844,293.1499938964844,0.01300351601094,-545.1544799804688,303.7035217285156,0.5076338648796082,0.050000000745058,0.0359428636729717,293.1453552246094,297.1499938964844,293.1499938964844,0.2735623121261596,-5381.1416015625,304.1611633300781,0.9990000128746032,0.4411496222019195,0.3422600924968719,293.3208923339844,297.1499938964844,293.1499938964844,0.0041983057744801,-1575.955810546875,296.8114624023437,0.5076338648796082,0.050000000745058,0.2308397740125656,291.154296875,291.1499938964844,263.5762939453125,261.71466064453125,281.2295837402344,293.821533203125,291.1523742675781,1.0,0.2167912423610687,0.758531928062439,0.758531928062439,1.0,1.0,-0.9188730716705322,0.3827913701534271,0.5360817313194275,0.152448758482933,0.0,0.0,0.4352909922599792,38.26557540893555,43.0,-17.954914093017578,-9156.689453125,103.85462951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11212158203125,306.9673767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.09375,18000.0,0.0,0.0,0.2091666162014007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561087548732757,0.3926467001438141,-0.0365379489958286,0.0,0.0002122775185853,0.0,0.0,19.54401969909668,0.0,0.0,0.0,0.3309538662433624,4.0,0.0,1.0
663540,293.1362609863281,297.1499938964844,293.1499938964844,0.0682812258601188,-1707.0400390625,304.1476135253906,0.6925213932991028,0.1195264980196952,0.1085656583309173,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5055273175239563,0.050000000745058,0.0486934036016464,293.2152709960937,297.1499938964844,293.1499938964844,0.0130105447024106,-545.6587524414062,303.69287109375,0.5055273175239563,0.050000000745058,0.0359647832810878,293.1463928222656,297.1499938964844,293.1499938964844,0.2775570452213287,-5447.0712890625,304.1507873535156,0.9990000128746032,0.441067487001419,0.3463479876518249,293.3186340332031,297.1499938964844,293.1499938964844,0.0041616861708462,-1563.8292236328125,296.75030517578125,0.5055273175239563,0.050000000745058,0.2309805452823639,291.1399841308594,291.1499938964844,263.54998779296875,261.6972351074219,281.2009582519531,293.8074951171875,291.1381225585937,1.0,0.2187265753746032,0.7585620284080505,0.7585620284080505,1.0,1.0,-0.9247247576713562,0.3855265974998474,0.5391981601715088,0.1531562805175781,0.0,0.0,0.4375898540019989,39.07046127319336,46.0,-19.76943016052246,-9227.7724609375,106.34835815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590881347656,307.0033264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.017578125,18000.0,0.0,0.0,0.2087433189153671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582931756973266,0.3948486149311065,-0.0365554504096508,0.0,0.0002118479314958,0.0,0.0,19.694412231445312,0.0,0.0,0.0,0.3315354585647583,4.0,0.0,1.0
663600,293.1362609863281,297.1499938964844,293.1499938964844,0.0682812258601188,-1707.0400390625,304.1476135253906,0.6925213932991028,0.1195264980196952,0.1085656583309173,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5055273175239563,0.050000000745058,0.0486934036016464,293.2152709960937,297.1499938964844,293.1499938964844,0.0130105447024106,-545.6587524414062,303.69287109375,0.5055273175239563,0.050000000745058,0.0359647832810878,293.1463928222656,297.1499938964844,293.1499938964844,0.2775570452213287,-5447.0712890625,304.1507873535156,0.9990000128746032,0.441067487001419,0.3463479876518249,293.3186340332031,297.1499938964844,293.1499938964844,0.0041616861708462,-1563.8292236328125,296.75030517578125,0.5055273175239563,0.050000000745058,0.2309805452823639,291.1399841308594,291.1499938964844,263.54998779296875,261.6972351074219,281.2009582519531,293.8074951171875,291.1381225585937,1.0,0.2187265753746032,0.7585620284080505,0.7585620284080505,1.0,1.0,-0.9247247576713562,0.3855265974998474,0.5391981601715088,0.1531562805175781,0.0,0.0,0.4375898540019989,39.07046127319336,46.0,-19.76943016052246,-9227.7724609375,106.34835815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590881347656,307.0033264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.017578125,18000.0,0.0,0.0,0.2087433189153671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582931756973266,0.3948486149311065,-0.0365554504096508,0.0,0.0002118479314958,0.0,0.0,19.694412231445312,0.0,0.0,0.0,0.3315354585647583,4.0,0.0,1.0
663660,293.1348571777344,297.1499938964844,293.1499938964844,0.0689081847667694,-1718.41552734375,304.1473693847656,0.6896324157714844,0.1201598793268203,0.1091775819659233,294.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5025043487548828,0.050000000745058,0.0487380661070346,293.21014404296875,297.1499938964844,293.1499938964844,0.0130273038521409,-546.3685302734375,303.6838684082031,0.5025043487548828,0.050000000745058,0.0359977670013904,293.1520080566406,297.1499938964844,293.1499938964844,0.2835584282875061,-5543.8271484375,304.1405334472656,0.9990000128746032,0.4400275647640228,0.3524109721183777,293.31671142578125,297.1499938964844,293.1499938964844,0.0041261953301727,-1552.0159912109375,296.6893615722656,0.5025043487548828,0.050000000745058,0.2311923950910568,291.1264038085937,291.1499938964844,263.5230407714844,261.67919921875,281.1780090332031,293.803955078125,291.124755859375,1.0,0.2215289622545242,0.7584644556045532,0.7584644556045532,1.0,1.0,-0.9330826997756958,0.3893120288848877,0.5437706708908081,0.1544407457113266,0.0,0.0,0.4416533708572387,40.28373336791992,49.0,-18.900991439819336,-9322.392578125,110.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669921875,307.0267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17965.49609375,18000.0,0.0,0.0,0.2086005508899688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629371225833893,0.3995509743690491,-0.0366138331592083,0.0,0.0002117030380759,0.0,0.0,20.03705406188965,0.0,0.0,0.0,0.3328571617603302,4.0,0.0,1.0
663720,293.1348571777344,297.1499938964844,293.1499938964844,0.0689081847667694,-1718.41552734375,304.1473693847656,0.6896324157714844,0.1201598793268203,0.1091775819659233,294.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5025043487548828,0.050000000745058,0.0487380661070346,293.21014404296875,297.1499938964844,293.1499938964844,0.0130273038521409,-546.3685302734375,303.6838684082031,0.5025043487548828,0.050000000745058,0.0359977670013904,293.1520080566406,297.1499938964844,293.1499938964844,0.2835584282875061,-5543.8271484375,304.1405334472656,0.9990000128746032,0.4400275647640228,0.3524109721183777,293.31671142578125,297.1499938964844,293.1499938964844,0.0041261953301727,-1552.0159912109375,296.6893615722656,0.5025043487548828,0.050000000745058,0.2311923950910568,291.1264038085937,291.1499938964844,263.5230407714844,261.67919921875,281.1780090332031,293.803955078125,291.124755859375,1.0,0.2215289622545242,0.7584644556045532,0.7584644556045532,1.0,1.0,-0.9330826997756958,0.3893120288848877,0.5437706708908081,0.1544407457113266,0.0,0.0,0.4416533708572387,40.28373336791992,49.0,-18.900991439819336,-9322.392578125,110.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669921875,307.0267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17965.49609375,18000.0,0.0,0.0,0.2086005508899688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629371225833893,0.3995509743690491,-0.0366138331592083,0.0,0.0002117030380759,0.0,0.0,20.03705406188965,0.0,0.0,0.0,0.3328571617603302,4.0,0.0,1.0
663780,293.1336669921875,297.1499938964844,293.1499938964844,0.0695335939526557,-1729.763916015625,304.1471862792969,0.685756504535675,0.1207870319485664,0.109797179698944,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.4988464713096618,0.050000000745058,0.0487955175340175,293.2050476074219,297.1499938964844,293.1499938964844,0.0130525007843971,-547.2427368164062,303.6766967773437,0.4988464713096618,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.2912081480026245,-5665.3154296875,304.1309814453125,0.9990000128746032,0.4380466639995575,0.3600606918334961,293.3151550292969,297.1499938964844,293.1499938964844,0.0040913638658821,-1540.3214111328125,296.6287841796875,0.4988464713096618,0.050000000745058,0.2314649224281311,291.1141662597656,291.1499938964844,263.49560546875,261.6607360839844,281.159912109375,293.808837890625,291.1127319335937,1.0,0.2250325679779052,0.7583668231964111,0.7583668231964111,1.0,1.0,-0.943453848361969,0.393937736749649,0.5495160818099976,0.1562534123659134,0.0,0.0,0.4472639262676239,41.8457260131836,52.0,-17.014307022094727,-9435.021484375,114.8298110961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1335144042969,307.0337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17949.322265625,18000.0,0.0,0.0,0.2089228183031082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3698171079158783,0.4065277278423309,-0.0367106087505817,0.0,0.0002120301069226,0.0,0.0,20.56130790710449,0.0,0.0,0.0,0.3348622322082519,4.0,0.0,1.0
663840,293.1336669921875,297.1499938964844,293.1499938964844,0.0695335939526557,-1729.763916015625,304.1471862792969,0.685756504535675,0.1207870319485664,0.109797179698944,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.4988464713096618,0.050000000745058,0.0487955175340175,293.2050476074219,297.1499938964844,293.1499938964844,0.0130525007843971,-547.2427368164062,303.6766967773437,0.4988464713096618,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.2912081480026245,-5665.3154296875,304.1309814453125,0.9990000128746032,0.4380466639995575,0.3600606918334961,293.3151550292969,297.1499938964844,293.1499938964844,0.0040913638658821,-1540.3214111328125,296.6287841796875,0.4988464713096618,0.050000000745058,0.2314649224281311,291.1141662597656,291.1499938964844,263.49560546875,261.6607360839844,281.159912109375,293.808837890625,291.1127319335937,1.0,0.2250325679779052,0.7583668231964111,0.7583668231964111,1.0,1.0,-0.943453848361969,0.393937736749649,0.5495160818099976,0.1562534123659134,0.0,0.0,0.4472639262676239,41.8457260131836,52.0,-17.014307022094727,-9435.021484375,114.8298110961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1335144042969,307.0337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17949.322265625,18000.0,0.0,0.0,0.2089228183031082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3698171079158783,0.4065277278423309,-0.0367106087505817,0.0,0.0002120301069226,0.0,0.0,20.56130790710449,0.0,0.0,0.0,0.3348622322082519,4.0,0.0,1.0
663900,293.1331481933594,297.1499938964844,293.1499938964844,0.0698427706956863,-1735.3736572265625,304.14715576171875,0.6835422515869141,0.1210959404706955,0.1101074814796447,294.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.4968522787094116,0.050000000745058,0.0488284416496753,293.2025451660156,297.1499938964844,293.1499938964844,0.0130673199892044,-547.7200317382812,303.67364501953125,0.4968522787094116,0.050000000745058,0.0360645204782485,293.1676025390625,297.1499938964844,293.1499938964844,0.2955496907234192,-5733.61767578125,304.1265563964844,0.9990000128746032,0.4367137849330902,0.3643720746040344,293.3144836425781,297.1499938964844,293.1499938964844,0.0040740636177361,-1534.4658203125,296.5986633300781,0.4968522787094116,0.050000000745058,0.2316211014986038,291.1086730957031,291.1499938964844,263.4817810058594,261.6513977050781,281.1529235839844,293.8145446777344,291.1073608398437,1.0,0.2270009517669677,0.7583180069923401,0.7583180069923401,1.0,1.0,-0.9492565989494324,0.3965038359165191,0.5527527928352356,0.1573391854763031,0.0,0.0,0.4505743682384491,42.74113845825195,52.0,-15.78811740875244,-9496.6259765625,117.57366180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1020202636719,307.03125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.677734375,18000.0,0.0,0.0,0.2093017250299453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740312755107879,0.4108040630817413,-0.0367728024721145,0.0,0.0002124146412825,0.0,0.0,20.88936424255371,0.0,0.0,0.0,0.3361056447029114,4.0,0.0,1.0
663960,293.1326904296875,297.1499938964844,293.1499938964844,0.0701475441455841,-1740.9019775390625,304.1471252441406,0.6811886429786682,0.1214007511734962,0.1104167401790618,294.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.4947781264781952,0.050000000745058,0.0488638691604137,293.2001342773437,297.1499938964844,293.1499938964844,0.0130831785500049,-548.212646484375,303.6708068847656,0.4947781264781952,0.050000000745058,0.0360906869173049,293.17437744140625,297.1499938964844,293.1499938964844,0.3001838028430938,-5806.08935546875,304.1224060058594,0.9990000128746032,0.4351609945297241,0.3689551949501037,293.3139038085937,297.1499938964844,293.1499938964844,0.0040568234398961,-1528.5919189453125,296.5687255859375,0.4947781264781952,0.050000000745058,0.231789156794548,291.10369873046875,291.1499938964844,263.4678955078125,261.6420288085937,281.14764404296875,293.8225402832031,291.1025390625,1.0,0.2290910929441452,0.7582201957702637,0.7582201957702637,1.0,1.0,-0.9554038643836976,0.399203211069107,0.5562006235122681,0.1585284918546676,0.0,0.0,0.4541630446910858,43.70481872558594,55.0,-14.34697437286377,-9560.916015625,120.5361099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0616455078125,307.0249328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17934.482421875,18000.0,0.0,0.0,0.2098413407802581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3787091672420501,0.415552943944931,-0.0368437729775905,0.0,0.0002129622880602,0.0,0.0,21.259174346923828,0.0,0.0,0.0,0.3374969959259033,4.0,0.0,1.0
664020,293.13189697265625,297.1499938964844,293.1499938964844,0.070740208029747,-1751.644287109375,304.1470947265625,0.6761757731437683,0.1219965890049934,0.1110297664999961,294.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4904451370239258,0.050000000745058,0.0489415377378463,293.1955261230469,297.1499938964844,293.1499938964844,0.013117242604494,-549.2230224609375,303.6658020019531,0.4904451370239258,0.050000000745058,0.036148052662611,293.1898193359375,297.1499938964844,293.1499938964844,0.31020388007164,-5961.43505859375,304.11492919921875,0.9990000128746032,0.4314168989658355,0.3788087964057922,293.3129577636719,297.1499938964844,293.1499938964844,0.004022336564958,-1516.7117919921875,296.5095520019531,0.4904451370239258,0.050000000745058,0.2321575731039047,291.0955505371094,291.1499938964844,263.44012451171875,261.6232604980469,281.1418151855469,293.84552001953125,291.0947265625,1.0,0.2335816472768783,0.7580245137214661,0.7580245137214661,1.0,1.0,-0.9685699343681335,0.4049480557441711,0.5636218786239624,0.1612050980329513,0.0,0.0,0.4619958400726318,45.81775665283203,43.0,-11.1181640625,-9695.5341796875,127.07096862792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,307.0018920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17921.8671875,18000.0,0.0,0.0,0.2114322036504745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892631232738495,0.4262731969356537,-0.0370100773870945,0.0,0.0002145768085028,0.0,0.0,22.114660263061523,0.0,0.0,0.0,0.3406758308410644,4.0,0.0,1.0
664080,293.13189697265625,297.1499938964844,293.1499938964844,0.070740208029747,-1751.644287109375,304.1470947265625,0.6761757731437683,0.1219965890049934,0.1110297664999961,294.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4904451370239258,0.050000000745058,0.0489415377378463,293.1955261230469,297.1499938964844,293.1499938964844,0.013117242604494,-549.2230224609375,303.6658020019531,0.4904451370239258,0.050000000745058,0.036148052662611,293.1898193359375,297.1499938964844,293.1499938964844,0.31020388007164,-5961.43505859375,304.11492919921875,0.9990000128746032,0.4314168989658355,0.3788087964057922,293.3129577636719,297.1499938964844,293.1499938964844,0.004022336564958,-1516.7117919921875,296.5095520019531,0.4904451370239258,0.050000000745058,0.2321575731039047,291.0955505371094,291.1499938964844,263.44012451171875,261.6232604980469,281.1418151855469,293.84552001953125,291.0947265625,1.0,0.2335816472768783,0.7580245137214661,0.7580245137214661,1.0,1.0,-0.9685699343681335,0.4049480557441711,0.5636218786239624,0.1612050980329513,0.0,0.0,0.4619958400726318,45.81775665283203,43.0,-11.1181640625,-9695.5341796875,127.07096862792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,307.0018920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17921.8671875,18000.0,0.0,0.0,0.2114322036504745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892631232738495,0.4262731969356537,-0.0370100773870945,0.0,0.0002145768085028,0.0,0.0,22.114660263061523,0.0,0.0,0.0,0.3406758308410644,4.0,0.0,1.0
664140,293.1310729980469,297.1499938964844,293.1499938964844,0.0711669772863388,-1759.19091796875,304.1473693847656,0.6785424947738647,0.1226220801472663,0.1115648820996284,294.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.4912737309932709,0.050000000745058,0.0489263087511062,293.1910095214844,297.1499938964844,293.1499938964844,0.0130956824868917,-548.6444091796875,303.6628723144531,0.4912737309932709,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.308869868516922,-5935.126953125,304.12945556640625,0.9990000128746032,0.4283263981342315,0.3768995404243469,293.31207275390625,297.1499938964844,293.1499938964844,0.0039791110903024,-1500.7723388671875,296.4583740234375,0.4912737309932709,0.050000000745058,0.2320853322744369,291.1007080078125,291.1499938964844,263.4125061035156,261.60455322265625,281.1334228515625,293.8512268066406,291.1039428710937,1.0,0.2322852909564972,0.7578288912773132,0.7578288912773132,1.0,1.0,-0.9668098092079164,0.4041831791400909,0.5626266002655029,0.1607307344675064,0.0,0.0,0.4686179757118225,45.411163330078125,31.0,15.747485160827637,-9753.591796875,125.98348999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426208496094,307.0107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17925.498046875,18000.0,0.0,0.0,0.2135893255472183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000307917594909,0.4372289180755615,-0.0371981374919414,0.0,0.0002167660131817,0.0,0.0,23.029417037963867,0.0,0.0,0.0,0.3439821302890777,4.0,0.0,1.0
664200,293.1310729980469,297.1499938964844,293.1499938964844,0.0711669772863388,-1759.19091796875,304.1473693847656,0.6785424947738647,0.1226220801472663,0.1115648820996284,294.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.4912737309932709,0.050000000745058,0.0489263087511062,293.1910095214844,297.1499938964844,293.1499938964844,0.0130956824868917,-548.6444091796875,303.6628723144531,0.4912737309932709,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.308869868516922,-5935.126953125,304.12945556640625,0.9990000128746032,0.4283263981342315,0.3768995404243469,293.31207275390625,297.1499938964844,293.1499938964844,0.0039791110903024,-1500.7723388671875,296.4583740234375,0.4912737309932709,0.050000000745058,0.2320853322744369,291.1007080078125,291.1499938964844,263.4125061035156,261.60455322265625,281.1334228515625,293.8512268066406,291.1039428710937,1.0,0.2322852909564972,0.7578288912773132,0.7578288912773132,1.0,1.0,-0.9668098092079164,0.4041831791400909,0.5626266002655029,0.1607307344675064,0.0,0.0,0.4686179757118225,45.411163330078125,31.0,15.747485160827637,-9753.591796875,125.98348999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426208496094,307.0107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17925.498046875,18000.0,0.0,0.0,0.2135893255472183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000307917594909,0.4372289180755615,-0.0371981374919414,0.0,0.0002167660131817,0.0,0.0,23.029417037963867,0.0,0.0,0.0,0.3439821302890777,4.0,0.0,1.0
664260,293.13006591796875,297.1499938964844,293.1499938964844,0.0713910609483718,-1762.7237548828125,304.1478576660156,0.6879274845123291,0.1233081370592117,0.1120725274085998,294.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.49689581990242,0.050000000745058,0.0488276742398738,293.1862487792969,297.1499938964844,293.1499938964844,0.0130099514499306,-546.10986328125,303.66314697265625,0.49689581990242,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.2963857054710388,-5733.943359375,304.1573181152344,0.9990000128746032,0.4282853901386261,0.3642768263816833,293.3108825683594,297.1499938964844,293.1499938964844,0.003924957010895,-1479.3643798828125,296.4247436523437,0.49689581990242,0.050000000745058,0.2316174656152725,291.133544921875,291.1499938964844,263.3851928710937,261.5861511230469,281.0997314453125,293.8031005859375,291.1381530761719,1.0,0.2264813631772995,0.7576318383216858,0.7576318383216858,1.0,1.0,-0.951505720615387,0.3975770473480224,0.5539286732673645,0.1572368741035461,0.0,0.0,0.4687325954437256,42.73776626586914,34.0,41.34443283081055,-9692.060546875,118.0763702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640075683594,307.01727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.205078125,18000.0,0.0,0.0,0.2157823145389557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032319486141205,0.4405349493026733,-0.0373029969632625,0.0,0.0002189916122006,0.0,0.0,23.36111259460449,0.0,0.0,0.0,0.3451505899429321,4.0,0.0,1.0
664320,293.13006591796875,297.1499938964844,293.1499938964844,0.0713910609483718,-1762.7237548828125,304.1478576660156,0.6879274845123291,0.1233081370592117,0.1120725274085998,294.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.49689581990242,0.050000000745058,0.0488276742398738,293.1862487792969,297.1499938964844,293.1499938964844,0.0130099514499306,-546.10986328125,303.66314697265625,0.49689581990242,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.2963857054710388,-5733.943359375,304.1573181152344,0.9990000128746032,0.4282853901386261,0.3642768263816833,293.3108825683594,297.1499938964844,293.1499938964844,0.003924957010895,-1479.3643798828125,296.4247436523437,0.49689581990242,0.050000000745058,0.2316174656152725,291.133544921875,291.1499938964844,263.3851928710937,261.5861511230469,281.0997314453125,293.8031005859375,291.1381530761719,1.0,0.2264813631772995,0.7576318383216858,0.7576318383216858,1.0,1.0,-0.951505720615387,0.3975770473480224,0.5539286732673645,0.1572368741035461,0.0,0.0,0.4687325954437256,42.73776626586914,34.0,41.34443283081055,-9692.060546875,118.0763702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640075683594,307.01727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.205078125,18000.0,0.0,0.0,0.2157823145389557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032319486141205,0.4405349493026733,-0.0373029969632625,0.0,0.0002189916122006,0.0,0.0,23.36111259460449,0.0,0.0,0.0,0.3451505899429321,4.0,0.0,1.0
664380,293.12921142578125,297.1499938964844,293.1499938964844,0.0716356262564659,-1766.799560546875,304.14801025390625,0.6938727498054504,0.1238839924335479,0.1125336363911628,294.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.5002683997154236,0.050000000745058,0.04877270758152,293.1823425292969,297.1499938964844,293.1499938964844,0.0129594542086124,-544.5474853515625,303.6647644042969,0.5002683997154236,0.050000000745058,0.0360233560204505,293.1812438964844,297.1499938964844,293.1499938964844,0.2888448536396026,-5614.37841796875,304.1679992675781,0.9990000128746032,0.4298984408378601,0.357046514749527,293.30963134765625,297.1499938964844,293.1499938964844,0.0038841590285301,-1463.3321533203125,296.398193359375,0.5002683997154236,0.050000000745058,0.2313567250967025,291.1581115722656,291.1499938964844,263.3637390136719,261.5717163085937,281.0604248046875,293.745361328125,291.1602478027344,1.0,0.2236447781324386,0.7574741840362549,0.7574741840362549,1.0,1.0,-0.9429489970207214,0.3939123749732971,0.5490366220474243,0.1552084386348724,0.0,0.0,0.465767353773117,41.24674987792969,34.0,34.26730728149414,-9630.009765625,113.75605010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7506103515625,307.0005798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.173828125,18000.0,0.0,0.0,0.2171838581562042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.400189459323883,0.437475323677063,-0.0372858680784702,0.0,0.0002204140182584,0.0,0.0,23.138097763061523,0.0,0.0,0.0,0.3443633615970611,4.0,0.0,1.0
664440,293.1289978027344,297.1499938964844,293.1499938964844,0.0717245712876319,-1768.37158203125,304.14801025390625,0.6950100660324097,0.1240309923887252,0.1126550585031509,294.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5008682012557983,0.050000000745058,0.0487632676959037,293.1813659667969,297.1499938964844,293.1499938964844,0.0129533698782324,-544.3590087890625,303.6652526855469,0.5008682012557983,0.050000000745058,0.0360163860023021,293.1782531738281,297.1499938964844,293.1499938964844,0.2875476777553558,-5594.037109375,304.1690979003906,0.9990000128746032,0.4303121864795685,0.3557904064655304,293.30926513671875,297.1499938964844,293.1499938964844,0.0038749340455979,-1459.8626708984375,296.3898010253906,0.5008682012557983,0.050000000745058,0.231311947107315,291.16094970703125,291.1499938964844,263.3584289550781,261.56817626953125,281.05126953125,293.7325439453125,291.1622314453125,1.0,0.2231299728155136,0.7574347257614136,0.7574347257614136,1.0,1.0,-0.9415133595466614,0.3932981193065643,0.5482152700424194,0.1548623442649841,0.0,0.0,0.4651313722133636,40.99113464355469,37.0,28.717491149902344,-9617.275390625,113.02897644042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7533264160156,306.9961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18029.609375,18000.0,0.0,0.0,0.2174751460552215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991594612598419,0.4364313185214996,-0.037271860986948,0.0,0.0002207096258644,0.0,0.0,23.053686141967773,0.0,0.0,0.0,0.3440710008144378,4.0,0.0,1.0
664500,293.12841796875,297.1499938964844,293.1499938964844,0.0719831362366676,-1773.0159912109375,304.1478881835937,0.6973888874053955,0.124405600130558,0.1129697784781456,294.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5020360350608826,0.050000000745058,0.048745185136795,293.1788024902344,297.1499938964844,293.1499938964844,0.0129464948549866,-544.1384887695312,303.6667175292969,0.5020360350608826,0.050000000745058,0.0360030271112918,293.1714782714844,297.1499938964844,293.1499938964844,0.2850656509399414,-5555.5146484375,304.17010498046875,0.9990000128746032,0.4312851727008819,0.353371262550354,293.30828857421875,297.1499938964844,293.1499938964844,0.0038533655460923,-1451.9432373046875,296.366455078125,0.5020360350608826,0.050000000745058,0.2312261760234832,291.1636047363281,291.1499938964844,263.3453063964844,261.5594177246094,281.0301513671875,293.7040100097656,291.1636962890625,1.0,0.2221602648496627,0.7573361992835999,0.7573361992835999,1.0,1.0,-0.9388461112976074,0.3921602070331573,0.5466858744621277,0.1542000919580459,0.0,0.0,0.4639363288879394,40.5020751953125,37.0,15.935626029968262,-9595.9658203125,111.6606216430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7685546875,306.99322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.861328125,18000.0,0.0,0.0,0.2181023210287094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970299363136291,0.4342653751373291,-0.0372354313731193,0.0,0.0002213461411884,0.0,0.0,22.871461868286133,0.0,0.0,0.0,0.3434309959411621,4.0,0.0,1.0
664560,293.1278686523437,297.1499938964844,293.1499938964844,0.0722725838422775,-1778.260498046875,304.14776611328125,0.6991544961929321,0.1247898116707801,0.1132999584078788,294.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.5027604699134827,0.050000000745058,0.0487341620028018,293.1762084960937,297.1499938964844,293.1499938964844,0.0129474690183997,-544.1366577148438,303.6687316894531,0.5027604699134827,0.050000000745058,0.0359948873519897,293.16583251953125,297.1499938964844,293.1499938964844,0.2835193276405334,-5532.056640625,304.16925048828125,0.9990000128746032,0.4321226179599762,0.3518881499767303,293.3072204589844,297.1499938964844,293.1499938964844,0.0038335220888257,-1444.784912109375,296.3416748046875,0.5027604699134827,0.050000000745058,0.2311738729476928,291.1632080078125,291.1499938964844,263.3323974609375,261.5508117675781,281.01104736328125,293.680419921875,291.1628723144531,1.0,0.2216018885374069,0.7573553919792175,0.7573553919792175,1.0,1.0,-0.937375783920288,0.3915518224239349,0.5458239912986755,0.1538154780864715,0.0,0.0,0.4630857706069946,40.2051887512207,40.0,6.600835800170898,-9587.8955078125,110.8656997680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79229736328125,306.9994812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.275390625,18000.0,0.0,0.0,0.2186048030853271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3955016434192657,0.4327060878276825,-0.0372044593095779,0.0,0.0002218560839537,0.0,0.0,22.73590660095215,0.0,0.0,0.0,0.3429428935050964,4.0,0.0,1.0
664620,293.1267395019531,297.1499938964844,293.1499938964844,0.0729110613465309,-1789.8958740234375,304.1474304199219,0.7010245323181152,0.1255794763565063,0.1139997318387031,294.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5029991269111633,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129664717242121,-544.5778198242188,303.6744079589844,0.5029991269111633,0.050000000745058,0.0359922274947166,293.158447265625,297.1499938964844,293.1499938964844,0.2828752696514129,-5524.2197265625,304.163818359375,0.9990000128746032,0.4332303702831268,0.3514024615287781,293.30499267578125,297.1499938964844,293.1499938964844,0.0037967469543218,-1431.7105712890625,296.29052734375,0.5029991269111633,0.050000000745058,0.2311567962169647,291.1584777832031,291.1499938964844,263.30731201171875,261.5342712402344,280.9797668457031,293.6470642089844,291.15753173828125,1.0,0.2215734720230102,0.7573937773704529,0.7573937773704529,1.0,1.0,-0.9376034140586852,0.3916984796524048,0.5459049344062805,0.1537518054246902,0.0,0.0,0.4622235298156738,40.11417388916016,43.0,-5.3475422859191895,-9600.35546875,110.7703094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8521728515625,307.0250549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.283203125,18000.0,0.0,0.0,0.2193193435668945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3936958611011505,0.4308591783046722,-0.0371633358299732,0.0,0.0002225812495453,0.0,0.0,22.571439743041992,0.0,0.0,0.0,0.3423456251621246,4.0,0.0,1.0
664680,293.1267395019531,297.1499938964844,293.1499938964844,0.0729110613465309,-1789.8958740234375,304.1474304199219,0.7010245323181152,0.1255794763565063,0.1139997318387031,294.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5029991269111633,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129664717242121,-544.5778198242188,303.6744079589844,0.5029991269111633,0.050000000745058,0.0359922274947166,293.158447265625,297.1499938964844,293.1499938964844,0.2828752696514129,-5524.2197265625,304.163818359375,0.9990000128746032,0.4332303702831268,0.3514024615287781,293.30499267578125,297.1499938964844,293.1499938964844,0.0037967469543218,-1431.7105712890625,296.29052734375,0.5029991269111633,0.050000000745058,0.2311567962169647,291.1584777832031,291.1499938964844,263.30731201171875,261.5342712402344,280.9797668457031,293.6470642089844,291.15753173828125,1.0,0.2215734720230102,0.7573937773704529,0.7573937773704529,1.0,1.0,-0.9376034140586852,0.3916984796524048,0.5459049344062805,0.1537518054246902,0.0,0.0,0.4622235298156738,40.11417388916016,43.0,-5.3475422859191895,-9600.35546875,110.7703094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8521728515625,307.0250549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.283203125,18000.0,0.0,0.0,0.2193193435668945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3936958611011505,0.4308591783046722,-0.0371633358299732,0.0,0.0002225812495453,0.0,0.0,22.571439743041992,0.0,0.0,0.0,0.3423456251621246,4.0,0.0,1.0
664740,293.1257019042969,297.1499938964844,293.1499938964844,0.0736060440540313,-1802.6297607421875,304.1471252441406,0.7009915709495544,0.1263818889856338,0.1147349402308464,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.501868724822998,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.0130044063553214,-545.5033569335938,303.6820678710937,0.501868724822998,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.2850455939769745,-5560.8359375,304.1555480957031,0.9990000128746032,0.4334529936313629,0.3537156283855438,293.30279541015625,297.1499938964844,293.1499938964844,0.0037628391291946,-1419.8548583984375,296.23760986328125,0.501868724822998,0.050000000745058,0.2312383502721786,291.1497802734375,291.1499938964844,263.2833251953125,261.5187072753906,280.95703125,293.6297912597656,291.1485290527344,1.0,0.222771480679512,0.757432222366333,0.757432222366333,1.0,1.0,-0.941394865512848,0.3933719098567962,0.548022985458374,0.1544936448335647,0.0,0.0,0.4628084897994995,40.58999252319336,46.0,-11.671798706054688,-9645.4404296875,112.36090087890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117736816406,307.0586242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.634765625,18000.0,0.0,0.0,0.2197917401790619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938182294368744,0.4309711158275604,-0.0371528752148151,0.0,0.0002230606769444,0.0,0.0,22.56802749633789,0.0,0.0,0.0,0.3423364460468292,4.0,0.0,1.0
664800,293.1257019042969,297.1499938964844,293.1499938964844,0.0736060440540313,-1802.6297607421875,304.1471252441406,0.7009915709495544,0.1263818889856338,0.1147349402308464,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.501868724822998,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.0130044063553214,-545.5033569335938,303.6820678710937,0.501868724822998,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.2850455939769745,-5560.8359375,304.1555480957031,0.9990000128746032,0.4334529936313629,0.3537156283855438,293.30279541015625,297.1499938964844,293.1499938964844,0.0037628391291946,-1419.8548583984375,296.23760986328125,0.501868724822998,0.050000000745058,0.2312383502721786,291.1497802734375,291.1499938964844,263.2833251953125,261.5187072753906,280.95703125,293.6297912597656,291.1485290527344,1.0,0.222771480679512,0.757432222366333,0.757432222366333,1.0,1.0,-0.941394865512848,0.3933719098567962,0.548022985458374,0.1544936448335647,0.0,0.0,0.4628084897994995,40.58999252319336,46.0,-11.671798706054688,-9645.4404296875,112.36090087890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117736816406,307.0586242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.634765625,18000.0,0.0,0.0,0.2197917401790619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938182294368744,0.4309711158275604,-0.0371528752148151,0.0,0.0002230606769444,0.0,0.0,22.56802749633789,0.0,0.0,0.0,0.3423364460468292,4.0,0.0,1.0
664860,293.1247863769531,297.1499938964844,293.1499938964844,0.0743230432271957,-1815.799072265625,304.1469116210937,0.6994146704673767,0.1271805018186569,0.11548662930727,294.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4996724724769592,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130558563396334,-546.7457275390625,303.6914978027344,0.4996724724769592,0.050000000745058,0.0360303558409214,293.1591796875,297.1499938964844,293.1499938964844,0.2895196676254272,-5633.24365234375,304.146240234375,0.9990000128746032,0.4327276945114136,0.3583033978939056,293.3008117675781,297.1499938964844,293.1499938964844,0.0037306132726371,-1408.6424560546875,296.1840515136719,0.4996724724769592,0.050000000745058,0.2314016819000244,291.1398620605469,291.1499938964844,263.2607116699219,261.5042724609375,280.9423217773437,293.62603759765625,291.1386108398437,1.0,0.2249663025140762,0.7573418617248535,0.7573418617248535,1.0,1.0,-0.9480703473091124,0.3962613642215729,0.5518089532852173,0.1558897048234939,0.0,0.0,0.464822918176651,41.53561401367188,49.0,-13.662792205810549,-9717.04296875,115.36139678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559020996094,307.0917358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.33203125,18000.0,0.0,0.0,0.2202087193727493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960365653038025,0.4332143366336822,-0.0371777676045894,0.0,0.0002234838611911,0.0,0.0,22.741817474365234,0.0,0.0,0.0,0.3429702520370483,4.0,0.0,1.0
664920,293.1247863769531,297.1499938964844,293.1499938964844,0.0743230432271957,-1815.799072265625,304.1469116210937,0.6994146704673767,0.1271805018186569,0.11548662930727,294.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4996724724769592,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130558563396334,-546.7457275390625,303.6914978027344,0.4996724724769592,0.050000000745058,0.0360303558409214,293.1591796875,297.1499938964844,293.1499938964844,0.2895196676254272,-5633.24365234375,304.146240234375,0.9990000128746032,0.4327276945114136,0.3583033978939056,293.3008117675781,297.1499938964844,293.1499938964844,0.0037306132726371,-1408.6424560546875,296.1840515136719,0.4996724724769592,0.050000000745058,0.2314016819000244,291.1398620605469,291.1499938964844,263.2607116699219,261.5042724609375,280.9423217773437,293.62603759765625,291.1386108398437,1.0,0.2249663025140762,0.7573418617248535,0.7573418617248535,1.0,1.0,-0.9480703473091124,0.3962613642215729,0.5518089532852173,0.1558897048234939,0.0,0.0,0.464822918176651,41.53561401367188,49.0,-13.662792205810549,-9717.04296875,115.36139678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559020996094,307.0917358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.33203125,18000.0,0.0,0.0,0.2202087193727493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960365653038025,0.4332143366336822,-0.0371777676045894,0.0,0.0002234838611911,0.0,0.0,22.741817474365234,0.0,0.0,0.0,0.3429702520370483,4.0,0.0,1.0
664980,293.12408447265625,297.1499938964844,293.1499938964844,0.0750401094555854,-1828.9862060546875,304.146728515625,0.6966213583946228,0.1279630362987518,0.1162401661276817,294.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.4966886639595032,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.0131174884736537,-548.2058715820312,303.7024841308594,0.4966886639595032,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.2958848774433136,-5734.4384765625,304.13690185546875,0.9990000128746032,0.4310441613197326,0.3647297918796539,293.2991027832031,297.1499938964844,293.1499938964844,0.0036994230467826,-1397.7677001953125,296.1304931640625,0.4966886639595032,0.050000000745058,0.2316340059041977,291.13018798828125,291.1499938964844,263.2395935058594,261.4911804199219,280.9344787597656,293.6339111328125,291.1290283203125,1.0,0.2279686033725738,0.757251501083374,0.757251501083374,1.0,1.0,-0.9570680856704712,0.4001397788524627,0.556928277015686,0.1578434109687805,0.0,0.0,0.4681181013584137,42.87720489501953,52.0,-13.543956756591797,-9808.375,119.57152557373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751892089844,307.1166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17968.01171875,18000.0,0.0,0.0,0.2207453250885009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001829624176025,0.4374200403690338,-0.0372370742261409,0.0,0.0002240284520667,0.0,0.0,23.0830307006836,0.0,0.0,0.0,0.3442082405090332,4.0,0.0,1.0
