time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
665040,293.12408447265625,297.1499938964844,293.1499938964844,0.0750401094555854,-1828.9862060546875,304.146728515625,0.6966213583946228,0.1279630362987518,0.1162401661276817,294.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.4966886639595032,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.0131174884736537,-548.2058715820312,303.7024841308594,0.4966886639595032,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.2958848774433136,-5734.4384765625,304.13690185546875,0.9990000128746032,0.4310441613197326,0.3647297918796539,293.2991027832031,297.1499938964844,293.1499938964844,0.0036994230467826,-1397.7677001953125,296.1304931640625,0.4966886639595032,0.050000000745058,0.2316340059041977,291.13018798828125,291.1499938964844,263.2395935058594,261.4911804199219,280.9344787597656,293.6339111328125,291.1290283203125,1.0,0.2279686033725738,0.757251501083374,0.757251501083374,1.0,1.0,-0.9570680856704712,0.4001397788524627,0.556928277015686,0.1578434109687805,0.0,0.0,0.4681181013584137,42.87720489501953,52.0,-13.543956756591797,-9808.375,119.57152557373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751892089844,307.1166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17968.01171875,18000.0,0.0,0.0,0.2207453250885009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001829624176025,0.4374200403690338,-0.0372370742261409,0.0,0.0002240284520667,0.0,0.0,23.0830307006836,0.0,0.0,0.0,0.3442082405090332,4.0,0.0,1.0
665100,293.1238098144531,297.1499938964844,293.1499938964844,0.0753947719931602,-1835.5130615234373,304.1466979980469,0.6948641538619995,0.1283457279205322,0.1166143417358398,294.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.4949766397476196,0.050000000745058,0.0488603934645652,293.1518859863281,297.1499938964844,293.1499938964844,0.0131515320390462,-549.0010375976562,303.70849609375,0.4949766397476196,0.050000000745058,0.0360881201922893,293.17138671875,297.1499938964844,293.1499938964844,0.2996658086776733,-5793.955078125,304.1324157714844,0.9990000128746032,0.4298500418663025,0.3685121536254883,293.2983703613281,297.1499938964844,293.1499938964844,0.0036840469110757,-1392.3876953125,296.1037292480469,0.4949766397476196,0.050000000745058,0.2317726761102676,291.1256103515625,291.1499938964844,263.22967529296875,261.4851989746094,280.9329833984375,293.64178466796875,291.12451171875,1.0,0.2297205775976181,0.7572063207626343,0.7572063207626343,1.0,1.0,-0.962283968925476,0.4023837447166443,0.5599002242088318,0.1589996516704559,0.0,0.0,0.4702065885066986,43.67702102661133,52.0,-13.067633628845217,-9859.81640625,122.07915496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,307.1248474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17961.146484375,18000.0,0.0,0.0,0.2211054265499115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4029364883899688,0.4402155578136444,-0.0372790917754173,0.0,0.0002243939088657,0.0,0.0,23.31430625915528,0.0,0.0,0.0,0.3450429737567901,4.0,0.0,1.0
665160,293.1235656738281,297.1499938964844,293.1499938964844,0.075745090842247,-1841.9617919921875,304.14666748046875,0.6929142475128174,0.1287219524383545,0.1169855892658233,294.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.4931507408618927,0.050000000745058,0.0488924495875835,293.1493530273437,297.1499938964844,293.1499938964844,0.0131874214857816,-549.8306274414062,303.71484375,0.4931507408618927,0.050000000745058,0.036111794412136,293.17724609375,297.1499938964844,293.1499938964844,0.3037899136543274,-5858.4833984375,304.12811279296875,0.9990000128746032,0.4284282922744751,0.3726155459880829,293.2977294921875,297.1499938964844,293.1499938964844,0.0036687930114567,-1387.0323486328125,296.0770568847656,0.4931507408618927,0.050000000745058,0.2319247275590896,291.12127685546875,291.1499938964844,263.2202453613281,261.4796142578125,280.9332275390625,293.65216064453125,291.1202697753906,1.0,0.2316145896911621,0.7571101784706116,0.7571101784706116,1.0,1.0,-0.9679036140441896,0.4047928750514984,0.5631107091903687,0.1602544486522674,0.0,0.0,0.4725564122200012,44.55348587036133,40.0,-12.359101295471191,-9914.283203125,124.83102416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96588134765625,307.1299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17954.552734375,18000.0,0.0,0.0,0.2215474992990493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4061126112937927,0.4434416890144348,-0.0373290553689003,0.0,0.0002248425444122,0.0,0.0,23.58454132080078,0.0,0.0,0.0,0.3460137844085693,4.0,0.0,1.0
665220,293.1230163574219,297.1499938964844,293.1499938964844,0.0762869343161583,-1851.7572021484373,304.1468811035156,0.6966552734375,0.1295020282268524,0.117649994790554,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.4947118163108825,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.0132057890295982,-549.9788818359375,303.7296447753906,0.4947118163108825,0.050000000745058,0.0360914953052997,293.1836853027344,297.1499938964844,293.1499938964844,0.3007650077342987,-5807.11181640625,304.1410522460937,0.9990000128746032,0.4264056086540222,0.3691030144691467,293.2964172363281,297.1499938964844,293.1499938964844,0.0036310118157416,-1372.9195556640625,296.03131103515625,0.4947118163108825,0.050000000745058,0.2317943423986435,291.1244812011719,291.1499938964844,263.2027893066406,261.4696960449219,280.9273681640625,293.6526184082031,291.1274108886719,1.0,0.22963747382164,0.7569179534912109,0.7569179534912109,1.0,1.0,-0.9642788767814636,0.4032087028026581,0.5610701441764832,0.1594058573246002,0.0,0.0,0.4761257767677307,43.8160285949707,28.0,12.94642734527588,-9946.51171875,122.76968383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,307.1739196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17956.8359375,18000.0,0.0,0.0,0.2226061224937439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125376343727112,0.4499821066856384,-0.0374444760382175,0.0,0.0002259169123135,0.0,0.0,24.1538028717041,0.0,0.0,0.0,0.3480066657066345,4.0,0.0,1.0
665280,293.1230163574219,297.1499938964844,293.1499938964844,0.0762869343161583,-1851.7572021484373,304.1468811035156,0.6966552734375,0.1295020282268524,0.117649994790554,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.4947118163108825,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.0132057890295982,-549.9788818359375,303.7296447753906,0.4947118163108825,0.050000000745058,0.0360914953052997,293.1836853027344,297.1499938964844,293.1499938964844,0.3007650077342987,-5807.11181640625,304.1410522460937,0.9990000128746032,0.4264056086540222,0.3691030144691467,293.2964172363281,297.1499938964844,293.1499938964844,0.0036310118157416,-1372.9195556640625,296.03131103515625,0.4947118163108825,0.050000000745058,0.2317943423986435,291.1244812011719,291.1499938964844,263.2027893066406,261.4696960449219,280.9273681640625,293.6526184082031,291.1274108886719,1.0,0.22963747382164,0.7569179534912109,0.7569179534912109,1.0,1.0,-0.9642788767814636,0.4032087028026581,0.5610701441764832,0.1594058573246002,0.0,0.0,0.4761257767677307,43.8160285949707,28.0,12.94642734527588,-9946.51171875,122.76968383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,307.1739196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17956.8359375,18000.0,0.0,0.0,0.2226061224937439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125376343727112,0.4499821066856384,-0.0374444760382175,0.0,0.0002259169123135,0.0,0.0,24.1538028717041,0.0,0.0,0.0,0.3480066657066345,4.0,0.0,1.0
665340,293.122314453125,297.1499938964844,293.1499938964844,0.0766166225075721,-1857.30322265625,304.1473693847656,0.7075795531272888,0.130331739783287,0.1182812824845314,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5011990070343018,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.0131618669256567,-548.2384033203125,303.7479858398437,0.5011990070343018,0.050000000745058,0.0360125415027141,293.17401123046875,297.1499938964844,293.1499938964844,0.2869148254394531,-5584.79052734375,304.1673278808594,0.9990000128746032,0.4274784624576568,0.3551013469696045,293.2948913574219,297.1499938964844,293.1499938964844,0.0035836778115481,-1353.9400634765625,296.0038452148437,0.5011990070343018,0.050000000745058,0.231287270784378,291.15496826171875,291.1499938964844,263.1875,261.461669921875,280.89569091796875,293.60040283203125,291.1593322753906,1.0,0.2232634425163269,0.7567257285118103,0.7567257285118103,1.0,1.0,-0.9474037885665894,0.3959668576717376,0.5514369606971741,0.1554733365774154,0.0,0.0,0.47354257106781,40.91424560546875,31.0,38.22182083129883,-9860.962890625,114.20980072021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9375915527344,307.21197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.70703125,18000.0,0.0,0.0,0.2234833240509033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116663038730621,0.4491432309150696,-0.0374769233167171,0.0,0.0002268071693833,0.0,0.0,24.131935119628903,0.0,0.0,0.0,0.3478976190090179,4.0,0.0,1.0
665400,293.122314453125,297.1499938964844,293.1499938964844,0.0766166225075721,-1857.30322265625,304.1473693847656,0.7075795531272888,0.130331739783287,0.1182812824845314,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5011990070343018,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.0131618669256567,-548.2384033203125,303.7479858398437,0.5011990070343018,0.050000000745058,0.0360125415027141,293.17401123046875,297.1499938964844,293.1499938964844,0.2869148254394531,-5584.79052734375,304.1673278808594,0.9990000128746032,0.4274784624576568,0.3551013469696045,293.2948913574219,297.1499938964844,293.1499938964844,0.0035836778115481,-1353.9400634765625,296.0038452148437,0.5011990070343018,0.050000000745058,0.231287270784378,291.15496826171875,291.1499938964844,263.1875,261.461669921875,280.89569091796875,293.60040283203125,291.1593322753906,1.0,0.2232634425163269,0.7567257285118103,0.7567257285118103,1.0,1.0,-0.9474037885665894,0.3959668576717376,0.5514369606971741,0.1554733365774154,0.0,0.0,0.47354257106781,40.91424560546875,31.0,38.22182083129883,-9860.962890625,114.20980072021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9375915527344,307.21197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.70703125,18000.0,0.0,0.0,0.2234833240509033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116663038730621,0.4491432309150696,-0.0374769233167171,0.0,0.0002268071693833,0.0,0.0,24.131935119628903,0.0,0.0,0.0,0.3478976190090179,4.0,0.0,1.0
665460,293.1215515136719,297.1499938964844,293.1499938964844,0.0770492181181907,-1864.8802490234373,304.14752197265625,0.7156150937080383,0.1311883628368377,0.1189794614911079,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.5059848427772522,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.01314845867455,-547.306396484375,303.7684326171875,0.5059848427772522,0.050000000745058,0.0359599106013774,293.15509033203125,297.1499938964844,293.1499938964844,0.2769500613212585,-5427.19580078125,304.1776428222656,0.9990000128746032,0.4307088255882263,0.3454502820968628,293.2929382324219,297.1499938964844,293.1499938964844,0.0035399079788476,-1336.6575927734375,295.9748840332031,0.5059848427772522,0.050000000745058,0.2309492528438568,291.1801147460937,291.1499938964844,263.1745300292969,261.4556579589844,280.8515014648437,293.52880859375,291.1810913085937,1.0,0.2194353938102722,0.7566822171211243,0.7566822171211243,1.0,1.0,-0.9360989928245544,0.391164630651474,0.5449343919754028,0.1527840048074722,0.0,0.0,0.4675307273864746,38.97901916503906,34.0,25.407325744628903,-9762.9140625,108.63494110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9888000488281,307.2134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18057.6015625,18000.0,0.0,0.0,0.2237331718206405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038410186767578,0.441217690706253,-0.0373766794800758,0.0,0.0002270607365062,0.0,0.0,23.48556327819824,0.0,0.0,0.0,0.3456235229969024,4.0,0.0,1.0
665520,293.1215515136719,297.1499938964844,293.1499938964844,0.0770492181181907,-1864.8802490234373,304.14752197265625,0.7156150937080383,0.1311883628368377,0.1189794614911079,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.5059848427772522,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.01314845867455,-547.306396484375,303.7684326171875,0.5059848427772522,0.050000000745058,0.0359599106013774,293.15509033203125,297.1499938964844,293.1499938964844,0.2769500613212585,-5427.19580078125,304.1776428222656,0.9990000128746032,0.4307088255882263,0.3454502820968628,293.2929382324219,297.1499938964844,293.1499938964844,0.0035399079788476,-1336.6575927734375,295.9748840332031,0.5059848427772522,0.050000000745058,0.2309492528438568,291.1801147460937,291.1499938964844,263.1745300292969,261.4556579589844,280.8515014648437,293.52880859375,291.1810913085937,1.0,0.2194353938102722,0.7566822171211243,0.7566822171211243,1.0,1.0,-0.9360989928245544,0.391164630651474,0.5449343919754028,0.1527840048074722,0.0,0.0,0.4675307273864746,38.97901916503906,34.0,25.407325744628903,-9762.9140625,108.63494110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9888000488281,307.2134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18057.6015625,18000.0,0.0,0.0,0.2237331718206405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038410186767578,0.441217690706253,-0.0373766794800758,0.0,0.0002270607365062,0.0,0.0,23.48556327819824,0.0,0.0,0.0,0.3456235229969024,4.0,0.0,1.0
665580,293.1207275390625,297.1499938964844,293.1499938964844,0.0777014195919036,-1876.8741455078125,304.1472473144531,0.7203253507614136,0.132073700428009,0.1197335943579673,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.5085188150405884,0.050000000745058,0.0486515574157238,293.1271667480469,297.1499938964844,293.1499938964844,0.0131880259141325,-547.941650390625,303.7904052734375,0.5085188150405884,0.050000000745058,0.0359338745474815,293.1394958496094,297.1499938964844,293.1499938964844,0.271985799074173,-5350.671875,304.176513671875,0.9990000128746032,0.4337499439716339,0.3405753672122955,293.2905578613281,297.1499938964844,293.1499938964844,0.0035044958349317,-1323.688720703125,295.931640625,0.5085188150405884,0.050000000745058,0.2307820320129394,291.1795349121094,291.1499938964844,263.1640930175781,261.451904296875,280.8182067871094,293.4771728515625,291.17877197265625,1.0,0.2175092548131942,0.756638765335083,0.756638765335083,1.0,1.0,-0.9308773279190063,0.3889566361904144,0.5419207215309143,0.1515156179666519,0.0,0.0,0.4634905159473419,38.02595520019531,37.0,2.50665020942688,-9710.5908203125,106.00503540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07257080078125,307.22906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.275390625,18000.0,0.0,0.0,0.2233770787715912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970210254192352,0.4342711567878723,-0.0372501239180564,0.0,0.0002266993396915,0.0,0.0,22.887187957763672,0.0,0.0,0.0,0.3434940278530121,4.0,0.0,1.0
665640,293.1207275390625,297.1499938964844,293.1499938964844,0.0777014195919036,-1876.8741455078125,304.1472473144531,0.7203253507614136,0.132073700428009,0.1197335943579673,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.5085188150405884,0.050000000745058,0.0486515574157238,293.1271667480469,297.1499938964844,293.1499938964844,0.0131880259141325,-547.941650390625,303.7904052734375,0.5085188150405884,0.050000000745058,0.0359338745474815,293.1394958496094,297.1499938964844,293.1499938964844,0.271985799074173,-5350.671875,304.176513671875,0.9990000128746032,0.4337499439716339,0.3405753672122955,293.2905578613281,297.1499938964844,293.1499938964844,0.0035044958349317,-1323.688720703125,295.931640625,0.5085188150405884,0.050000000745058,0.2307820320129394,291.1795349121094,291.1499938964844,263.1640930175781,261.451904296875,280.8182067871094,293.4771728515625,291.17877197265625,1.0,0.2175092548131942,0.756638765335083,0.756638765335083,1.0,1.0,-0.9308773279190063,0.3889566361904144,0.5419207215309143,0.1515156179666519,0.0,0.0,0.4634905159473419,38.02595520019531,37.0,2.50665020942688,-9710.5908203125,106.00503540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07257080078125,307.22906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.275390625,18000.0,0.0,0.0,0.2233770787715912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970210254192352,0.4342711567878723,-0.0372501239180564,0.0,0.0002266993396915,0.0,0.0,22.887187957763672,0.0,0.0,0.0,0.3434940278530121,4.0,0.0,1.0
665700,293.12030029296875,297.1499938964844,293.1499938964844,0.0780634209513664,-1883.57763671875,304.1470947265625,0.7217718362808228,0.1325264722108841,0.1201303601264953,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5090741515159607,0.050000000745058,0.0486440509557724,293.12420654296875,297.1499938964844,293.1499938964844,0.0132179930806159,-548.525634765625,303.8021545410156,0.5090741515159607,0.050000000745058,0.0359283275902271,293.1337280273437,297.1499938964844,293.1499938964844,0.2708764970302582,-5334.4775390625,304.1737060546875,0.9990000128746032,0.4350177049636841,0.3395282030105591,293.289306640625,297.1499938964844,293.1499938964844,0.0034885879140347,-1317.995849609375,295.9086303710937,0.5090741515159607,0.050000000745058,0.2307464331388473,291.1762084960937,291.1499938964844,263.1598815917969,261.4508972167969,280.805908203125,293.4590148925781,291.1751403808594,1.0,0.2171543687582016,0.75661700963974,0.75661700963974,1.0,1.0,-0.9300376176834106,0.3886081576347351,0.5414294600486755,0.1512876152992248,0.0,0.0,0.4620731472969055,37.82571029663086,37.0,-4.438178062438965,-9701.6220703125,105.51022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11724853515625,307.2432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.6796875,18000.0,0.0,0.0,0.2230399847030639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946108818054199,0.4318124055862427,-0.0372015386819839,0.0,0.0002263572241645,0.0,0.0,22.673805236816406,0.0,0.0,0.0,0.3427194952964782,4.0,0.0,1.0
665760,293.1199035644531,297.1499938964844,293.1499938964844,0.0784425437450409,-1890.61865234375,304.1469421386719,0.722688615322113,0.1329827010631561,0.1205369681119918,294.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5091975331306458,0.050000000745058,0.0486423894762992,293.1212463378906,297.1499938964844,293.1499938964844,0.0132535463199019,-549.2496337890625,303.8143615722656,0.5091975331306458,0.050000000745058,0.0359271056950092,293.1294250488281,297.1499938964844,293.1499938964844,0.270576536655426,-5331.21435546875,304.169921875,0.9990000128746032,0.4360705912113189,0.33929643034935,293.2880249023437,297.1499938964844,293.1499938964844,0.0034734297078102,-1312.635009765625,295.8850402832031,0.5091975331306458,0.050000000745058,0.230738565325737,291.171630859375,291.1499938964844,263.1564025878906,261.4505310058594,280.7962646484375,293.4454650878906,291.1702575683594,1.0,0.2171552777290344,0.7566198110580444,0.7566198110580444,1.0,1.0,-0.930233895778656,0.3887035548686981,0.5415303707122803,0.1513015776872635,0.0,0.0,0.4610835909843445,37.7852783203125,40.0,-9.76727294921875,-9701.603515625,105.48786163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15985107421875,307.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.98828125,18000.0,0.0,0.0,0.2226360440254211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927755355834961,0.4299383461475372,-0.0371628142893314,0.0,0.0002259472821606,0.0,0.0,22.510284423828125,0.0,0.0,0.0,0.3421250283718109,4.0,0.0,1.0
665820,293.1191711425781,297.1499938964844,293.1499938964844,0.0792358070611953,-1905.3988037109373,304.1466369628906,0.723121166229248,0.133894607424736,0.1213680058717727,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5083049535751343,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133389169350266,-551.0440063476562,303.840087890625,0.5083049535751343,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721307873725891,-5358.86669921875,304.1606750488281,0.9990000128746032,0.4374614953994751,0.340980589389801,293.2855529785156,297.1499938964844,293.1499938964844,0.0034450343810021,-1302.7412109375,295.83642578125,0.5083049535751343,0.050000000745058,0.2307958304882049,291.1596374511719,291.1499938964844,263.1516418457031,261.45172119140625,280.78436279296875,293.43072509765625,291.1579284667969,1.0,0.2180928736925125,0.7566254734992981,0.7566254734992981,1.0,1.0,-0.9333454966545104,0.3900495171546936,0.5432959794998169,0.15196493268013,0.0,0.0,0.4605753719806671,38.12512969970703,43.0,-16.25418472290039,-9726.8349609375,106.68751525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.2869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4140625,18000.0,0.0,0.0,0.2217477262020111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911166489124298,0.4282344877719879,-0.0371178314089775,0.0,0.0002250457473564,0.0,0.0,22.352283477783203,0.0,0.0,0.0,0.3415504693984985,4.0,0.0,1.0
665880,293.1191711425781,297.1499938964844,293.1499938964844,0.0792358070611953,-1905.3988037109373,304.1466369628906,0.723121166229248,0.133894607424736,0.1213680058717727,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5083049535751343,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133389169350266,-551.0440063476562,303.840087890625,0.5083049535751343,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721307873725891,-5358.86669921875,304.1606750488281,0.9990000128746032,0.4374614953994751,0.340980589389801,293.2855529785156,297.1499938964844,293.1499938964844,0.0034450343810021,-1302.7412109375,295.83642578125,0.5083049535751343,0.050000000745058,0.2307958304882049,291.1596374511719,291.1499938964844,263.1516418457031,261.45172119140625,280.78436279296875,293.43072509765625,291.1579284667969,1.0,0.2180928736925125,0.7566254734992981,0.7566254734992981,1.0,1.0,-0.9333454966545104,0.3900495171546936,0.5432959794998169,0.15196493268013,0.0,0.0,0.4605753719806671,38.12512969970703,43.0,-16.25418472290039,-9726.8349609375,106.68751525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.2869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4140625,18000.0,0.0,0.0,0.2217477262020111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911166489124298,0.4282344877719879,-0.0371178314089775,0.0,0.0002250457473564,0.0,0.0,22.352283477783203,0.0,0.0,0.0,0.3415504693984985,4.0,0.0,1.0
665940,293.1185913085937,297.1499938964844,293.1499938964844,0.0800424367189407,-1920.4566650390625,304.1464233398437,0.7219675183296204,0.1347902566194534,0.1222052946686744,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5061674118041992,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.0134383551776409,-553.1448364257812,303.8673095703125,0.5061674118041992,0.050000000745058,0.0359579883515834,293.1264343261719,297.1499938964844,293.1499938964844,0.2761231660842895,-5424.73876953125,304.15045166015625,0.9990000128746032,0.437843769788742,0.3450935482978821,293.2833557128906,297.1499938964844,293.1499938964844,0.0034181447699666,-1293.4317626953125,295.7871398925781,0.5061674118041992,0.050000000745058,0.2309369146823883,291.1465148925781,291.1499938964844,263.1499938964844,261.4556884765625,280.7813720703125,293.4300842285156,291.14483642578125,1.0,0.2200881689786911,0.7566311359405518,0.7566311359405518,1.0,1.0,-0.939517378807068,0.3926923274993896,0.5468250513076782,0.1533576101064682,0.0,0.0,0.4619209170341491,38.94770431518555,46.0,-18.092885971069336,-9780.6103515625,109.3239517211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2688293457031,307.3081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.728515625,18000.0,0.0,0.0,0.2209499031305313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921673893928528,0.4292861819267273,-0.0371187925338745,0.0,0.0002242360642412,0.0,0.0,22.42222785949707,0.0,0.0,0.0,0.3418067991733551,4.0,0.0,1.0
666000,293.1185913085937,297.1499938964844,293.1499938964844,0.0800424367189407,-1920.4566650390625,304.1464233398437,0.7219675183296204,0.1347902566194534,0.1222052946686744,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5061674118041992,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.0134383551776409,-553.1448364257812,303.8673095703125,0.5061674118041992,0.050000000745058,0.0359579883515834,293.1264343261719,297.1499938964844,293.1499938964844,0.2761231660842895,-5424.73876953125,304.15045166015625,0.9990000128746032,0.437843769788742,0.3450935482978821,293.2833557128906,297.1499938964844,293.1499938964844,0.0034181447699666,-1293.4317626953125,295.7871398925781,0.5061674118041992,0.050000000745058,0.2309369146823883,291.1465148925781,291.1499938964844,263.1499938964844,261.4556884765625,280.7813720703125,293.4300842285156,291.14483642578125,1.0,0.2200881689786911,0.7566311359405518,0.7566311359405518,1.0,1.0,-0.939517378807068,0.3926923274993896,0.5468250513076782,0.1533576101064682,0.0,0.0,0.4619209170341491,38.94770431518555,46.0,-18.092885971069336,-9780.6103515625,109.3239517211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2688293457031,307.3081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.728515625,18000.0,0.0,0.0,0.2209499031305313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921673893928528,0.4292861819267273,-0.0371187925338745,0.0,0.0002242360642412,0.0,0.0,22.42222785949707,0.0,0.0,0.0,0.3418067991733551,4.0,0.0,1.0
666060,293.1178283691406,297.1499938964844,293.1499938964844,0.0808758288621902,-1936.024658203125,304.1462097167969,0.7196301221847534,0.1357410550117492,0.1230787709355354,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5031169056892395,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.0135524552315473,-555.515869140625,303.8970031738281,0.5031169056892395,0.050000000745058,0.0359908863902092,293.13214111328125,297.1499938964844,293.1499938964844,0.2821041345596313,-5521.2041015625,304.1403503417969,0.9990000128746032,0.4372920095920563,0.3511630296707153,293.281005859375,297.1499938964844,293.1499938964844,0.0033933157101273,-1284.8392333984375,295.7391967773437,0.5031169056892395,0.050000000745058,0.2311481833457946,291.1339416503906,291.1499938964844,263.1499938964844,261.4610900878906,280.7859191894531,293.4410400390625,291.13238525390625,1.0,0.222943514585495,0.7565147280693054,0.7565147280693054,1.0,1.0,-0.9481961727142334,0.3963809013366699,0.5518152713775635,0.1553499698638916,0.0,0.0,0.4649125933647156,40.17482376098633,49.0,-17.580598831176758,-9856.1572265625,113.19470977783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26959228515625,307.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.63671875,18000.0,0.0,0.0,0.2204540967941284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956716954708099,0.4328348934650421,-0.0371632017195224,0.0,0.0002237328735645,0.0,0.0,22.701635360717773,0.0,0.0,0.0,0.3428268432617187,4.0,0.0,1.0
666120,293.1178283691406,297.1499938964844,293.1499938964844,0.0808758288621902,-1936.024658203125,304.1462097167969,0.7196301221847534,0.1357410550117492,0.1230787709355354,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5031169056892395,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.0135524552315473,-555.515869140625,303.8970031738281,0.5031169056892395,0.050000000745058,0.0359908863902092,293.13214111328125,297.1499938964844,293.1499938964844,0.2821041345596313,-5521.2041015625,304.1403503417969,0.9990000128746032,0.4372920095920563,0.3511630296707153,293.281005859375,297.1499938964844,293.1499938964844,0.0033933157101273,-1284.8392333984375,295.7391967773437,0.5031169056892395,0.050000000745058,0.2311481833457946,291.1339416503906,291.1499938964844,263.1499938964844,261.4610900878906,280.7859191894531,293.4410400390625,291.13238525390625,1.0,0.222943514585495,0.7565147280693054,0.7565147280693054,1.0,1.0,-0.9481961727142334,0.3963809013366699,0.5518152713775635,0.1553499698638916,0.0,0.0,0.4649125933647156,40.17482376098633,49.0,-17.580598831176758,-9856.1572265625,113.19470977783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26959228515625,307.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.63671875,18000.0,0.0,0.0,0.2204540967941284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956716954708099,0.4328348934650421,-0.0371632017195224,0.0,0.0002237328735645,0.0,0.0,22.701635360717773,0.0,0.0,0.0,0.3428268432617187,4.0,0.0,1.0
666180,293.1167907714844,297.1499938964844,293.1499938964844,0.0817797631025314,-1952.9158935546875,304.1459655761719,0.7164945602416992,0.136770099401474,0.1240435093641281,294.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.4994429051876068,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136811081320047,-558.1349487304688,303.9300231933594,0.4994429051876068,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897113561630249,-5642.10400390625,304.13092041015625,0.9990000128746032,0.4358806312084198,0.3587896525859833,293.2782897949219,297.1499938964844,293.1499938964844,0.0033705940004438,-1276.9705810546875,295.69366455078125,0.4994429051876068,0.050000000745058,0.2314188927412033,291.1222229003906,291.1499938964844,263.1499938964844,261.4664306640625,280.79608154296875,293.4623107910156,291.120849609375,1.0,0.2264963090419769,0.7563983798027039,0.7563983798027039,1.0,1.0,-0.958950936794281,0.4009515345096588,0.5579994320869446,0.1578554362058639,0.0,0.0,0.4694096744060516,41.74457931518555,52.0,-16.286836624145508,-9949.3193359375,118.15550994873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.230712890625,307.305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.5859375,18000.0,0.0,0.0,0.2204315513372421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014511108398437,0.4386996030807495,-0.037248495966196,0.0,0.0002237099979538,0.0,0.0,23.180469512939453,0.0,0.0,0.0,0.3445637226104736,4.0,0.0,1.0
666240,293.1167907714844,297.1499938964844,293.1499938964844,0.0817797631025314,-1952.9158935546875,304.1459655761719,0.7164945602416992,0.136770099401474,0.1240435093641281,294.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.4994429051876068,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136811081320047,-558.1349487304688,303.9300231933594,0.4994429051876068,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897113561630249,-5642.10400390625,304.13092041015625,0.9990000128746032,0.4358806312084198,0.3587896525859833,293.2782897949219,297.1499938964844,293.1499938964844,0.0033705940004438,-1276.9705810546875,295.69366455078125,0.4994429051876068,0.050000000745058,0.2314188927412033,291.1222229003906,291.1499938964844,263.1499938964844,261.4664306640625,280.79608154296875,293.4623107910156,291.120849609375,1.0,0.2264963090419769,0.7563983798027039,0.7563983798027039,1.0,1.0,-0.958950936794281,0.4009515345096588,0.5579994320869446,0.1578554362058639,0.0,0.0,0.4694096744060516,41.74457931518555,52.0,-16.286836624145508,-9949.3193359375,118.15550994873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.230712890625,307.305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.5859375,18000.0,0.0,0.0,0.2204315513372421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014511108398437,0.4386996030807495,-0.037248495966196,0.0,0.0002237099979538,0.0,0.0,23.180469512939453,0.0,0.0,0.0,0.3445637226104736,4.0,0.0,1.0
666300,293.1162414550781,297.1499938964844,293.1499938964844,0.0822451189160347,-1961.612060546875,304.1458740234375,0.7146666049957275,0.13729889690876,0.12454554438591,294.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.4974427819252014,0.050000000745058,0.0488184913992881,293.09454345703125,297.1499938964844,293.1499938964844,0.0137502737343311,-559.52001953125,303.9476318359375,0.4974427819252014,0.050000000745058,0.03605717420578,293.14715576171875,297.1499938964844,293.1499938964844,0.294029176235199,-5710.091796875,304.1265563964844,0.9990000128746032,0.4348547160625458,0.3630847632884979,293.2768859863281,297.1499938964844,293.1499938964844,0.0033598102163523,-1273.22314453125,295.67169189453125,0.4974427819252014,0.050000000745058,0.2315739095211029,291.1168518066406,291.1499938964844,263.1499938964844,261.4691162109375,280.8031005859375,293.4765930175781,291.1155700683594,1.0,0.2284884750843048,0.7563401460647583,0.7563401460647583,1.0,1.0,-0.9649624824523926,0.4035089910030365,0.5614535212516785,0.1592640876770019,0.0,0.0,0.472164511680603,42.64240264892578,52.0,-15.35532283782959,-10001.369140625,121.00334167480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,307.2953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17947.404296875,18000.0,0.0,0.0,0.2206384390592575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051458835601806,0.442451924085617,-0.0373060293495655,0.0,0.0002239199675386,0.0,0.0,23.493209838867188,0.0,0.0,0.0,0.3456897735595703,4.0,0.0,1.0
666360,293.1156921386719,297.1499938964844,293.1499938964844,0.0827150866389274,-1970.393310546875,304.145751953125,0.7126858830451965,0.1378342807292938,0.1250565648078918,294.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.4953640401363373,0.050000000745058,0.0488536544144153,293.09130859375,297.1499938964844,293.1499938964844,0.0138222910463809,-560.9446411132812,303.9659118652344,0.4953640401363373,0.050000000745058,0.0360831432044506,293.15362548828125,297.1499938964844,293.1499938964844,0.2986399233341217,-5782.26611328125,304.1224365234375,0.9990000128746032,0.4336217641830444,0.3676501512527466,293.2754211425781,297.1499938964844,293.1499938964844,0.0033493682276457,-1269.57958984375,295.6502990722656,0.4953640401363373,0.050000000745058,0.2317407131195068,291.11187744140625,291.1499938964844,263.1499938964844,261.4717712402344,280.8114624023437,293.4931945800781,291.1107177734375,1.0,0.2306021004915237,0.7562336325645447,0.7562336325645447,1.0,1.0,-0.971328616142273,0.4062141180038452,0.5651144981384277,0.1607537865638733,0.0,0.0,0.4752074480056762,43.607688903808594,55.0,-14.218476295471191,-10056.3515625,124.07611083984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1551818847656,307.28125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.63671875,18000.0,0.0,0.0,0.2210055440664291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093285501003265,0.4467015862464905,-0.0373730584979057,0.0,0.0002242925402242,0.0,0.0,23.852563858032227,0.0,0.0,0.0,0.3469757437705993,4.0,0.0,1.0
666420,293.1146240234375,297.1499938964844,293.1499938964844,0.0836625844240188,-1988.0902099609373,304.1455993652344,0.7083078026771545,0.1389204859733581,0.1261003464460373,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4910267889499664,0.050000000745058,0.0489307530224323,293.0847473144531,297.1499938964844,293.1499938964844,0.0139742605388164,-563.8919677734375,304.0043640136719,0.4910267889499664,0.050000000745058,0.0361400879919528,293.1683044433594,297.1499938964844,293.1499938964844,0.3086175620555877,-5937.115234375,304.11505126953125,0.9990000128746032,0.4305533766746521,0.3774668276309967,293.27252197265625,297.1499938964844,293.1499938964844,0.0033293128944933,-1262.5208740234375,295.6092834472656,0.4910267889499664,0.050000000745058,0.2321064174175262,291.1034240722656,291.1499938964844,263.1499938964844,261.4770812988281,280.8317565917969,293.533203125,291.1025695800781,1.0,0.235139399766922,0.7560206055641174,0.7560206055641174,1.0,1.0,-0.9849629998207092,0.4120171964168548,0.5729458332061768,0.1639543175697326,0.0,0.0,0.4820067882537842,45.72185134887695,43.0,-11.550652503967283,-10173.4833984375,130.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0493469238281,307.2435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17925.724609375,18000.0,0.0,0.0,0.2222498804330825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189867973327636,0.4565205574035644,-0.0375337600708007,0.0,0.0002255553699797,0.0,0.0,24.702407836914062,0.0,0.0,0.0,0.3499848246574402,4.0,0.0,1.0
666480,293.1146240234375,297.1499938964844,293.1499938964844,0.0836625844240188,-1988.0902099609373,304.1455993652344,0.7083078026771545,0.1389204859733581,0.1261003464460373,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4910267889499664,0.050000000745058,0.0489307530224323,293.0847473144531,297.1499938964844,293.1499938964844,0.0139742605388164,-563.8919677734375,304.0043640136719,0.4910267889499664,0.050000000745058,0.0361400879919528,293.1683044433594,297.1499938964844,293.1499938964844,0.3086175620555877,-5937.115234375,304.11505126953125,0.9990000128746032,0.4305533766746521,0.3774668276309967,293.27252197265625,297.1499938964844,293.1499938964844,0.0033293128944933,-1262.5208740234375,295.6092834472656,0.4910267889499664,0.050000000745058,0.2321064174175262,291.1034240722656,291.1499938964844,263.1499938964844,261.4770812988281,280.8317565917969,293.533203125,291.1025695800781,1.0,0.235139399766922,0.7560206055641174,0.7560206055641174,1.0,1.0,-0.9849629998207092,0.4120171964168548,0.5729458332061768,0.1639543175697326,0.0,0.0,0.4820067882537842,45.72185134887695,43.0,-11.550652503967283,-10173.4833984375,130.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0493469238281,307.2435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17925.724609375,18000.0,0.0,0.0,0.2222498804330825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189867973327636,0.4565205574035644,-0.0375337600708007,0.0,0.0002255553699797,0.0,0.0,24.702407836914062,0.0,0.0,0.0,0.3499848246574402,4.0,0.0,1.0
666540,293.11334228515625,297.1499938964844,293.1499938964844,0.0844666659832,-2002.9036865234373,304.145751953125,0.7115088701248169,0.1400719434022903,0.1270991712808609,294.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4918835759162903,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.0140706524252891,-565.2942504882812,304.046142578125,0.4918835759162903,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072459995746612,-5910.23876953125,304.12957763671875,0.9990000128746032,0.4282252490520477,0.3755003809928894,293.2693786621094,297.1499938964844,293.1499938964844,0.0033036500681191,-1252.6724853515625,295.57830810546875,0.4918835759162903,0.050000000745058,0.2320322692394256,291.1079406738281,291.1499938964844,263.1499938964844,261.4823608398437,280.8447265625,293.5535583496094,291.1109924316406,1.0,0.233890950679779,0.7558075785636902,0.7558075785636902,1.0,1.0,-0.9836877584457396,0.4114177227020263,0.5722700953483582,0.1636940538883209,0.0,0.0,0.4876992404460907,45.31266021728516,31.0,14.50202178955078,-10213.16015625,129.85577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93280029296875,307.2384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17929.18359375,18000.0,0.0,0.0,0.2240553349256515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289515912532806,0.4666696190834045,-0.0377180203795433,0.0,0.0002273876889375,0.0,0.0,25.621469497680664,0.0,0.0,0.0,0.3531503975391388,4.0,0.0,1.0
666600,293.11334228515625,297.1499938964844,293.1499938964844,0.0844666659832,-2002.9036865234373,304.145751953125,0.7115088701248169,0.1400719434022903,0.1270991712808609,294.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4918835759162903,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.0140706524252891,-565.2942504882812,304.046142578125,0.4918835759162903,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072459995746612,-5910.23876953125,304.12957763671875,0.9990000128746032,0.4282252490520477,0.3755003809928894,293.2693786621094,297.1499938964844,293.1499938964844,0.0033036500681191,-1252.6724853515625,295.57830810546875,0.4918835759162903,0.050000000745058,0.2320322692394256,291.1079406738281,291.1499938964844,263.1499938964844,261.4823608398437,280.8447265625,293.5535583496094,291.1109924316406,1.0,0.233890950679779,0.7558075785636902,0.7558075785636902,1.0,1.0,-0.9836877584457396,0.4114177227020263,0.5722700953483582,0.1636940538883209,0.0,0.0,0.4876992404460907,45.31266021728516,31.0,14.50202178955078,-10213.16015625,129.85577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93280029296875,307.2384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17929.18359375,18000.0,0.0,0.0,0.2240553349256515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289515912532806,0.4666696190834045,-0.0377180203795433,0.0,0.0002273876889375,0.0,0.0,25.621469497680664,0.0,0.0,0.0,0.3531503975391388,4.0,0.0,1.0
666660,293.1117858886719,297.1499938964844,293.1499938964844,0.085076592862606,-2013.7303466796875,304.1461486816406,0.7213062047958374,0.1413140594959259,0.128099039196968,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.497575432062149,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.0140991266816854,-564.7642822265625,304.0918273925781,0.497575432062149,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.2947328686714172,-5708.44775390625,304.1574401855469,0.9990000128746032,0.4291297793388366,0.3627966344356537,293.2658386230469,297.1499938964844,293.1499938964844,0.0032698058057576,-1238.5692138671875,295.5675048828125,0.497575432062149,0.050000000745058,0.2315632104873657,291.1395263671875,291.1499938964844,263.1499938964844,261.4875793457031,280.82843017578125,293.5172424316406,291.1439208984375,1.0,0.2281373292207718,0.755588710308075,0.755588710308075,1.0,1.0,-0.9688753485679626,0.4050415158271789,0.5638338327407837,0.1602013856172561,0.0,0.0,0.4870947599411011,42.634254455566406,34.0,39.57300567626953,-10135.0048828125,121.8952178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8542175292969,307.2349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.34765625,18000.0,0.0,0.0,0.2258874028921127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311937689781189,0.4690037667751312,-0.0378099977970123,0.0,0.0002292470016982,0.0,0.0,25.893430709838867,0.0,0.0,0.0,0.3540484607219696,4.0,0.0,1.0
666720,293.1117858886719,297.1499938964844,293.1499938964844,0.085076592862606,-2013.7303466796875,304.1461486816406,0.7213062047958374,0.1413140594959259,0.128099039196968,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.497575432062149,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.0140991266816854,-564.7642822265625,304.0918273925781,0.497575432062149,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.2947328686714172,-5708.44775390625,304.1574401855469,0.9990000128746032,0.4291297793388366,0.3627966344356537,293.2658386230469,297.1499938964844,293.1499938964844,0.0032698058057576,-1238.5692138671875,295.5675048828125,0.497575432062149,0.050000000745058,0.2315632104873657,291.1395263671875,291.1499938964844,263.1499938964844,261.4875793457031,280.82843017578125,293.5172424316406,291.1439208984375,1.0,0.2281373292207718,0.755588710308075,0.755588710308075,1.0,1.0,-0.9688753485679626,0.4050415158271789,0.5638338327407837,0.1602013856172561,0.0,0.0,0.4870947599411011,42.634254455566406,34.0,39.57300567626953,-10135.0048828125,121.8952178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8542175292969,307.2349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.34765625,18000.0,0.0,0.0,0.2258874028921127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311937689781189,0.4690037667751312,-0.0378099977970123,0.0,0.0002292470016982,0.0,0.0,25.893430709838867,0.0,0.0,0.0,0.3540484607219696,4.0,0.0,1.0
666780,293.1101379394531,297.1499938964844,293.1499938964844,0.0858163833618164,-2027.1287841796875,304.14617919921875,0.7286012768745422,0.142618715763092,0.1291975677013397,294.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.5016188025474548,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.014163514599204,-565.0758056640625,304.1405944824219,0.5016188025474548,0.050000000745058,0.0360076911747455,293.1513366699219,297.1499938964844,293.1499938964844,0.2858594954013824,-5567.857421875,304.16925048828125,0.9990000128746032,0.4322830438613891,0.3542307317256927,293.2617492675781,297.1499938964844,293.1499938964844,0.0032396779861301,-1226.2093505859375,295.5560302734375,0.5016188025474548,0.050000000745058,0.2312561273574829,291.165771484375,291.1499938964844,263.1499938964844,261.4927673339844,280.797119140625,293.4574584960937,291.1669311523437,1.0,0.2248386591672897,0.7553699016571045,0.7553699016571045,1.0,1.0,-0.9594041705131532,0.4009822010993957,0.5584219098091125,0.1579111367464065,0.0,0.0,0.4829345643520355,40.88310623168945,37.0,27.40523147583008,-10047.8876953125,116.85202026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8431396484375,307.2074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.140625,18000.0,0.0,0.0,0.2272238433361053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260137677192688,0.4637694060802459,-0.0377556383609771,0.0,0.0002306033129571,0.0,0.0,25.4598331451416,0.0,0.0,0.0,0.3525749146938324,4.0,0.0,1.0
