time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666840,293.1101379394531,297.1499938964844,293.1499938964844,0.0858163833618164,-2027.1287841796875,304.14617919921875,0.7286012768745422,0.142618715763092,0.1291975677013397,294.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.5016188025474548,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.014163514599204,-565.0758056640625,304.1405944824219,0.5016188025474548,0.050000000745058,0.0360076911747455,293.1513366699219,297.1499938964844,293.1499938964844,0.2858594954013824,-5567.857421875,304.16925048828125,0.9990000128746032,0.4322830438613891,0.3542307317256927,293.2617492675781,297.1499938964844,293.1499938964844,0.0032396779861301,-1226.2093505859375,295.5560302734375,0.5016188025474548,0.050000000745058,0.2312561273574829,291.165771484375,291.1499938964844,263.1499938964844,261.4927673339844,280.797119140625,293.4574584960937,291.1669311523437,1.0,0.2248386591672897,0.7553699016571045,0.7553699016571045,1.0,1.0,-0.9594041705131532,0.4009822010993957,0.5584219098091125,0.1579111367464065,0.0,0.0,0.4829345643520355,40.88310623168945,37.0,27.40523147583008,-10047.8876953125,116.85202026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8431396484375,307.2074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.140625,18000.0,0.0,0.0,0.2272238433361053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260137677192688,0.4637694060802459,-0.0377556383609771,0.0,0.0002306033129571,0.0,0.0,25.4598331451416,0.0,0.0,0.0,0.3525749146938324,4.0,0.0,1.0
666900,293.1092834472656,297.1499938964844,293.1499938964844,0.0862898677587509,-2035.928955078125,304.14599609375,0.7312331795692444,0.1432937085628509,0.1297782212495803,294.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5028607249259949,0.050000000745058,0.0487325452268123,293.0591125488281,297.1499938964844,293.1499938964844,0.0143616320565342,-569.4425659179688,304.1492919921875,0.5043524503707886,0.0512021109461784,0.0362876169383525,293.1431884765625,297.1499938964844,293.1499938964844,0.2832672894001007,-5527.52001953125,304.1704406738281,0.9990000128746032,0.4338632524013519,0.3516832292079925,293.2594909667969,297.1499938964844,293.1499938964844,0.0032277884893119,-1221.6961669921875,295.5442810058594,0.5028607249259949,0.050000000745058,0.231166198849678,291.1681213378906,291.1499938964844,263.1499938964844,261.4953308105469,280.78497314453125,293.4345397949219,291.1681823730469,1.0,0.2239009588956833,0.7552604675292969,0.7552604675292969,1.0,1.0,-0.9572473764419556,0.4000495672225952,0.5571978092193604,0.1573866605758667,0.0,0.0,0.4814648330211639,40.37778472900391,37.0,14.996337890625,-10022.3408203125,115.54209899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8575134277344,307.2008972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.041015625,18000.0,0.0,0.0,0.2276807129383087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4233512878417969,0.4610585570335388,-0.0377072505652904,0.0,0.000231066980632,0.0,0.0,25.213977813720703,0.0,0.0,0.0,0.3517423570156097,4.0,0.0,1.0
666960,293.1083984375,297.1499938964844,293.1499938964844,0.0868017375469207,-2045.4947509765625,304.14581298828125,0.7334693074226379,0.1439837217330932,0.1303776204586029,294.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.5037786364555359,0.050000000745058,0.0487188026309013,293.0561218261719,297.1499938964844,293.1499938964844,0.01518399361521,-587.2892456054688,304.1479187011719,0.5111844539642334,0.052944753319025,0.0374280698597431,293.1360168457031,297.1499938964844,293.1499938964844,0.2813868522644043,-5498.68408203125,304.17010498046875,0.9990000128746032,0.4353614449501037,0.3498257100582123,293.25714111328125,297.1499938964844,293.1499938964844,0.003217393765226,-1217.8770751953125,295.531005859375,0.5037786364555359,0.050000000745058,0.2311010211706161,291.1672058105469,291.1499938964844,263.1499938964844,261.4978942871094,280.7759094238281,293.4184265136719,291.1665954589844,1.0,0.2233930677175521,0.7552660703659058,0.7552660703659058,1.0,1.0,-0.9570105075836182,0.399947851896286,0.5570626854896545,0.1573321223258972,0.0,0.0,0.4803962111473083,40.02701187133789,40.0,4.593202590942383,-10013.6337890625,114.91791534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87945556640625,307.2006225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18032.55859375,18000.0,0.0,0.0,0.2280252128839492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213337898254394,0.4589991867542267,-0.0376654118299484,0.0,0.0002314166049472,0.0,0.0,25.02248764038086,0.0,0.0,0.0,0.3510823249816894,4.0,0.0,1.0
667020,293.1065979003906,297.1499938964844,293.1499938964844,0.0879141837358474,-2066.374267578125,304.1453552246094,0.7363902926445007,0.1454019546508789,0.1316318362951278,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5043507218360901,0.050000000745058,0.0487103387713432,293.0523986816406,297.1499938964844,293.1499938964844,0.0169359929859638,-622.865966796875,304.1457214355469,0.5235511660575867,0.0560787878930568,0.0396773926913738,293.1251525878906,297.1499938964844,293.1499938964844,0.2801812291145324,-5481.96630859375,304.1653137207031,0.9990000128746032,0.437928706407547,0.3486788868904114,293.2523803710937,297.1499938964844,293.1499938964844,0.0031999384518712,-1211.7274169921875,295.5019836425781,0.5043507218360901,0.050000000745058,0.2310608774423599,291.1595153808594,291.1499938964844,263.1499938964844,261.50299072265625,280.7672424316406,293.4041442871094,291.1582946777344,1.0,0.2234967797994613,0.755277156829834,0.755277156829834,1.0,1.0,-0.9597795009613036,0.4011260867118835,0.5586534142494202,0.1579950898885727,0.0,0.0,0.4795908331871032,39.845191955566406,43.0,-8.559486389160156,-10029.0126953125,115.24271392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9314270019531,307.2147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.22265625,18000.0,0.0,0.0,0.2284840643405914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192188680171966,0.4568309187889099,-0.0376120433211326,0.0,0.0002318822807865,0.0,0.0,24.811447143554688,0.0,0.0,0.0,0.35035240650177,4.0,0.0,1.0
667080,293.1065979003906,297.1499938964844,293.1499938964844,0.0879141837358474,-2066.374267578125,304.1453552246094,0.7363902926445007,0.1454019546508789,0.1316318362951278,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5043507218360901,0.050000000745058,0.0487103387713432,293.0523986816406,297.1499938964844,293.1499938964844,0.0169359929859638,-622.865966796875,304.1457214355469,0.5235511660575867,0.0560787878930568,0.0396773926913738,293.1251525878906,297.1499938964844,293.1499938964844,0.2801812291145324,-5481.96630859375,304.1653137207031,0.9990000128746032,0.437928706407547,0.3486788868904114,293.2523803710937,297.1499938964844,293.1499938964844,0.0031999384518712,-1211.7274169921875,295.5019836425781,0.5043507218360901,0.050000000745058,0.2310608774423599,291.1595153808594,291.1499938964844,263.1499938964844,261.50299072265625,280.7672424316406,293.4041442871094,291.1582946777344,1.0,0.2234967797994613,0.755277156829834,0.755277156829834,1.0,1.0,-0.9597795009613036,0.4011260867118835,0.5586534142494202,0.1579950898885727,0.0,0.0,0.4795908331871032,39.845191955566406,43.0,-8.559486389160156,-10029.0126953125,115.24271392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9314270019531,307.2147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.22265625,18000.0,0.0,0.0,0.2284840643405914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192188680171966,0.4568309187889099,-0.0376120433211326,0.0,0.0002318822807865,0.0,0.0,24.811447143554688,0.0,0.0,0.0,0.35035240650177,4.0,0.0,1.0
667140,293.1048889160156,297.1499938964844,293.1499938964844,0.0890905112028122,-2088.4873046875,304.1449279785156,0.7374814748764038,0.1468494832515716,0.1329385936260223,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.5034624934196472,0.050000000745058,0.048723466694355,293.0497436523437,297.1499938964844,293.1499938964844,0.0187468864023685,-656.7022094726562,304.1441345214844,0.5336002707481384,0.0590936541557312,0.0418042317032814,293.1195678710937,297.1499938964844,293.1499938964844,0.2818639576435089,-5511.01318359375,304.1573486328125,0.9990000128746032,0.4396975338459015,0.3504626750946045,293.2477111816406,297.1499938964844,293.1499938964844,0.003185337409377,-1206.7427978515625,295.4726257324219,0.5034624934196472,0.050000000745058,0.2311231344938278,291.1492614746094,291.1499938964844,263.1499938964844,261.50799560546875,280.76776123046875,293.407470703125,291.1479187011719,1.0,0.2248622477054596,0.755288302898407,0.755288302898407,1.0,1.0,-0.9661308526992798,0.4038327038288116,0.5622981190681458,0.1595049649477005,0.0,0.0,0.4803666770458221,40.25218963623047,46.0,-13.720491409301758,-10079.6845703125,117.34491729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774169921875,307.2362976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.802734375,18000.0,0.0,0.0,0.2288012653589248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4195827543735504,0.4571859240531921,-0.0376031920313835,0.0,0.0002322041982552,0.0,0.0,24.82619285583496,0.0,0.0,0.0,0.3504071235656738,4.0,0.0,1.0
667200,293.1048889160156,297.1499938964844,293.1499938964844,0.0890905112028122,-2088.4873046875,304.1449279785156,0.7374814748764038,0.1468494832515716,0.1329385936260223,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.5034624934196472,0.050000000745058,0.048723466694355,293.0497436523437,297.1499938964844,293.1499938964844,0.0187468864023685,-656.7022094726562,304.1441345214844,0.5336002707481384,0.0590936541557312,0.0418042317032814,293.1195678710937,297.1499938964844,293.1499938964844,0.2818639576435089,-5511.01318359375,304.1573486328125,0.9990000128746032,0.4396975338459015,0.3504626750946045,293.2477111816406,297.1499938964844,293.1499938964844,0.003185337409377,-1206.7427978515625,295.4726257324219,0.5034624934196472,0.050000000745058,0.2311231344938278,291.1492614746094,291.1499938964844,263.1499938964844,261.50799560546875,280.76776123046875,293.407470703125,291.1479187011719,1.0,0.2248622477054596,0.755288302898407,0.755288302898407,1.0,1.0,-0.9661308526992798,0.4038327038288116,0.5622981190681458,0.1595049649477005,0.0,0.0,0.4803666770458221,40.25218963623047,46.0,-13.720491409301758,-10079.6845703125,117.34491729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774169921875,307.2362976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.802734375,18000.0,0.0,0.0,0.2288012653589248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4195827543735504,0.4571859240531921,-0.0376031920313835,0.0,0.0002322041982552,0.0,0.0,24.82619285583496,0.0,0.0,0.0,0.3504071235656738,4.0,0.0,1.0
667260,293.10333251953125,297.1499938964844,293.1499938964844,0.0902989953756332,-2111.210205078125,304.1446228027344,0.7370872497558594,0.1483064293861389,0.1342743784189224,294.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5014426112174988,0.050000000745058,0.0487541556358337,293.0474548339844,297.1499938964844,293.1499938964844,0.0207033604383468,-690.5537719726562,304.1428527832031,0.5419668555259705,0.0620945841073989,0.0439261645078659,293.119140625,297.1499938964844,293.1499938964844,0.2858994007110595,-5576.7734375,304.1481628417969,0.9990000128746032,0.4405636489391327,0.3545947968959808,293.2432861328125,297.1499938964844,293.1499938964844,0.0031726998277008,-1202.5164794921875,295.4436950683594,0.5014426112174988,0.050000000745058,0.2312687188386917,291.1382751464844,291.1499938964844,263.1499938964844,261.5129699707031,280.77569580078125,293.42413330078125,291.1369323730469,1.0,0.2272499352693557,0.7551431655883789,0.7551431655883789,1.0,1.0,-0.975451111793518,0.4077908396720886,0.5676602721214294,0.161699503660202,0.0,0.0,0.4826624691486358,41.13948059082031,49.0,-15.256502151489258,-10157.4697265625,120.95098114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,307.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.931640625,18000.0,0.0,0.0,0.2291707843542099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222661852836609,0.4599028825759887,-0.0376366935670375,0.0,0.0002325792156625,0.0,0.0,25.053163528442383,0.0,0.0,0.0,0.3512044847011566,4.0,0.0,1.0
667320,293.10333251953125,297.1499938964844,293.1499938964844,0.0902989953756332,-2111.210205078125,304.1446228027344,0.7370872497558594,0.1483064293861389,0.1342743784189224,294.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5014426112174988,0.050000000745058,0.0487541556358337,293.0474548339844,297.1499938964844,293.1499938964844,0.0207033604383468,-690.5537719726562,304.1428527832031,0.5419668555259705,0.0620945841073989,0.0439261645078659,293.119140625,297.1499938964844,293.1499938964844,0.2858994007110595,-5576.7734375,304.1481628417969,0.9990000128746032,0.4405636489391327,0.3545947968959808,293.2432861328125,297.1499938964844,293.1499938964844,0.0031726998277008,-1202.5164794921875,295.4436950683594,0.5014426112174988,0.050000000745058,0.2312687188386917,291.1382751464844,291.1499938964844,263.1499938964844,261.5129699707031,280.77569580078125,293.42413330078125,291.1369323730469,1.0,0.2272499352693557,0.7551431655883789,0.7551431655883789,1.0,1.0,-0.975451111793518,0.4077908396720886,0.5676602721214294,0.161699503660202,0.0,0.0,0.4826624691486358,41.13948059082031,49.0,-15.256502151489258,-10157.4697265625,120.95098114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,307.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.931640625,18000.0,0.0,0.0,0.2291707843542099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222661852836609,0.4599028825759887,-0.0376366935670375,0.0,0.0002325792156625,0.0,0.0,25.053163528442383,0.0,0.0,0.0,0.3512044847011566,4.0,0.0,1.0
667380,293.1019897460937,297.1499938964844,293.1499938964844,0.0915195122361183,-2134.146728515625,304.1443786621094,0.7355152368545532,0.1497599929571151,0.1356237530708313,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.4985771477222442,0.050000000745058,0.0487996749579906,293.0455322265625,297.1499938964844,293.1499938964844,0.0228103194385767,-724.515625,304.1417236328125,0.54884272813797,0.0650847628712654,0.0460523702204227,293.12335205078125,297.1499938964844,293.1499938964844,0.2918840646743774,-5672.38134765625,304.1388244628906,0.9990000128746032,0.4405020177364349,0.3606356084346771,293.2391662597656,297.1499938964844,293.1499938964844,0.0031614352483302,-1198.7855224609375,295.4154968261719,0.4985771477222442,0.050000000745058,0.2314846515655517,291.1275634765625,291.1499938964844,263.1499938964844,261.51788330078125,280.78912353515625,293.4517517089844,291.1263122558594,1.0,0.2304695844650268,0.7549980282783508,0.7549980282783508,1.0,1.0,-0.9871859550476074,0.4127879440784454,0.5743979811668396,0.1644701659679412,0.0,0.0,0.486379474401474,42.43217468261719,52.0,-14.977742195129396,-10256.86328125,125.86715698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0019836425781,307.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17960.6640625,18000.0,0.0,0.0,0.2297668009996414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4271974861621856,0.4649095237255096,-0.0377120375633239,0.0,0.0002331840951228,0.0,0.0,25.49028587341309,0.0,0.0,0.0,0.3527283370494842,4.0,0.0,1.0
667440,293.1019897460937,297.1499938964844,293.1499938964844,0.0915195122361183,-2134.146728515625,304.1443786621094,0.7355152368545532,0.1497599929571151,0.1356237530708313,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.4985771477222442,0.050000000745058,0.0487996749579906,293.0455322265625,297.1499938964844,293.1499938964844,0.0228103194385767,-724.515625,304.1417236328125,0.54884272813797,0.0650847628712654,0.0460523702204227,293.12335205078125,297.1499938964844,293.1499938964844,0.2918840646743774,-5672.38134765625,304.1388244628906,0.9990000128746032,0.4405020177364349,0.3606356084346771,293.2391662597656,297.1499938964844,293.1499938964844,0.0031614352483302,-1198.7855224609375,295.4154968261719,0.4985771477222442,0.050000000745058,0.2314846515655517,291.1275634765625,291.1499938964844,263.1499938964844,261.51788330078125,280.78912353515625,293.4517517089844,291.1263122558594,1.0,0.2304695844650268,0.7549980282783508,0.7549980282783508,1.0,1.0,-0.9871859550476074,0.4127879440784454,0.5743979811668396,0.1644701659679412,0.0,0.0,0.486379474401474,42.43217468261719,52.0,-14.977742195129396,-10256.86328125,125.86715698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0019836425781,307.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17960.6640625,18000.0,0.0,0.0,0.2297668009996414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4271974861621856,0.4649095237255096,-0.0377120375633239,0.0,0.0002331840951228,0.0,0.0,25.49028587341309,0.0,0.0,0.0,0.3527283370494842,4.0,0.0,1.0
667500,293.1014099121094,297.1499938964844,293.1499938964844,0.0921302065253257,-2145.61474609375,304.144287109375,0.7343801259994507,0.1504828482866287,0.13630011677742,294.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.496907502412796,0.050000000745058,0.0488272793591022,293.044677734375,297.1499938964844,293.1499938964844,0.0239156819880008,-741.4943237304688,304.1412048339844,0.5517800450325012,0.0665731057524681,0.0471149422228336,293.1269836425781,297.1499938964844,293.1499938964844,0.2954953908920288,-5729.47900390625,304.1343078613281,0.9990000128746032,0.4401281774044037,0.364249587059021,293.2372741699219,297.1499938964844,293.1499938964844,0.0031562054064124,-1197.0572509765625,295.4017639160156,0.496907502412796,0.050000000745058,0.2316155880689621,291.1224670410156,291.1499938964844,263.1499938964844,261.5202941894531,280.7975769042969,293.4691162109375,291.12127685546875,1.0,0.2323382496833801,0.7549254298210144,0.7549254298210144,1.0,1.0,-0.9938005805015564,0.4156104028224945,0.5781902074813843,0.1660354435443878,0.0,0.0,0.4887294173240661,43.21070098876953,52.0,-14.47813606262207,-10313.0927734375,128.76571655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9897766113281,307.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17952.30078125,18000.0,0.0,0.0,0.2301963865756988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304627180099487,0.4682277143001556,-0.0377650111913681,0.0,0.000233620070503,0.0,0.0,25.786104202270508,0.0,0.0,0.0,0.353753000497818,4.0,0.0,1.0
667560,293.10089111328125,297.1499938964844,293.1499938964844,0.0927394032478332,-2157.046875,304.14422607421875,0.7330588102340698,0.1512021720409393,0.1369763016700744,294.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.4951167106628418,0.050000000745058,0.0488577559590339,293.0439453125,297.1499938964844,293.1499938964844,0.0250520203262567,-758.4454345703125,304.1407470703125,0.5544196367263794,0.0680556446313858,0.0481758713722229,293.1315002441406,297.1499938964844,293.1499938964844,0.299462229013443,-5791.81005859375,304.12994384765625,0.9990000128746032,0.4395330250263214,0.3681986033916473,293.2354431152344,297.1499938964844,293.1499938964844,0.0031512083951383,-1195.4033203125,295.3882751464844,0.4951167106628418,0.050000000745058,0.2317601591348648,291.1176147460937,291.1499938964844,263.1499938964844,261.522705078125,280.8072814941406,293.4886779785156,291.11651611328125,1.0,0.2343531996011734,0.7547981142997742,0.7547981142997742,1.0,1.0,-1.0008350610733032,0.4186091721057892,0.5822259187698364,0.1676956564188003,0.0,0.0,0.4913746416568756,44.06758499145508,55.0,-13.767741203308104,-10372.8720703125,131.93301391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,307.2593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.171875,18000.0,0.0,0.0,0.2307334989309311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342296123504638,0.4720574915409088,-0.0378279015421867,0.0,0.0002341651706956,0.0,0.0,26.132244110107425,0.0,0.0,0.0,0.3549455106258392,4.0,0.0,1.0
667620,293.0999755859375,297.1499938964844,293.1499938964844,0.0939490124583244,-2179.716796875,304.1441345214844,0.7299686670303345,0.1526287198066711,0.1383256465196609,294.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.491247683763504,0.050000000745058,0.0489265285432338,293.04266357421875,297.1499938964844,293.1499938964844,0.027344461530447,-792.4180908203125,304.1400146484375,0.5589073300361633,0.0710000321269035,0.0502898059785366,293.14288330078125,297.1499938964844,293.1499938964844,0.30832439661026,-5929.84228515625,304.12188720703125,0.9990000128746032,0.4376956820487976,0.3769573271274566,293.23199462890625,297.1499938964844,293.1499938964844,0.0031417834106832,-1192.25927734375,295.3623046875,0.491247683763504,0.050000000745058,0.2320863902568817,291.1090087890625,291.1499938964844,263.1499938964844,261.5274658203125,280.82965087890625,293.5339050292969,291.10809326171875,1.0,0.2387593984603881,0.7545434236526489,0.7545434236526489,1.0,1.0,-1.01597797870636,0.4250780045986175,0.5908998847007751,0.1712770909070968,0.0,0.0,0.4974389970302582,45.99411010742188,43.0,-11.9207181930542,-10501.333984375,139.019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9091186523437,307.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.03125,18000.0,0.0,0.0,0.2321778833866119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443150520324707,0.4811329245567322,-0.0379823893308639,0.0,0.0002356310433242,0.0,0.0,26.97071647644043,0.0,0.0,0.0,0.3578064739704132,4.0,0.0,1.0
667680,293.0999755859375,297.1499938964844,293.1499938964844,0.0939490124583244,-2179.716796875,304.1441345214844,0.7299686670303345,0.1526287198066711,0.1383256465196609,294.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.491247683763504,0.050000000745058,0.0489265285432338,293.04266357421875,297.1499938964844,293.1499938964844,0.027344461530447,-792.4180908203125,304.1400146484375,0.5589073300361633,0.0710000321269035,0.0502898059785366,293.14288330078125,297.1499938964844,293.1499938964844,0.30832439661026,-5929.84228515625,304.12188720703125,0.9990000128746032,0.4376956820487976,0.3769573271274566,293.23199462890625,297.1499938964844,293.1499938964844,0.0031417834106832,-1192.25927734375,295.3623046875,0.491247683763504,0.050000000745058,0.2320863902568817,291.1090087890625,291.1499938964844,263.1499938964844,261.5274658203125,280.82965087890625,293.5339050292969,291.10809326171875,1.0,0.2387593984603881,0.7545434236526489,0.7545434236526489,1.0,1.0,-1.01597797870636,0.4250780045986175,0.5908998847007751,0.1712770909070968,0.0,0.0,0.4974389970302582,45.99411010742188,43.0,-11.9207181930542,-10501.333984375,139.019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9091186523437,307.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.03125,18000.0,0.0,0.0,0.2321778833866119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443150520324707,0.4811329245567322,-0.0379823893308639,0.0,0.0002356310433242,0.0,0.0,26.97071647644043,0.0,0.0,0.0,0.3578064739704132,4.0,0.0,1.0
667740,293.0990295410156,297.1499938964844,293.1499938964844,0.0949844047427177,-2198.87060546875,304.1443786621094,0.7337729930877686,0.1540869325399398,0.1396003514528274,294.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.4925095736980438,0.050000000745058,0.0489036291837692,293.0414428710937,297.1499938964844,293.1499938964844,0.0298906378448009,-825.3951416015625,304.1389465332031,0.5699610710144043,0.0739679634571075,0.0523382388055324,293.1492004394531,297.1499938964844,293.1499938964844,0.3059718012809753,-5888.36376953125,304.13580322265625,0.9990000128746032,0.4365653097629547,0.3740698397159576,293.2286682128906,297.1499938964844,293.1499938964844,0.0031269891187548,-1186.4605712890625,295.34588623046875,0.4925095736980438,0.050000000745058,0.2319777607917785,291.11309814453125,291.1499938964844,263.1499938964844,261.5321350097656,280.84649658203125,293.5604553222656,291.1159973144531,1.0,0.2374604046344757,0.7542887330055237,0.7542887330055237,1.0,1.0,-1.0163509845733645,0.4251545369625091,0.5911964178085327,0.1714684218168258,0.0,0.0,0.5024643540382385,45.42219161987305,31.0,13.510950088500977,-10552.31640625,138.12457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8352355957031,307.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.291015625,18000.0,0.0,0.0,0.2340309917926788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524719417095184,0.490634560585022,-0.0381626263260841,0.0,0.0002375117037445,0.0,0.0,27.88943290710449,0.0,0.0,0.0,0.3608528077602386,4.0,0.0,1.0
667800,293.0990295410156,297.1499938964844,293.1499938964844,0.0949844047427177,-2198.87060546875,304.1443786621094,0.7337729930877686,0.1540869325399398,0.1396003514528274,294.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.4925095736980438,0.050000000745058,0.0489036291837692,293.0414428710937,297.1499938964844,293.1499938964844,0.0298906378448009,-825.3951416015625,304.1389465332031,0.5699610710144043,0.0739679634571075,0.0523382388055324,293.1492004394531,297.1499938964844,293.1499938964844,0.3059718012809753,-5888.36376953125,304.13580322265625,0.9990000128746032,0.4365653097629547,0.3740698397159576,293.2286682128906,297.1499938964844,293.1499938964844,0.0031269891187548,-1186.4605712890625,295.34588623046875,0.4925095736980438,0.050000000745058,0.2319777607917785,291.11309814453125,291.1499938964844,263.1499938964844,261.5321350097656,280.84649658203125,293.5604553222656,291.1159973144531,1.0,0.2374604046344757,0.7542887330055237,0.7542887330055237,1.0,1.0,-1.0163509845733645,0.4251545369625091,0.5911964178085327,0.1714684218168258,0.0,0.0,0.5024643540382385,45.42219161987305,31.0,13.510950088500977,-10552.31640625,138.12457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8352355957031,307.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.291015625,18000.0,0.0,0.0,0.2340309917926788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524719417095184,0.490634560585022,-0.0381626263260841,0.0,0.0002375117037445,0.0,0.0,27.88943290710449,0.0,0.0,0.0,0.3608528077602386,4.0,0.0,1.0
667860,293.0979309082031,297.1499938964844,293.1499938964844,0.0957850366830825,-2213.230224609375,304.1449279785156,0.7443175911903381,0.15560182929039,0.1408467143774032,294.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.4986334443092346,0.050000000745058,0.048798631876707,293.0400695800781,297.1499938964844,293.1499938964844,0.0319985598325729,-853.8871459960938,304.1390686035156,0.5872675180435181,0.0769932568073272,0.0543647482991218,293.1385803222656,297.1499938964844,293.1499938964844,0.2925740778446197,-5673.21875,304.1630554199219,0.9990000128746032,0.4387027621269226,0.360514223575592,293.2251281738281,297.1499938964844,293.1499938964844,0.0031040571630001,-1176.4876708984375,295.3492431640625,0.4986334443092346,0.050000000745058,0.2314797043800354,291.1439819335937,291.1499938964844,263.1499938964844,261.5367431640625,280.837890625,293.5337219238281,291.14813232421875,1.0,0.2317217737436294,0.7540169358253479,0.7540169358253479,1.0,1.0,-1.0032895803451538,0.4194319546222687,0.5838576555252075,0.1685212105512619,0.0,0.0,0.5013106465339661,42.60832214355469,34.0,38.29803466796875,-10485.0302734375,130.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7945861816406,307.2729797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.68359375,18000.0,0.0,0.0,0.2357962131500244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.453926146030426,0.4921691417694092,-0.0382430143654346,0.0,0.0002393031754763,0.0,0.0,28.103240966796875,0.0,0.0,0.0,0.3615131974220276,4.0,0.0,1.0
667920,293.0979309082031,297.1499938964844,293.1499938964844,0.0957850366830825,-2213.230224609375,304.1449279785156,0.7443175911903381,0.15560182929039,0.1408467143774032,294.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.4986334443092346,0.050000000745058,0.048798631876707,293.0400695800781,297.1499938964844,293.1499938964844,0.0319985598325729,-853.8871459960938,304.1390686035156,0.5872675180435181,0.0769932568073272,0.0543647482991218,293.1385803222656,297.1499938964844,293.1499938964844,0.2925740778446197,-5673.21875,304.1630554199219,0.9990000128746032,0.4387027621269226,0.360514223575592,293.2251281738281,297.1499938964844,293.1499938964844,0.0031040571630001,-1176.4876708984375,295.3492431640625,0.4986334443092346,0.050000000745058,0.2314797043800354,291.1439819335937,291.1499938964844,263.1499938964844,261.5367431640625,280.837890625,293.5337219238281,291.14813232421875,1.0,0.2317217737436294,0.7540169358253479,0.7540169358253479,1.0,1.0,-1.0032895803451538,0.4194319546222687,0.5838576555252075,0.1685212105512619,0.0,0.0,0.5013106465339661,42.60832214355469,34.0,38.29803466796875,-10485.0302734375,130.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7945861816406,307.2729797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.68359375,18000.0,0.0,0.0,0.2357962131500244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.453926146030426,0.4921691417694092,-0.0382430143654346,0.0,0.0002393031754763,0.0,0.0,28.103240966796875,0.0,0.0,0.0,0.3615131974220276,4.0,0.0,1.0
667980,293.0968017578125,297.1499938964844,293.1499938964844,0.0967002883553505,-2229.87060546875,304.14508056640625,0.7527821063995361,0.1571484208106994,0.1421639174222946,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5030916929244995,0.050000000745058,0.0487288385629653,293.03875732421875,297.1499938964844,293.1499938964844,0.0343989543616771,-884.8943481445312,304.1387023925781,0.601625919342041,0.0800439268350601,0.0564437098801136,293.1180725097656,297.1499938964844,293.1499938964844,0.2829556763172149,-5521.25537109375,304.1742248535156,0.9990000128746032,0.4431503415107727,0.3512121737003326,293.2212829589844,297.1499938964844,293.1499938964844,0.0030841189436614,-1167.9896240234375,295.3509216308594,0.5030916929244995,0.050000000745058,0.2311486303806305,291.16912841796875,291.1499938964844,263.1499938964844,261.541259765625,280.8161926269531,293.4859313964844,291.17010498046875,1.0,0.2284877747297287,0.7537451982498169,0.7537451982498169,1.0,1.0,-0.9957148432731628,0.4160756170749664,0.579639196395874,0.1668772548437118,0.0,0.0,0.4967649579048157,40.75291061401367,37.0,26.005535125732425,-10408.982421875,125.0648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8150329589844,307.26190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.109375,18000.0,0.0,0.0,0.2369903773069381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478538334369659,0.486021876335144,-0.0381680391728878,0.0,0.0002405151026323,0.0,0.0,27.55430030822754,0.0,0.0,0.0,0.3597013056278229,4.0,0.0,1.0
668040,293.0968017578125,297.1499938964844,293.1499938964844,0.0967002883553505,-2229.87060546875,304.14508056640625,0.7527821063995361,0.1571484208106994,0.1421639174222946,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5030916929244995,0.050000000745058,0.0487288385629653,293.03875732421875,297.1499938964844,293.1499938964844,0.0343989543616771,-884.8943481445312,304.1387023925781,0.601625919342041,0.0800439268350601,0.0564437098801136,293.1180725097656,297.1499938964844,293.1499938964844,0.2829556763172149,-5521.25537109375,304.1742248535156,0.9990000128746032,0.4431503415107727,0.3512121737003326,293.2212829589844,297.1499938964844,293.1499938964844,0.0030841189436614,-1167.9896240234375,295.3509216308594,0.5030916929244995,0.050000000745058,0.2311486303806305,291.16912841796875,291.1499938964844,263.1499938964844,261.541259765625,280.8161926269531,293.4859313964844,291.17010498046875,1.0,0.2284877747297287,0.7537451982498169,0.7537451982498169,1.0,1.0,-0.9957148432731628,0.4160756170749664,0.579639196395874,0.1668772548437118,0.0,0.0,0.4967649579048157,40.75291061401367,37.0,26.005535125732425,-10408.982421875,125.0648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8150329589844,307.26190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.109375,18000.0,0.0,0.0,0.2369903773069381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478538334369659,0.486021876335144,-0.0381680391728878,0.0,0.0002405151026323,0.0,0.0,27.55430030822754,0.0,0.0,0.0,0.3597013056278229,4.0,0.0,1.0
668100,293.0962219238281,297.1499938964844,293.1499938964844,0.0972628146409988,-2240.30908203125,304.1449279785156,0.7559001445770264,0.1579350531101226,0.1428456306457519,294.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.504477322101593,0.050000000745058,0.0487082749605178,293.03814697265625,297.1499938964844,293.1499938964844,0.0356756262481212,-901.304931640625,304.138427734375,0.6074452996253967,0.0815769210457801,0.0574976094067096,293.1087646484375,297.1499938964844,293.1499938964844,0.2801121175289154,-5477.14111328125,304.1749572753906,0.9990000128746032,0.4453823864459991,0.3484248220920563,293.2192077636719,297.1499938964844,293.1499938964844,0.0030772387981414,-1165.3553466796875,295.34539794921875,0.504477322101593,0.050000000745058,0.2310510724782943,291.17095947265625,291.1499938964844,263.1499938964844,261.5434875488281,280.80889892578125,293.468994140625,291.1709289550781,1.0,0.2275904715061187,0.753609299659729,0.753609299659729,1.0,1.0,-0.9943098425865172,0.4154101610183716,0.5788996815681458,0.1666491627693176,0.0,0.0,0.4951617419719696,40.21770477294922,37.0,13.849087715148926,-10387.8798828125,123.8253936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84228515625,307.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.0546875,18000.0,0.0,0.0,0.2373614907264709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448372423648834,0.4829473495483398,-0.0381100922822952,0.0,0.0002408917498541,0.0,0.0,27.2574405670166,0.0,0.0,0.0,0.3587270975112915,4.0,0.0,1.0
668160,293.0956420898437,297.1499938964844,293.1499938964844,0.0978593230247497,-2251.4091796875,304.144775390625,0.7583999037742615,0.1587319672107696,0.1435434967279434,294.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5053952932357788,0.050000000745058,0.048694934695959,293.0375061035156,297.1499938964844,293.1499938964844,0.0369833745062351,-918.039306640625,304.1381530761719,0.6125301122665405,0.0831170678138732,0.0585616081953048,293.10064697265625,297.1499938964844,293.1499938964844,0.2782283723354339,-5448.478515625,304.173828125,0.9990000128746032,0.4474977850914001,0.3466052711009979,293.217041015625,297.1499938964844,293.1499938964844,0.0030718566849827,-1163.3856201171875,295.338623046875,0.5053952932357788,0.050000000745058,0.2309878021478653,291.1700744628906,291.1499938964844,263.1499938964844,261.5456848144531,280.80377197265625,293.4571838378906,291.169677734375,1.0,0.2271162867546081,0.753585696220398,0.753585696220398,1.0,1.0,-0.9941478967666626,0.4152904152870178,0.5788574814796448,0.16673444211483,0.0,0.0,0.4939033985137939,39.88054275512695,40.0,5.005522727966309,-10380.0234375,123.21690368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8757019042969,307.2707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18038.94140625,18000.0,0.0,0.0,0.2376097589731216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4424929022789001,0.4805530309677124,-0.0380601361393928,0.0,0.0002411437017144,0.0,0.0,27.02186584472656,0.0,0.0,0.0,0.3579391837120056,4.0,0.0,1.0
668220,293.0944519042969,297.1499938964844,293.1499938964844,0.0991237461566925,-2274.962158203125,304.1444091796875,0.7616739869117737,0.1603491306304931,0.1449806541204452,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5059473514556885,0.050000000745058,0.0486870035529136,293.0362854003906,297.1499938964844,293.1499938964844,0.0396670922636985,-952.2237548828124,304.1376342773437,0.620532751083374,0.0862125307321548,0.0607159063220024,293.088623046875,297.1499938964844,293.1499938964844,0.2769834399223327,-5431.4736328125,304.1678771972656,0.9990000128746032,0.4511967003345489,0.3455212116241455,293.2126159667969,297.1499938964844,293.1499938964844,0.0030638640746474,-1160.65673828125,295.3236999511719,0.5059473514556885,0.050000000745058,0.2309501767158508,291.16424560546875,291.1499938964844,263.1499938964844,261.550048828125,280.8002624511719,293.4473571777344,291.1632080078125,1.0,0.2272805571556091,0.7535385489463806,0.7535385489463806,1.0,1.0,-0.9971013069152832,0.4164606928825378,0.5806406736373901,0.1676782965660095,0.0,0.0,0.4923393130302429,39.72047424316406,43.0,-6.8708672523498535,-10393.1708984375,123.644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478759765625,307.2946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.501953125,18000.0,0.0,0.0,0.2378402054309845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4392913281917572,0.4772788286209106,-0.0379875004291534,0.0,0.000241377565544,0.0,0.0,26.69671058654785,0.0,0.0,0.0,0.3568457663059234,4.0,0.0,1.0
668280,293.0944519042969,297.1499938964844,293.1499938964844,0.0991237461566925,-2274.962158203125,304.1444091796875,0.7616739869117737,0.1603491306304931,0.1449806541204452,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5059473514556885,0.050000000745058,0.0486870035529136,293.0362854003906,297.1499938964844,293.1499938964844,0.0396670922636985,-952.2237548828124,304.1376342773437,0.620532751083374,0.0862125307321548,0.0607159063220024,293.088623046875,297.1499938964844,293.1499938964844,0.2769834399223327,-5431.4736328125,304.1678771972656,0.9990000128746032,0.4511967003345489,0.3455212116241455,293.2126159667969,297.1499938964844,293.1499938964844,0.0030638640746474,-1160.65673828125,295.3236999511719,0.5059473514556885,0.050000000745058,0.2309501767158508,291.16424560546875,291.1499938964844,263.1499938964844,261.550048828125,280.8002624511719,293.4473571777344,291.1632080078125,1.0,0.2272805571556091,0.7535385489463806,0.7535385489463806,1.0,1.0,-0.9971013069152832,0.4164606928825378,0.5806406736373901,0.1676782965660095,0.0,0.0,0.4923393130302429,39.72047424316406,43.0,-6.8708672523498535,-10393.1708984375,123.644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478759765625,307.2946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.501953125,18000.0,0.0,0.0,0.2378402054309845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4392913281917572,0.4772788286209106,-0.0379875004291534,0.0,0.000241377565544,0.0,0.0,26.69671058654785,0.0,0.0,0.0,0.3568457663059234,4.0,0.0,1.0
668340,293.0933532714844,297.1499938964844,293.1499938964844,0.1004619225859642,-2299.883544921875,304.14404296875,0.7629092335700989,0.161981463432312,0.1464558243751526,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5050276517868042,0.050000000745058,0.0487001985311508,293.03521728515625,297.1499938964844,293.1499938964844,0.0424102209508419,-987.107421875,304.1371765136719,0.6264365315437317,0.0893116518855094,0.0628919526934623,293.0823669433594,297.1499938964844,293.1499938964844,0.2786489129066467,-5460.58544921875,304.1590881347656,0.9990000128746032,0.4540312886238098,0.3473310172557831,293.2082214355469,297.1499938964844,293.1499938964844,0.0030588582158088,-1159.228271484375,295.3072204589844,0.5050276517868042,0.050000000745058,0.231012761592865,291.154052734375,291.1499938964844,263.1499938964844,261.5542907714844,280.8039245605469,293.4528503417969,291.1526794433594,1.0,0.2286987602710724,0.7534913420677185,0.7534913420677185,1.0,1.0,-1.003745675086975,0.4192278087139129,0.5845178961753845,0.169467881321907,0.0,0.0,0.4924532771110534,40.1396484375,46.0,-13.599627494812012,-10440.7080078125,125.94123840332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107727050781,307.3212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9453125,18000.0,0.0,0.0,0.2378876656293869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385263323783874,0.4764834940433502,-0.0379571467638015,0.0,0.0002414257323835,0.0,0.0,26.603012084960938,0.0,0.0,0.0,0.3565371036529541,4.0,0.0,1.0
668400,293.0933532714844,297.1499938964844,293.1499938964844,0.1004619225859642,-2299.883544921875,304.14404296875,0.7629092335700989,0.161981463432312,0.1464558243751526,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5050276517868042,0.050000000745058,0.0487001985311508,293.03521728515625,297.1499938964844,293.1499938964844,0.0424102209508419,-987.107421875,304.1371765136719,0.6264365315437317,0.0893116518855094,0.0628919526934623,293.0823669433594,297.1499938964844,293.1499938964844,0.2786489129066467,-5460.58544921875,304.1590881347656,0.9990000128746032,0.4540312886238098,0.3473310172557831,293.2082214355469,297.1499938964844,293.1499938964844,0.0030588582158088,-1159.228271484375,295.3072204589844,0.5050276517868042,0.050000000745058,0.231012761592865,291.154052734375,291.1499938964844,263.1499938964844,261.5542907714844,280.8039245605469,293.4528503417969,291.1526794433594,1.0,0.2286987602710724,0.7534913420677185,0.7534913420677185,1.0,1.0,-1.003745675086975,0.4192278087139129,0.5845178961753845,0.169467881321907,0.0,0.0,0.4924532771110534,40.1396484375,46.0,-13.599627494812012,-10440.7080078125,125.94123840332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107727050781,307.3212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9453125,18000.0,0.0,0.0,0.2378876656293869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385263323783874,0.4764834940433502,-0.0379571467638015,0.0,0.0002414257323835,0.0,0.0,26.603012084960938,0.0,0.0,0.0,0.3565371036529541,4.0,0.0,1.0
668460,293.0924072265625,297.1499938964844,293.1499938964844,0.1018352434039115,-2325.39697265625,304.14373779296875,0.762455403804779,0.1636111289262771,0.1479490399360656,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5029478669166565,0.050000000745058,0.0487309098243713,293.03436279296875,297.1499938964844,293.1499938964844,0.0451666340231895,-1022.240966796875,304.1368713378906,0.630790650844574,0.0923939049243927,0.065072625875473,293.08154296875,297.1499938964844,293.1499938964844,0.2827066481113434,-5527.048828125,304.1492919921875,0.9990000128746032,0.4559195041656494,0.3515036106109619,293.2040405273437,297.1499938964844,293.1499938964844,0.0030559177976101,-1158.635986328125,295.2906188964844,0.5029478669166565,0.050000000745058,0.2311584502458572,291.14227294921875,291.1499938964844,263.1499938964844,261.55841064453125,280.8133850097656,293.4704284667969,291.1408386230469,1.0,0.2311355918645858,0.7533057332038879,0.7533057332038879,1.0,1.0,-1.0133742094039917,0.4232809841632843,0.5900932550430298,0.1719025671482086,0.0,0.0,0.4942690134048462,41.03852462768555,49.0,-16.15787696838379,-10517.11328125,129.8158416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497131347656,307.3428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.109375,18000.0,0.0,0.0,0.2379689067602157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404506385326385,0.4784266352653503,-0.0379760153591632,0.0,0.0002415081835351,0.0,0.0,26.76626968383789,0.0,0.0,0.0,0.3570986688137054,4.0,0.0,1.0
668520,293.0924072265625,297.1499938964844,293.1499938964844,0.1018352434039115,-2325.39697265625,304.14373779296875,0.762455403804779,0.1636111289262771,0.1479490399360656,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5029478669166565,0.050000000745058,0.0487309098243713,293.03436279296875,297.1499938964844,293.1499938964844,0.0451666340231895,-1022.240966796875,304.1368713378906,0.630790650844574,0.0923939049243927,0.065072625875473,293.08154296875,297.1499938964844,293.1499938964844,0.2827066481113434,-5527.048828125,304.1492919921875,0.9990000128746032,0.4559195041656494,0.3515036106109619,293.2040405273437,297.1499938964844,293.1499938964844,0.0030559177976101,-1158.635986328125,295.2906188964844,0.5029478669166565,0.050000000745058,0.2311584502458572,291.14227294921875,291.1499938964844,263.1499938964844,261.55841064453125,280.8133850097656,293.4704284667969,291.1408386230469,1.0,0.2311355918645858,0.7533057332038879,0.7533057332038879,1.0,1.0,-1.0133742094039917,0.4232809841632843,0.5900932550430298,0.1719025671482086,0.0,0.0,0.4942690134048462,41.03852462768555,49.0,-16.15787696838379,-10517.11328125,129.8158416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497131347656,307.3428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.109375,18000.0,0.0,0.0,0.2379689067602157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404506385326385,0.4784266352653503,-0.0379760153591632,0.0,0.0002415081835351,0.0,0.0,26.76626968383789,0.0,0.0,0.0,0.3570986688137054,4.0,0.0,1.0
668580,293.0916442871094,297.1499938964844,293.1499938964844,0.1032182946801185,-2351.007080078125,304.1435241699219,0.7606600522994995,0.1652241647243499,0.1494442522525787,294.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5000038146972656,0.050000000745058,0.04877645149827,293.0337829589844,297.1499938964844,293.1499938964844,0.0479017570614814,-1057.291259765625,304.1366882324219,0.6338874101638794,0.0954420045018196,0.0672431588172912,293.0856018066406,297.1499938964844,293.1499938964844,0.2887416481971741,-5623.81494140625,304.1394958496094,0.9990000128746032,0.4568399786949157,0.357600063085556,293.2001647949219,297.1499938964844,293.1499938964844,0.0030543820466846,-1158.572509765625,295.2745361328125,0.5000038146972656,0.050000000745058,0.2313744723796844,291.13037109375,291.1499938964844,263.1499938964844,261.5624694824219,280.82684326171875,293.497802734375,291.1290283203125,1.0,0.2343989312648773,0.7531201243400574,0.7531201243400574,1.0,1.0,-1.0254043340682983,0.4283957481384277,0.5970086455345154,0.1748560518026352,0.0,0.0,0.4976849257946014,42.34260177612305,52.0,-16.5184268951416,-10616.2919921875,135.0590057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0560913085937,307.3531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.802734375,18000.0,0.0,0.0,0.2382831126451492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444959431886673,0.483003705739975,-0.0380442887544631,0.0,0.0002418270596535,0.0,0.0,27.181943893432617,0.0,0.0,0.0,0.3585117161273956,4.0,0.0,1.0
