time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668640,293.0916442871094,297.1499938964844,293.1499938964844,0.1032182946801185,-2351.007080078125,304.1435241699219,0.7606600522994995,0.1652241647243499,0.1494442522525787,294.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5000038146972656,0.050000000745058,0.04877645149827,293.0337829589844,297.1499938964844,293.1499938964844,0.0479017570614814,-1057.291259765625,304.1366882324219,0.6338874101638794,0.0954420045018196,0.0672431588172912,293.0856018066406,297.1499938964844,293.1499938964844,0.2887416481971741,-5623.81494140625,304.1394958496094,0.9990000128746032,0.4568399786949157,0.357600063085556,293.2001647949219,297.1499938964844,293.1499938964844,0.0030543820466846,-1158.572509765625,295.2745361328125,0.5000038146972656,0.050000000745058,0.2313744723796844,291.13037109375,291.1499938964844,263.1499938964844,261.5624694824219,280.82684326171875,293.497802734375,291.1290283203125,1.0,0.2343989312648773,0.7531201243400574,0.7531201243400574,1.0,1.0,-1.0254043340682983,0.4283957481384277,0.5970086455345154,0.1748560518026352,0.0,0.0,0.4976849257946014,42.34260177612305,52.0,-16.5184268951416,-10616.2919921875,135.0590057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0560913085937,307.3531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.802734375,18000.0,0.0,0.0,0.2382831126451492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444959431886673,0.483003705739975,-0.0380442887544631,0.0,0.0002418270596535,0.0,0.0,27.181943893432617,0.0,0.0,0.0,0.3585117161273956,4.0,0.0,1.0
668700,293.0913391113281,297.1499938964844,293.1499938964844,0.1039082929491996,-2363.75048828125,304.1434631347656,0.7593657970428467,0.1660213470458984,0.1501888036727905,294.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.4982916116714477,0.050000000745058,0.0488040708005428,293.0335998535156,297.1499938964844,293.1499938964844,0.0492537282407283,-1074.710205078125,304.1366577148437,0.6350370645523071,0.0969491377472877,0.0683209598064422,293.0892333984375,297.1499938964844,293.1499938964844,0.2923865914344787,-5681.6259765625,304.1347961425781,0.9990000128746032,0.4569422304630279,0.3612468838691711,293.1983337402344,297.1499938964844,293.1499938964844,0.0030540160369127,-1158.683349609375,295.26678466796875,0.4982916116714477,0.050000000745058,0.2315054982900619,291.1246032714844,291.1499938964844,263.1499938964844,261.5644226074219,280.8348083496094,293.51470947265625,291.1233215332031,1.0,0.2362873405218124,0.7530273199081421,0.7530273199081421,1.0,1.0,-1.0321587324142456,0.431283950805664,0.6008747816085815,0.1764891445636749,0.0,0.0,0.4999575316905975,43.12678527832031,52.0,-16.196060180664062,-10672.9091796875,138.13963317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0459899902344,307.3531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17952.830078125,18000.0,0.0,0.0,0.2385811805725097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.448150634765625,0.4862473309040069,-0.0380967147648334,0.0,0.0002421295648673,0.0,0.0,27.483875274658203,0.0,0.0,0.0,0.3595311939716339,4.0,0.0,1.0
668760,293.0910949707031,297.1499938964844,293.1499938964844,0.1045947819948196,-2376.4052734375,304.1434020996094,0.7578617334365845,0.1668112874031067,0.1509298831224441,294.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.4964581131935119,0.050000000745058,0.0488345697522163,293.03350830078125,297.1499938964844,293.1499938964844,0.0505921058356761,-1092.02294921875,304.1366577148437,0.6359575390815735,0.0984435603022575,0.0693923011422157,293.09381103515625,297.1499938964844,293.1499938964844,0.2963911890983581,-5744.7353515625,304.1302795410156,0.9990000128746032,0.4568131566047668,0.3652316629886627,293.1966247558594,297.1499938964844,293.1499938964844,0.0030538712162524,-1158.8662109375,295.25927734375,0.4964581131935119,0.050000000745058,0.231650173664093,291.1191101074219,291.1499938964844,263.1499938964844,261.5663757324219,280.8437194824219,293.5335388183594,291.1178894042969,1.0,0.2383206635713577,0.7528762221336365,0.7528762221336365,1.0,1.0,-1.039326786994934,0.4343517422676086,0.6049750447273254,0.1782003790140152,0.0,0.0,0.5025709271430969,43.98932647705078,55.0,-15.575428009033203,-10733.3701171875,141.49984741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,307.3495788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17943.10546875,18000.0,0.0,0.0,0.2389963120222091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519326984882355,0.4900937676429748,-0.0381610915064811,0.0,0.000242550871917,0.0,0.0,27.847354888916016,0.0,0.0,0.0,0.3607516288757324,4.0,0.0,1.0
668820,293.0907897949219,297.1499938964844,293.1499938964844,0.1059514954686164,-2401.341796875,304.1433410644531,0.7543593645095825,0.1683675646781921,0.1523987799882888,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.4925092458724975,0.050000000745058,0.0489034093916416,293.03350830078125,297.1499938964844,293.1499938964844,0.0532212480902671,-1126.248046875,304.13671875,0.6372045278549194,0.1013908684253692,0.0715124607086181,293.10546875,297.1499938964844,293.1499938964844,0.3053379654884338,-5884.45849609375,304.1219787597656,0.9990000128746032,0.4558778703212738,0.3740687370300293,293.19342041015625,297.1499938964844,293.1499938964844,0.0030541138257831,-1159.384521484375,295.2452392578125,0.4925092458724975,0.050000000745058,0.231976717710495,291.10919189453125,291.1499938964844,263.1499938964844,261.5702209472656,280.8636779785156,293.5767822265625,291.1081848144531,1.0,0.2427593320608139,0.75257408618927,0.75257408618927,1.0,1.0,-1.0547153949737549,0.4409682154655456,0.6137471199035645,0.1818350702524185,0.0,0.0,0.5086991190910339,45.92704391479492,58.0,-13.744114875793455,-10863.953125,149.00062561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642944335937,307.33184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.90234375,18000.0,0.0,0.0,0.2402337789535522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611364603042602,0.4994609951972961,-0.038324549794197,0.0,0.000243806745857,0.0,0.0,28.75364112854004,0.0,0.0,0.0,0.3637644350528717,4.0,0.0,1.0
668880,293.0907897949219,297.1499938964844,293.1499938964844,0.1059514954686164,-2401.341796875,304.1433410644531,0.7543593645095825,0.1683675646781921,0.1523987799882888,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.4925092458724975,0.050000000745058,0.0489034093916416,293.03350830078125,297.1499938964844,293.1499938964844,0.0532212480902671,-1126.248046875,304.13671875,0.6372045278549194,0.1013908684253692,0.0715124607086181,293.10546875,297.1499938964844,293.1499938964844,0.3053379654884338,-5884.45849609375,304.1219787597656,0.9990000128746032,0.4558778703212738,0.3740687370300293,293.19342041015625,297.1499938964844,293.1499938964844,0.0030541138257831,-1159.384521484375,295.2452392578125,0.4925092458724975,0.050000000745058,0.231976717710495,291.10919189453125,291.1499938964844,263.1499938964844,261.5702209472656,280.8636779785156,293.5767822265625,291.1081848144531,1.0,0.2427593320608139,0.75257408618927,0.75257408618927,1.0,1.0,-1.0547153949737549,0.4409682154655456,0.6137471199035645,0.1818350702524185,0.0,0.0,0.5086991190910339,45.92704391479492,58.0,-13.744114875793455,-10863.953125,149.00062561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642944335937,307.33184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.90234375,18000.0,0.0,0.0,0.2402337789535522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611364603042602,0.4994609951972961,-0.038324549794197,0.0,0.000243806745857,0.0,0.0,28.75364112854004,0.0,0.0,0.0,0.3637644350528717,4.0,0.0,1.0
668940,293.0906677246094,297.1499938964844,293.1499938964844,0.1072824150323867,-2425.709228515625,304.1433410644531,0.7504071593284607,0.1698919534683227,0.153847649693489,294.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016845703125,0.488282561302185,0.050000000745058,0.048981349915266,293.0338134765625,297.1499938964844,293.1499938964844,0.055781852453947,-1159.884033203125,304.1368713378906,0.6378169655799866,0.104285828769207,0.0736006125807762,293.1199035644531,297.1499938964844,293.1499938964844,0.3153106570243835,-6038.46630859375,304.11474609375,0.9990000128746032,0.4540837407112121,0.3838279545307159,293.19049072265625,297.1499938964844,293.1499938964844,0.0030549860093742,-1160.07080078125,295.23260498046875,0.488282561302185,0.050000000745058,0.2323464304208755,291.1008605957031,291.1499938964844,263.1499938964844,261.57391357421875,280.8861999511719,293.6268920898437,291.1000671386719,1.0,0.2475941628217697,0.7522719502449036,0.7522719502449036,1.0,1.0,-1.0712110996246338,0.4481018185615539,0.6231092810630798,0.1856855899095535,0.0,0.0,0.5158317685127258,48.1108512878418,61.0,-11.489337921142578,-11004.5322265625,157.4427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729858398437,307.30181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17908.396484375,18000.0,0.0,0.0,0.2420674264430999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722744822502136,0.5108057856559753,-0.038531307131052,0.0,0.0002456676447764,0.0,0.0,29.88737297058105,0.0,0.0,0.0,0.3674768507480621,4.0,0.0,1.0
669000,293.0906677246094,297.1499938964844,293.1499938964844,0.1072824150323867,-2425.709228515625,304.1433410644531,0.7504071593284607,0.1698919534683227,0.153847649693489,294.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016845703125,0.488282561302185,0.050000000745058,0.048981349915266,293.0338134765625,297.1499938964844,293.1499938964844,0.055781852453947,-1159.884033203125,304.1368713378906,0.6378169655799866,0.104285828769207,0.0736006125807762,293.1199035644531,297.1499938964844,293.1499938964844,0.3153106570243835,-6038.46630859375,304.11474609375,0.9990000128746032,0.4540837407112121,0.3838279545307159,293.19049072265625,297.1499938964844,293.1499938964844,0.0030549860093742,-1160.07080078125,295.23260498046875,0.488282561302185,0.050000000745058,0.2323464304208755,291.1008605957031,291.1499938964844,263.1499938964844,261.57391357421875,280.8861999511719,293.6268920898437,291.1000671386719,1.0,0.2475941628217697,0.7522719502449036,0.7522719502449036,1.0,1.0,-1.0712110996246338,0.4481018185615539,0.6231092810630798,0.1856855899095535,0.0,0.0,0.5158317685127258,48.1108512878418,61.0,-11.489337921142578,-11004.5322265625,157.4427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729858398437,307.30181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17908.396484375,18000.0,0.0,0.0,0.2420674264430999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722744822502136,0.5108057856559753,-0.038531307131052,0.0,0.0002456676447764,0.0,0.0,29.88737297058105,0.0,0.0,0.0,0.3674768507480621,4.0,0.0,1.0
669060,293.0906982421875,297.1499938964844,293.1499938964844,0.1085843965411186,-2449.45458984375,304.1434020996094,0.7462733387947083,0.1713868975639343,0.1552755832672119,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4838720858097076,0.050000000745058,0.049066063016653,293.0297241210937,297.1499938964844,293.1499938964844,0.0586926490068435,-1198.57177734375,304.1363525390625,0.6389950513839722,0.1080363467335701,0.07602159678936,293.1395568847656,297.1499938964844,293.1499938964844,0.3259724974632263,-6201.30517578125,304.1087646484375,0.9990000128746032,0.4508805274963379,0.3941613733768463,293.1877136230469,297.1499938964844,293.1499938964844,0.0030565024353563,-1160.924560546875,295.2217102050781,0.4838720858097076,0.050000000745058,0.2327482849359512,291.09429931640625,291.1499938964844,263.1499938964844,261.5774841308594,280.9114990234375,293.68365478515625,291.0936889648437,1.0,0.2527305483818054,0.7518789172172546,0.7518789172172546,1.0,1.0,-1.088817119598389,0.4557469487190246,0.6330701112747192,0.1897332370281219,0.0,0.0,0.5237149000167847,50.482330322265625,49.0,-9.19931983947754,-11153.7265625,166.77337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760498046875,307.2619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17893.908203125,18000.0,0.0,0.0,0.2445208579301834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850214719772339,0.5237990617752075,-0.0387775637209415,0.0,0.0002481575938872,0.0,0.0,31.23273468017578,0.0,0.0,0.0,0.3718047142028808,4.0,0.0,1.0
669120,293.0906982421875,297.1499938964844,293.1499938964844,0.1085843965411186,-2449.45458984375,304.1434020996094,0.7462733387947083,0.1713868975639343,0.1552755832672119,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4838720858097076,0.050000000745058,0.049066063016653,293.0297241210937,297.1499938964844,293.1499938964844,0.0586926490068435,-1198.57177734375,304.1363525390625,0.6389950513839722,0.1080363467335701,0.07602159678936,293.1395568847656,297.1499938964844,293.1499938964844,0.3259724974632263,-6201.30517578125,304.1087646484375,0.9990000128746032,0.4508805274963379,0.3941613733768463,293.1877136230469,297.1499938964844,293.1499938964844,0.0030565024353563,-1160.924560546875,295.2217102050781,0.4838720858097076,0.050000000745058,0.2327482849359512,291.09429931640625,291.1499938964844,263.1499938964844,261.5774841308594,280.9114990234375,293.68365478515625,291.0936889648437,1.0,0.2527305483818054,0.7518789172172546,0.7518789172172546,1.0,1.0,-1.088817119598389,0.4557469487190246,0.6330701112747192,0.1897332370281219,0.0,0.0,0.5237149000167847,50.482330322265625,49.0,-9.19931983947754,-11153.7265625,166.77337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760498046875,307.2619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17893.908203125,18000.0,0.0,0.0,0.2445208579301834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850214719772339,0.5237990617752075,-0.0387775637209415,0.0,0.0002481575938872,0.0,0.0,31.23273468017578,0.0,0.0,0.0,0.3718047142028808,4.0,0.0,1.0
669180,293.090576171875,297.1499938964844,293.1499938964844,0.1096778586506843,-2469.081787109375,304.143798828125,0.7494860887527466,0.172912910580635,0.1566161662340164,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.4846931993961334,0.050000000745058,0.0490500554442405,293.0210266113281,297.1499938964844,293.1499938964844,0.0624738372862339,-1249.421875,304.1346130371094,0.6488592028617859,0.1128510162234306,0.0793084874749183,293.1569519042969,297.1499938964844,293.1499938964844,0.3247030675411224,-6175.107421875,304.125244140625,0.9990000128746032,0.4475816786289215,0.3922364711761474,293.1846923828125,297.1499938964844,293.1499938964844,0.0030529813375324,-1159.23779296875,295.2216491699219,0.4846931993961334,0.050000000745058,0.2326723337173462,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.9385070800781,293.728515625,291.1041564941406,1.0,0.2520553767681122,0.7514858841896057,0.7514858841896057,1.0,1.0,-1.0919591188430786,0.4569893181324005,0.6349698305130005,0.1906290203332901,0.0,0.0,0.5301882028579712,50.12310791015625,37.0,16.548307418823242,-11223.3994140625,167.0106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6456604003906,307.25408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17900.96484375,18000.0,0.0,0.0,0.2474638521671295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977978765964508,0.536845862865448,-0.0390479862689971,0.0,0.000251144345384,0.0,0.0,32.653690338134766,0.0,0.0,0.0,0.3762283325195312,4.0,0.0,1.0
669240,293.090576171875,297.1499938964844,293.1499938964844,0.1096778586506843,-2469.081787109375,304.143798828125,0.7494860887527466,0.172912910580635,0.1566161662340164,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.4846931993961334,0.050000000745058,0.0490500554442405,293.0210266113281,297.1499938964844,293.1499938964844,0.0624738372862339,-1249.421875,304.1346130371094,0.6488592028617859,0.1128510162234306,0.0793084874749183,293.1569519042969,297.1499938964844,293.1499938964844,0.3247030675411224,-6175.107421875,304.125244140625,0.9990000128746032,0.4475816786289215,0.3922364711761474,293.1846923828125,297.1499938964844,293.1499938964844,0.0030529813375324,-1159.23779296875,295.2216491699219,0.4846931993961334,0.050000000745058,0.2326723337173462,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.9385070800781,293.728515625,291.1041564941406,1.0,0.2520553767681122,0.7514858841896057,0.7514858841896057,1.0,1.0,-1.0919591188430786,0.4569893181324005,0.6349698305130005,0.1906290203332901,0.0,0.0,0.5301882028579712,50.12310791015625,37.0,16.548307418823242,-11223.3994140625,167.0106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6456604003906,307.25408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17900.96484375,18000.0,0.0,0.0,0.2474638521671295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977978765964508,0.536845862865448,-0.0390479862689971,0.0,0.000251144345384,0.0,0.0,32.653690338134766,0.0,0.0,0.0,0.3762283325195312,4.0,0.0,1.0
669300,293.0904235839844,297.1499938964844,293.1499938964844,0.1101043298840522,-2476.505859375,304.1441345214844,0.753699004650116,0.1736978888511657,0.1572737395763397,293.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.4868918657302856,0.050000000745058,0.0490076728165149,293.0188293457031,297.1499938964844,293.1499938964844,0.0641463845968246,-1272.0074462890625,304.1343688964844,0.6559219360351562,0.1149172186851501,0.0808412134647369,293.1579895019531,297.1499938964844,293.1499938964844,0.3196219503879547,-6093.00048828125,304.1390075683594,0.9990000128746032,0.4472874701023102,0.3870798647403717,293.1830749511719,297.1499938964844,293.1499938964844,0.0030476965475827,-1156.57275390625,295.2305603027344,0.4868918657302856,0.050000000745058,0.23247130215168,291.1165466308594,291.1499938964844,263.1499938964844,261.5826416015625,280.94403076171875,293.7312316894531,291.120361328125,1.0,0.2499806731939315,0.7512893676757812,0.7512893676757812,1.0,1.0,-1.0881091356277466,0.4552186131477356,0.6328904628753662,0.1898592710494995,0.0,0.0,0.5308889746665955,49.00365447998047,37.0,31.18036842346192,-11211.6357421875,163.83074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6026611328125,307.2523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17936.5546875,18000.0,0.0,0.0,0.2489481121301651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5010236501693726,0.5401676893234253,-0.0391440354287624,0.0,0.000252650672337,0.0,0.0,33.05992126464844,0.0,0.0,0.0,0.3774426579475403,4.0,0.0,1.0
669360,293.0902099609375,297.1499938964844,293.1499938964844,0.1105081364512443,-2483.48974609375,304.1444702148437,0.7594916820526123,0.1744965761899948,0.1579272001981735,293.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.490071177482605,0.050000000745058,0.0489477515220642,293.0192565917969,297.1499938964844,293.1499938964844,0.0654630810022354,-1289.793701171875,304.13482666015625,0.6637214422225952,0.1164954975247383,0.0820793360471725,293.1527099609375,297.1499938964844,293.1499938964844,0.3122357726097107,-5975.34912109375,304.1544189453125,0.9990000128746032,0.4482185840606689,0.3796683549880981,293.181396484375,297.1499938964844,293.1499938964844,0.0030410718172788,-1153.32861328125,295.2413330078125,0.490071177482605,0.050000000745058,0.2321870625019073,291.1340637207031,291.1499938964844,263.1499938964844,261.58428955078125,280.9425964355469,293.7183837890625,291.1381225585937,1.0,0.2468934506177902,0.7511207461357117,0.7511207461357117,1.0,1.0,-1.0810730457305908,0.4520422220230102,0.6290308237075806,0.1883978247642517,0.0,0.0,0.5301975607872009,47.40016555786133,40.0,40.67955017089844,-11170.8623046875,158.88543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57745361328125,307.2536315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.330078125,18000.0,0.0,0.0,0.2503235042095184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5016149878501892,0.5408037900924683,-0.0391888059675693,0.0,0.0002540465502534,0.0,0.0,33.17499923706055,0.0,0.0,0.0,0.3777678608894348,4.0,0.0,1.0
669420,293.08984375,297.1499938964844,293.1499938964844,0.1114579886198043,-2500.2255859375,304.14471435546875,0.7670421004295349,0.176086276769638,0.1592968851327896,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4935533702373504,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.0670287981629371,-1310.8790283203125,304.1372985839844,0.6728654503822327,0.1182794868946075,0.0835663601756095,293.1317138671875,297.1499938964844,293.1499938964844,0.3038550317287445,-5843.75439453125,304.1663818359375,0.9990000128746032,0.4523945152759552,0.3716998994350433,293.1781311035156,297.1499938964844,293.1499938964844,0.0030313795432448,-1148.6181640625,295.2576599121094,0.4935533702373504,0.050000000745058,0.2318876534700393,291.1605224609375,291.1499938964844,263.1499938964844,261.58746337890625,280.9242858886719,293.6745300292969,291.16162109375,1.0,0.2441664189100265,0.7507835626602173,0.7507835626602173,1.0,1.0,-1.0744973421096802,0.4490568339824676,0.6254405379295349,0.1869892925024032,0.0,0.0,0.5266971588134766,45.720985412597656,43.0,28.58895492553711,-11109.6748046875,153.98582458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5834350585937,307.2425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18037.638671875,18000.0,0.0,0.0,0.2525640428066253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970561265945434,0.5361970663070679,-0.0391409620642662,0.0,0.0002563204034231,0.0,0.0,32.729400634765625,0.0,0.0,0.0,0.3763871490955353,4.0,0.0,1.0
669480,293.08984375,297.1499938964844,293.1499938964844,0.1114579886198043,-2500.2255859375,304.14471435546875,0.7670421004295349,0.176086276769638,0.1592968851327896,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4935533702373504,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.0670287981629371,-1310.8790283203125,304.1372985839844,0.6728654503822327,0.1182794868946075,0.0835663601756095,293.1317138671875,297.1499938964844,293.1499938964844,0.3038550317287445,-5843.75439453125,304.1663818359375,0.9990000128746032,0.4523945152759552,0.3716998994350433,293.1781311035156,297.1499938964844,293.1499938964844,0.0030313795432448,-1148.6181640625,295.2576599121094,0.4935533702373504,0.050000000745058,0.2318876534700393,291.1605224609375,291.1499938964844,263.1499938964844,261.58746337890625,280.9242858886719,293.6745300292969,291.16162109375,1.0,0.2441664189100265,0.7507835626602173,0.7507835626602173,1.0,1.0,-1.0744973421096802,0.4490568339824676,0.6254405379295349,0.1869892925024032,0.0,0.0,0.5266971588134766,45.720985412597656,43.0,28.58895492553711,-11109.6748046875,153.98582458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5834350585937,307.2425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18037.638671875,18000.0,0.0,0.0,0.2525640428066253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970561265945434,0.5361970663070679,-0.0391409620642662,0.0,0.0002563204034231,0.0,0.0,32.729400634765625,0.0,0.0,0.0,0.3763871490955353,4.0,0.0,1.0
669540,293.08953857421875,297.1499938964844,293.1499938964844,0.1126348748803138,-2521.406494140625,304.1445007324219,0.7715725302696228,0.1776716560125351,0.1606949716806411,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.4950067102909088,0.050000000745058,0.0488591901957988,293.0350952148437,297.1499938964844,293.1499938964844,0.0680881440639495,-1325.30419921875,304.1397399902344,0.6776048541069031,0.1197196617722511,0.0844949334859848,293.1120910644531,297.1499938964844,293.1499938964844,0.300373911857605,-5790.84326171875,304.1665344238281,0.9990000128746032,0.4568506181240082,0.3684400618076324,293.1748046875,297.1499938964844,293.1499938964844,0.0030286032706499,-1147.417724609375,295.260009765625,0.4950067102909088,0.050000000745058,0.2317669540643692,291.1647033691406,291.1499938964844,263.1499938964844,261.5905456542969,280.9106750488281,293.6466064453125,291.1648254394531,1.0,0.2431984543800354,0.7504463195800781,0.7504463195800781,1.0,1.0,-1.0732001066207886,0.448434829711914,0.6247653365135193,0.1866534054279327,0.0,0.0,0.524365246295929,45.06037521362305,46.0,9.976016998291016,-11093.0322265625,152.42434692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64178466796875,307.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18035.28125,18000.0,0.0,0.0,0.2541410028934479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925583004951477,0.5316038727760315,-0.0390455573797225,0.0,0.0002579207939561,0.0,0.0,32.223350524902344,0.0,0.0,0.0,0.3748320341110229,4.0,0.0,1.0
669600,293.08953857421875,297.1499938964844,293.1499938964844,0.1126348748803138,-2521.406494140625,304.1445007324219,0.7715725302696228,0.1776716560125351,0.1606949716806411,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.4950067102909088,0.050000000745058,0.0488591901957988,293.0350952148437,297.1499938964844,293.1499938964844,0.0680881440639495,-1325.30419921875,304.1397399902344,0.6776048541069031,0.1197196617722511,0.0844949334859848,293.1120910644531,297.1499938964844,293.1499938964844,0.300373911857605,-5790.84326171875,304.1665344238281,0.9990000128746032,0.4568506181240082,0.3684400618076324,293.1748046875,297.1499938964844,293.1499938964844,0.0030286032706499,-1147.417724609375,295.260009765625,0.4950067102909088,0.050000000745058,0.2317669540643692,291.1647033691406,291.1499938964844,263.1499938964844,261.5905456542969,280.9106750488281,293.6466064453125,291.1648254394531,1.0,0.2431984543800354,0.7504463195800781,0.7504463195800781,1.0,1.0,-1.0732001066207886,0.448434829711914,0.6247653365135193,0.1866534054279327,0.0,0.0,0.524365246295929,45.06037521362305,46.0,9.976016998291016,-11093.0322265625,152.42434692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64178466796875,307.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18035.28125,18000.0,0.0,0.0,0.2541410028934479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925583004951477,0.5316038727760315,-0.0390455573797225,0.0,0.0002579207939561,0.0,0.0,32.223350524902344,0.0,0.0,0.0,0.3748320341110229,4.0,0.0,1.0
669660,293.0892639160156,297.1499938964844,293.1499938964844,0.113898754119873,-2544.213134765625,304.14422607421875,0.7739655375480652,0.1792599409818649,0.1621179431676864,293.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.4950655400753021,0.050000000745058,0.0488581582903862,293.0371398925781,297.1499938964844,293.1499938964844,0.0698913484811782,-1350.3582763671875,304.1401062011719,0.6821574568748474,0.1222116500139236,0.0860725566744804,293.1011657714844,297.1499938964844,293.1499938964844,0.3000360131263733,-5787.71630859375,304.1614990234375,0.9990000128746032,0.4600380659103393,0.3683089315891266,293.1713256835937,297.1499938964844,293.1499938964844,0.0030294435564428,-1147.848876953125,295.2594299316406,0.4950655400753021,0.050000000745058,0.2317620664834976,291.162353515625,291.1499938964844,263.1499938964844,261.5934143066406,280.9029235839844,293.6372375488281,291.16168212890625,1.0,0.2436741590499878,0.750282883644104,0.750282883644104,1.0,1.0,-1.076635479927063,0.4499651193618774,0.6266703605651855,0.1872735619544983,0.0,0.0,0.5227987766265869,45.07477569580078,49.0,-2.4324986934661865,-11116.515625,153.39012145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72296142578125,307.29412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.513671875,18000.0,0.0,0.0,0.2552025318145752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4892869889736175,0.5282571911811829,-0.0389702282845974,0.0,0.0002589981304481,0.0,0.0,31.849899291992188,0.0,0.0,0.0,0.3736723363399505,4.0,0.0,1.0
669720,293.0892639160156,297.1499938964844,293.1499938964844,0.113898754119873,-2544.213134765625,304.14422607421875,0.7739655375480652,0.1792599409818649,0.1621179431676864,293.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.4950655400753021,0.050000000745058,0.0488581582903862,293.0371398925781,297.1499938964844,293.1499938964844,0.0698913484811782,-1350.3582763671875,304.1401062011719,0.6821574568748474,0.1222116500139236,0.0860725566744804,293.1011657714844,297.1499938964844,293.1499938964844,0.3000360131263733,-5787.71630859375,304.1614990234375,0.9990000128746032,0.4600380659103393,0.3683089315891266,293.1713256835937,297.1499938964844,293.1499938964844,0.0030294435564428,-1147.848876953125,295.2594299316406,0.4950655400753021,0.050000000745058,0.2317620664834976,291.162353515625,291.1499938964844,263.1499938964844,261.5934143066406,280.9029235839844,293.6372375488281,291.16168212890625,1.0,0.2436741590499878,0.750282883644104,0.750282883644104,1.0,1.0,-1.076635479927063,0.4499651193618774,0.6266703605651855,0.1872735619544983,0.0,0.0,0.5227987766265869,45.07477569580078,49.0,-2.4324986934661865,-11116.515625,153.39012145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72296142578125,307.29412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.513671875,18000.0,0.0,0.0,0.2552025318145752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4892869889736175,0.5282571911811829,-0.0389702282845974,0.0,0.0002589981304481,0.0,0.0,31.849899291992188,0.0,0.0,0.0,0.3736723363399505,4.0,0.0,1.0
669780,293.0890197753906,297.1499938964844,293.1499938964844,0.1152395084500312,-2568.4326171875,304.1439208984375,0.7745208740234375,0.1808484941720962,0.1635619103908538,293.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.4939513206481933,0.050000000745058,0.0488775670528411,293.03759765625,297.1499938964844,293.1499938964844,0.0721004828810691,-1381.373779296875,304.13970947265625,0.6858984231948853,0.124976746737957,0.0879966244101524,293.0971374511719,297.1499938964844,293.1499938964844,0.3024147450923919,-5827.046875,304.1536560058594,0.9990000128746032,0.4621080160140991,0.3708026111125946,293.1677551269531,297.1499938964844,293.1499938964844,0.0030335020273923,-1149.7203369140625,295.2564392089844,0.4939513206481933,0.050000000745058,0.2318541258573532,291.1543273925781,291.1499938964844,263.1499938964844,261.5960388183594,280.9015808105469,293.6444396972656,291.1533203125,1.0,0.2453295588493347,0.7501194477081299,0.7501194477081299,1.0,1.0,-1.083803653717041,0.4531660377979278,0.6306376457214355,0.1886599659919738,0.0,0.0,0.5227307081222534,45.65275573730469,52.0,-10.02075481414795,-11174.7578125,156.4298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8040466308594,307.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.484375,18000.0,0.0,0.0,0.2559336721897125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882402122020721,0.5271737575531006,-0.0389335304498672,0.0,0.0002597401617094,0.0,0.0,31.7129020690918,0.0,0.0,0.0,0.3732577562332153,4.0,0.0,1.0
669840,293.0890197753906,297.1499938964844,293.1499938964844,0.1152395084500312,-2568.4326171875,304.1439208984375,0.7745208740234375,0.1808484941720962,0.1635619103908538,293.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.4939513206481933,0.050000000745058,0.0488775670528411,293.03759765625,297.1499938964844,293.1499938964844,0.0721004828810691,-1381.373779296875,304.13970947265625,0.6858984231948853,0.124976746737957,0.0879966244101524,293.0971374511719,297.1499938964844,293.1499938964844,0.3024147450923919,-5827.046875,304.1536560058594,0.9990000128746032,0.4621080160140991,0.3708026111125946,293.1677551269531,297.1499938964844,293.1499938964844,0.0030335020273923,-1149.7203369140625,295.2564392089844,0.4939513206481933,0.050000000745058,0.2318541258573532,291.1543273925781,291.1499938964844,263.1499938964844,261.5960388183594,280.9015808105469,293.6444396972656,291.1533203125,1.0,0.2453295588493347,0.7501194477081299,0.7501194477081299,1.0,1.0,-1.083803653717041,0.4531660377979278,0.6306376457214355,0.1886599659919738,0.0,0.0,0.5227307081222534,45.65275573730469,52.0,-10.02075481414795,-11174.7578125,156.4298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8040466308594,307.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.484375,18000.0,0.0,0.0,0.2559336721897125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882402122020721,0.5271737575531006,-0.0389335304498672,0.0,0.0002597401617094,0.0,0.0,31.7129020690918,0.0,0.0,0.0,0.3732577562332153,4.0,0.0,1.0
669900,293.08892822265625,297.1499938964844,293.1499938964844,0.1159223243594169,-2580.749755859375,304.143798828125,0.7742043137550354,0.1816389262676239,0.1642880588769912,293.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.4930232465267181,0.050000000745058,0.0488939881324768,293.0377502441406,297.1499938964844,293.1499938964844,0.073228932917118,-1397.3092041015625,304.1395263671875,0.687239408493042,0.1263674199581146,0.0889805033802986,293.0971984863281,297.1499938964844,293.1499938964844,0.3044759631156921,-5860.13623046875,304.1492614746094,0.9990000128746032,0.4627629518508911,0.3728989362716675,293.1659545898437,297.1499938964844,293.1499938964844,0.0030364063568413,-1151.012451171875,295.2548828125,0.4930232465267181,0.050000000745058,0.2319320291280746,291.14959716796875,291.1499938964844,263.1499938964844,261.5972595214844,280.903076171875,293.6531677246094,291.1485595703125,1.0,0.2465256452560424,0.7500377297401428,0.7500377297401428,1.0,1.0,-1.0884850025177002,0.4552547633647918,0.6332302689552307,0.1895898878574371,0.0,0.0,0.5232305526733398,46.12585067749024,52.0,-11.873512268066406,-11214.3974609375,158.60983276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83892822265625,307.3545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.375,18000.0,0.0,0.0,0.2562407255172729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4886529743671417,0.5275869369506836,-0.0389339625835418,0.0,0.0002600517473183,0.0,0.0,31.746692657470703,0.0,0.0,0.0,0.3733706474304199,4.0,0.0,1.0
669960,293.0888671875,297.1499938964844,293.1499938964844,0.1166083589196205,-2593.1083984375,304.1436767578125,0.7735520005226135,0.1824244707822799,0.165014311671257,293.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.4918893277645111,0.050000000745058,0.0489143542945385,293.0379638671875,297.1499938964844,293.1499938964844,0.0743560194969177,-1413.280517578125,304.139404296875,0.6882436871528625,0.1277515888214111,0.089964747428894,293.0985107421875,297.1499938964844,293.1499938964844,0.3070416748523712,-5900.88916015625,304.14471435546875,0.9990000128746032,0.463174432516098,0.3754820227622986,293.1642150878906,297.1499938964844,293.1499938964844,0.0030397507362067,-1152.4761962890625,295.25347900390625,0.4918893277645111,0.050000000745058,0.2320286482572555,291.1447448730469,291.1499938964844,263.1499938964844,261.5984191894531,280.9061279296875,293.6647644042969,291.1436767578125,1.0,0.2479312121868133,0.7498799562454224,0.7498799562454224,1.0,1.0,-1.093778371810913,0.4576032757759094,0.6361750364303589,0.1906494945287704,0.0,0.0,0.5240693688392639,46.70690155029297,55.0,-12.91106414794922,-11259.408203125,161.17953491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,307.37255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.4609375,18000.0,0.0,0.0,0.2565423548221588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896529614925384,0.5285996198654175,-0.0389466620981693,0.0,0.0002603578614071,0.0,0.0,31.845434188842773,0.0,0.0,0.0,0.373688131570816,4.0,0.0,1.0
670020,293.0888366699219,297.1499938964844,293.1499938964844,0.1179794147610664,-2617.752197265625,304.1434936523437,0.7714059352874756,0.1839750707149505,0.1664601862430572,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.4891077876091003,0.050000000745058,0.0489655956625938,293.037841796875,297.1499938964844,293.1499938964844,0.0766249150037765,-1445.58837890625,304.13916015625,0.6894511580467224,0.1306067109107971,0.0919543877243995,293.1048889160156,297.1499938964844,293.1499938964844,0.313494324684143,-6002.154296875,304.1357421875,0.9990000128746032,0.4631989896297455,0.3819031417369842,293.1608581542969,297.1499938964844,293.1499938964844,0.0030475545208901,-1155.822021484375,295.251220703125,0.4891077876091003,0.050000000745058,0.2322717159986496,291.135009765625,291.1499938964844,263.1499938964844,261.6005554199219,280.9158020019531,293.6953430175781,291.13397216796875,1.0,0.2512866258621216,0.7495644092559814,0.7495644092559814,1.0,1.0,-1.1059614419937134,0.4629977643489837,0.642963707447052,0.19316066801548,0.0,0.0,0.5267267227172852,48.15731048583984,58.0,-13.508468627929688,-11363.0625,167.3861846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90460205078125,307.3999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.224609375,18000.0,0.0,0.0,0.2572209537029266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933785498142242,0.5323870182037354,-0.0390084497630596,0.0,0.000261046574451,0.0,0.0,32.23601150512695,0.0,0.0,0.0,0.374927669763565,4.0,0.0,1.0
670080,293.0888366699219,297.1499938964844,293.1499938964844,0.1179794147610664,-2617.752197265625,304.1434936523437,0.7714059352874756,0.1839750707149505,0.1664601862430572,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.4891077876091003,0.050000000745058,0.0489655956625938,293.037841796875,297.1499938964844,293.1499938964844,0.0766249150037765,-1445.58837890625,304.13916015625,0.6894511580467224,0.1306067109107971,0.0919543877243995,293.1048889160156,297.1499938964844,293.1499938964844,0.313494324684143,-6002.154296875,304.1357421875,0.9990000128746032,0.4631989896297455,0.3819031417369842,293.1608581542969,297.1499938964844,293.1499938964844,0.0030475545208901,-1155.822021484375,295.251220703125,0.4891077876091003,0.050000000745058,0.2322717159986496,291.135009765625,291.1499938964844,263.1499938964844,261.6005554199219,280.9158020019531,293.6953430175781,291.13397216796875,1.0,0.2512866258621216,0.7495644092559814,0.7495644092559814,1.0,1.0,-1.1059614419937134,0.4629977643489837,0.642963707447052,0.19316066801548,0.0,0.0,0.5267267227172852,48.15731048583984,58.0,-13.508468627929688,-11363.0625,167.3861846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90460205078125,307.3999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.224609375,18000.0,0.0,0.0,0.2572209537029266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933785498142242,0.5323870182037354,-0.0390084497630596,0.0,0.000261046574451,0.0,0.0,32.23601150512695,0.0,0.0,0.0,0.374927669763565,4.0,0.0,1.0
670140,293.0889892578125,297.1499938964844,293.1499938964844,0.1193424984812736,-2642.18408203125,304.1434020996094,0.7684898972511292,0.1854941546916961,0.1678888499736786,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.4858390390872955,0.050000000745058,0.0490277297794818,293.03338623046875,297.1499938964844,293.1499938964844,0.0794049799442291,-1485.4810791015625,304.1380920410156,0.6911086440086365,0.1343432515859604,0.0944290161132812,293.11834716796875,297.1499938964844,293.1499938964844,0.321296215057373,-6123.037109375,304.1275329589844,0.9990000128746032,0.4616264998912811,0.3895469605922699,293.1576232910156,297.1499938964844,293.1499938964844,0.0030566770583391,-1159.66748046875,295.2497863769531,0.4858390390872955,0.050000000745058,0.2325664311647415,291.125244140625,291.1499938964844,263.1499938964844,261.6024780273437,280.929443359375,293.73394775390625,291.12420654296875,1.0,0.2552443742752075,0.7492488622665405,0.7492488622665405,1.0,1.0,-1.1202486753463743,0.4693050980567932,0.6509435176849365,0.1962292790412902,0.0,0.0,0.5306839942932129,49.91435241699219,61.0,-13.697773933410645,-11483.3095703125,174.91966247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,307.41278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.8671875,18000.0,0.0,0.0,0.2581339180469513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.499360054731369,0.5384780764579773,-0.0391180105507373,0.0,0.0002619731239974,0.0,0.0,32.884639739990234,0.0,0.0,0.0,0.3769664168357849,4.0,0.0,1.0
670200,293.0889892578125,297.1499938964844,293.1499938964844,0.1193424984812736,-2642.18408203125,304.1434020996094,0.7684898972511292,0.1854941546916961,0.1678888499736786,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.4858390390872955,0.050000000745058,0.0490277297794818,293.03338623046875,297.1499938964844,293.1499938964844,0.0794049799442291,-1485.4810791015625,304.1380920410156,0.6911086440086365,0.1343432515859604,0.0944290161132812,293.11834716796875,297.1499938964844,293.1499938964844,0.321296215057373,-6123.037109375,304.1275329589844,0.9990000128746032,0.4616264998912811,0.3895469605922699,293.1576232910156,297.1499938964844,293.1499938964844,0.0030566770583391,-1159.66748046875,295.2497863769531,0.4858390390872955,0.050000000745058,0.2325664311647415,291.125244140625,291.1499938964844,263.1499938964844,261.6024780273437,280.929443359375,293.73394775390625,291.12420654296875,1.0,0.2552443742752075,0.7492488622665405,0.7492488622665405,1.0,1.0,-1.1202486753463743,0.4693050980567932,0.6509435176849365,0.1962292790412902,0.0,0.0,0.5306839942932129,49.91435241699219,61.0,-13.697773933410645,-11483.3095703125,174.91966247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,307.41278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.8671875,18000.0,0.0,0.0,0.2581339180469513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.499360054731369,0.5384780764579773,-0.0391180105507373,0.0,0.0002619731239974,0.0,0.0,32.884639739990234,0.0,0.0,0.0,0.3769664168357849,4.0,0.0,1.0
670260,293.0892639160156,297.1499938964844,293.1499938964844,0.1206906139850616,-2666.27490234375,304.1433410644531,0.7650786638259888,0.1869849860668182,0.1692991554737091,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.482191264629364,0.050000000745058,0.0490985959768295,293.0257568359375,297.1499938964844,293.1499938964844,0.082809142768383,-1534.6634521484375,304.1363830566406,0.69364994764328,0.1388415992259979,0.0974987149238586,293.13800048828125,297.1499938964844,293.1499938964844,0.3301241993904114,-6258.291015625,304.1203308105469,0.9990000128746032,0.4584543406963348,0.3980866074562073,293.1543884277344,297.1499938964844,293.1499938964844,0.0030672575812786,-1164.0416259765625,295.2497253417969,0.482191264629364,0.050000000745058,0.2329026013612747,291.1158752441406,291.1499938964844,263.1499938964844,261.60418701171875,280.9497375488281,293.78387451171875,291.1150207519531,1.0,0.2596817910671234,0.7488271594047546,0.7488271594047546,1.0,1.0,-1.136363863945007,0.4763825833797455,0.6599812507629395,0.1998091638088226,0.0,0.0,0.5358726382255554,51.92155075073242,49.0,-12.712563514709473,-11617.080078125,183.66213989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817443847656,307.4110717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17928.228515625,18000.0,0.0,0.0,0.2594199180603027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.507624626159668,0.5469019412994385,-0.0392773412168026,0.0,0.0002632782561704,0.0,0.0,33.80634307861328,0.0,0.0,0.0,0.3798274397850036,4.0,0.0,1.0
670320,293.0892639160156,297.1499938964844,293.1499938964844,0.1206906139850616,-2666.27490234375,304.1433410644531,0.7650786638259888,0.1869849860668182,0.1692991554737091,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.482191264629364,0.050000000745058,0.0490985959768295,293.0257568359375,297.1499938964844,293.1499938964844,0.082809142768383,-1534.6634521484375,304.1363830566406,0.69364994764328,0.1388415992259979,0.0974987149238586,293.13800048828125,297.1499938964844,293.1499938964844,0.3301241993904114,-6258.291015625,304.1203308105469,0.9990000128746032,0.4584543406963348,0.3980866074562073,293.1543884277344,297.1499938964844,293.1499938964844,0.0030672575812786,-1164.0416259765625,295.2497253417969,0.482191264629364,0.050000000745058,0.2329026013612747,291.1158752441406,291.1499938964844,263.1499938964844,261.60418701171875,280.9497375488281,293.78387451171875,291.1150207519531,1.0,0.2596817910671234,0.7488271594047546,0.7488271594047546,1.0,1.0,-1.136363863945007,0.4763825833797455,0.6599812507629395,0.1998091638088226,0.0,0.0,0.5358726382255554,51.92155075073242,49.0,-12.712563514709473,-11617.080078125,183.66213989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817443847656,307.4110717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17928.228515625,18000.0,0.0,0.0,0.2594199180603027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.507624626159668,0.5469019412994385,-0.0392773412168026,0.0,0.0002632782561704,0.0,0.0,33.80634307861328,0.0,0.0,0.0,0.3798274397850036,4.0,0.0,1.0
670380,293.08935546875,297.1499938964844,293.1499938964844,0.1218063309788703,-2685.875244140625,304.14373779296875,0.769160807132721,0.1885042935609817,0.1706242263317108,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.4835705757141113,0.050000000745058,0.0490716136991977,293.0180969238281,297.1499938964844,293.1499938964844,0.0863428935408592,-1585.7745361328125,304.13507080078125,0.7039305567741394,0.1435523629188537,0.1008060947060585,293.1532897949219,297.1499938964844,293.1499938964844,0.327459454536438,-6211.92822265625,304.1352844238281,0.9990000128746032,0.4556237459182739,0.3948648869991302,293.15087890625,297.1499938964844,293.1499938964844,0.0030730559956282,-1165.9320068359375,295.2613525390625,0.4835705757141113,0.050000000745058,0.2327746152877807,291.1208190917969,291.1499938964844,263.1499938964844,261.60565185546875,280.9734802246094,293.8250427246094,291.1234741210937,1.0,0.2584545016288757,0.7484055161476135,0.7484055161476135,1.0,1.0,-1.1378799676895142,0.4769869446754455,0.6608930230140686,0.2000931799411773,0.0,0.0,0.5398525595664978,51.25921630859375,37.0,13.041457176208496,-11669.568359375,182.8462371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8358459472656,307.43212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.064453125,18000.0,0.0,0.0,0.2610451579093933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163160562515259,0.5557846426963806,-0.0394685640931129,0.0,0.0002649276575539,0.0,0.0,34.829566955566406,0.0,0.0,0.0,0.3828905522823334,4.0,0.0,1.0
