time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670440,293.08935546875,297.1499938964844,293.1499938964844,0.1218063309788703,-2685.875244140625,304.14373779296875,0.769160807132721,0.1885042935609817,0.1706242263317108,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.4835705757141113,0.050000000745058,0.0490716136991977,293.0180969238281,297.1499938964844,293.1499938964844,0.0863428935408592,-1585.7745361328125,304.13507080078125,0.7039305567741394,0.1435523629188537,0.1008060947060585,293.1532897949219,297.1499938964844,293.1499938964844,0.327459454536438,-6211.92822265625,304.1352844238281,0.9990000128746032,0.4556237459182739,0.3948648869991302,293.15087890625,297.1499938964844,293.1499938964844,0.0030730559956282,-1165.9320068359375,295.2613525390625,0.4835705757141113,0.050000000745058,0.2327746152877807,291.1208190917969,291.1499938964844,263.1499938964844,261.60565185546875,280.9734802246094,293.8250427246094,291.1234741210937,1.0,0.2584545016288757,0.7484055161476135,0.7484055161476135,1.0,1.0,-1.1378799676895142,0.4769869446754455,0.6608930230140686,0.2000931799411773,0.0,0.0,0.5398525595664978,51.25921630859375,37.0,13.041457176208496,-11669.568359375,182.8462371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8358459472656,307.43212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.064453125,18000.0,0.0,0.0,0.2610451579093933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163160562515259,0.5557846426963806,-0.0394685640931129,0.0,0.0002649276575539,0.0,0.0,34.829566955566406,0.0,0.0,0.0,0.3828905522823334,4.0,0.0,1.0
670500,293.0893249511719,297.1499938964844,293.1499938964844,0.1222358793020248,-2693.194580078125,304.1440734863281,0.7739099264144897,0.1892808824777603,0.1712715923786163,293.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.4859920442104339,0.050000000745058,0.0490246750414371,293.0168151855469,297.1499938964844,293.1499938964844,0.0877979695796966,-1606.687744140625,304.1351623535156,0.7110101580619812,0.1454731523990631,0.1022461876273155,293.1529541015625,297.1499938964844,293.1499938964844,0.321824699640274,-6122.05078125,304.1482238769531,0.9990000128746032,0.4556414783000946,0.3891873955726623,293.1490478515625,297.1499938964844,293.1499938964844,0.0030723384115844,-1165.046142578125,295.2756042480469,0.4859920442104339,0.050000000745058,0.2325519472360611,291.1347351074219,291.1499938964844,263.1499938964844,261.6063232421875,280.9774169921875,293.8268127441406,291.1379699707031,1.0,0.256151407957077,0.7481946349143982,0.7481946349143982,1.0,1.0,-1.1332497596740725,0.4749220907688141,0.6583276987075806,0.1989467740058899,0.0,0.0,0.5394906997680664,50.00778579711914,37.0,26.71304702758789,-11648.5703125,179.0126495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82098388671875,307.4408264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.3359375,18000.0,0.0,0.0,0.2618389725685119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5175710320472717,0.5570944547653198,-0.0395234376192092,0.0,0.0002657332806847,0.0,0.0,35.020904541015625,0.0,0.0,0.0,0.3834195733070373,4.0,0.0,1.0
670560,293.0892333984375,297.1499938964844,293.1499938964844,0.1226431056857109,-2700.097412109375,304.1444091796875,0.7802888751029968,0.1900662779808044,0.1719113737344741,293.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.489361047744751,0.050000000745058,0.0489607080817222,293.01812744140625,297.1499938964844,293.1499938964844,0.0889135003089904,-1622.6207275390625,304.1358337402344,0.7183768153190613,0.1469054669141769,0.1033776327967643,293.1462097167969,297.1499938964844,293.1499938964844,0.3139621615409851,-5997.8017578125,304.162841796875,0.9990000128746032,0.4569208920001983,0.3813134133815765,293.147216796875,297.1499938964844,293.1499938964844,0.0030703137163072,-1163.61376953125,295.2911682128906,0.489361047744751,0.050000000745058,0.2322485148906707,291.150146484375,291.1499938964844,263.1499938964844,261.60693359375,280.97442626953125,293.8138427734375,291.1535339355469,1.0,0.2528628706932068,0.7480050325393677,0.7480050325393677,1.0,1.0,-1.125486135482788,0.4714858531951904,0.6540002822875977,0.1970607489347458,0.0,0.0,0.5379336476325989,48.28339767456055,40.0,35.24171829223633,-11599.4130859375,173.36386108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8194274902344,307.4507141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.658203125,18000.0,0.0,0.0,0.2625162899494171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5164247751235962,0.5559535026550293,-0.0395287349820137,0.0,0.0002664206549525,0.0,0.0,34.93122100830078,0.0,0.0,0.0,0.3831183016300201,4.0,0.0,1.0
670620,293.0892028808594,297.1499938964844,293.1499938964844,0.1236092522740364,-2716.811767578125,304.1446533203125,0.7885607481002808,0.1916108727455139,0.173239916563034,293.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.4931568801403045,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901980251073837,-1640.7774658203125,304.138427734375,0.726419985294342,0.1484341770410537,0.1046744361519813,293.12225341796875,297.1499938964844,293.1499938964844,0.3048509657382965,-5856.0615234375,304.1732177734375,0.9990000128746032,0.4618608951568603,0.3725947439670563,293.1438293457031,297.1499938964844,293.1499938964844,0.0030697844922542,-1162.548583984375,295.31610107421875,0.4931568801403045,0.050000000745058,0.2319198548793792,291.17144775390625,291.1499938964844,263.1499938964844,261.60797119140625,280.9537048339844,293.7695617675781,291.17193603515625,1.0,0.2497966289520263,0.7476257085800171,0.7476257085800171,1.0,1.0,-1.1176892518997192,0.4680476784706116,0.6496415734291077,0.1950297951698303,0.0,0.0,0.5333098769187927,46.42159652709961,43.0,22.017303466796875,-11524.0849609375,167.51397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587951660156,307.4521789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18058.876953125,18000.0,0.0,0.0,0.2633821368217468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092912316322327,0.548707127571106,-0.0394159220159053,0.0,0.0002672993869055,0.0,0.0,34.154972076416016,0.0,0.0,0.0,0.3807693421840668,4.0,0.0,1.0
670680,293.0892028808594,297.1499938964844,293.1499938964844,0.1236092522740364,-2716.811767578125,304.1446533203125,0.7885607481002808,0.1916108727455139,0.173239916563034,293.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.4931568801403045,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901980251073837,-1640.7774658203125,304.138427734375,0.726419985294342,0.1484341770410537,0.1046744361519813,293.12225341796875,297.1499938964844,293.1499938964844,0.3048509657382965,-5856.0615234375,304.1732177734375,0.9990000128746032,0.4618608951568603,0.3725947439670563,293.1438293457031,297.1499938964844,293.1499938964844,0.0030697844922542,-1162.548583984375,295.31610107421875,0.4931568801403045,0.050000000745058,0.2319198548793792,291.17144775390625,291.1499938964844,263.1499938964844,261.60797119140625,280.9537048339844,293.7695617675781,291.17193603515625,1.0,0.2497966289520263,0.7476257085800171,0.7476257085800171,1.0,1.0,-1.1176892518997192,0.4680476784706116,0.6496415734291077,0.1950297951698303,0.0,0.0,0.5333098769187927,46.42159652709961,43.0,22.017303466796875,-11524.0849609375,167.51397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587951660156,307.4521789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18058.876953125,18000.0,0.0,0.0,0.2633821368217468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092912316322327,0.548707127571106,-0.0394159220159053,0.0,0.0002672993869055,0.0,0.0,34.154972076416016,0.0,0.0,0.0,0.3807693421840668,4.0,0.0,1.0
670740,293.0892944335937,297.1499938964844,293.1499938964844,0.1248002052307128,-2737.8408203125,304.1444396972656,0.7934538722038269,0.1931310892105102,0.1745789945125579,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.4948594570159912,0.050000000745058,0.0488614998757839,293.0375061035156,297.1499938964844,293.1499938964844,0.0909990966320037,-1652.1658935546875,304.14093017578125,0.7302449941635132,0.149436354637146,0.1053782701492309,293.0992736816406,297.1499938964844,293.1499938964844,0.300819456577301,-5795.44140625,304.1719970703125,0.9990000128746032,0.4672323167324066,0.3687665462493896,293.1404724121094,297.1499938964844,293.1499938964844,0.0030762138776481,-1164.9686279296875,295.3274841308594,0.4948594570159912,0.050000000745058,0.2317779064178466,291.17144775390625,291.1499938964844,263.1499938964844,261.6088256835937,280.9395751953125,293.7413330078125,291.17120361328125,1.0,0.2485527843236923,0.7472464442253113,0.7472464442253113,1.0,1.0,-1.1153383255004885,0.4669910371303558,0.6483472585678101,0.1943166404962539,0.0,0.0,0.5303806066513062,45.63032531738281,46.0,4.52675724029541,-11495.6630859375,165.32815551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9316101074219,307.4747619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.48828125,18000.0,0.0,0.0,0.2636779844760895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033709406852722,0.5426522493362427,-0.0392813347280025,0.0,0.0002675996220204,0.0,0.0,33.4579963684082,0.0,0.0,0.0,0.3786611557006836,4.0,0.0,1.0
670800,293.0892944335937,297.1499938964844,293.1499938964844,0.1248002052307128,-2737.8408203125,304.1444396972656,0.7934538722038269,0.1931310892105102,0.1745789945125579,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.4948594570159912,0.050000000745058,0.0488614998757839,293.0375061035156,297.1499938964844,293.1499938964844,0.0909990966320037,-1652.1658935546875,304.14093017578125,0.7302449941635132,0.149436354637146,0.1053782701492309,293.0992736816406,297.1499938964844,293.1499938964844,0.300819456577301,-5795.44140625,304.1719970703125,0.9990000128746032,0.4672323167324066,0.3687665462493896,293.1404724121094,297.1499938964844,293.1499938964844,0.0030762138776481,-1164.9686279296875,295.3274841308594,0.4948594570159912,0.050000000745058,0.2317779064178466,291.17144775390625,291.1499938964844,263.1499938964844,261.6088256835937,280.9395751953125,293.7413330078125,291.17120361328125,1.0,0.2485527843236923,0.7472464442253113,0.7472464442253113,1.0,1.0,-1.1153383255004885,0.4669910371303558,0.6483472585678101,0.1943166404962539,0.0,0.0,0.5303806066513062,45.63032531738281,46.0,4.52675724029541,-11495.6630859375,165.32815551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9316101074219,307.4747619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.48828125,18000.0,0.0,0.0,0.2636779844760895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033709406852722,0.5426522493362427,-0.0392813347280025,0.0,0.0002675996220204,0.0,0.0,33.4579963684082,0.0,0.0,0.0,0.3786611557006836,4.0,0.0,1.0
670860,293.0894470214844,297.1499938964844,293.1499938964844,0.1260567307472229,-2760.060546875,304.1441955566406,0.7958770394325256,0.1946387588977813,0.1759304404258728,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.4950531125068664,0.050000000745058,0.0488581322133541,293.0448303222656,297.1499938964844,293.1499938964844,0.0919853970408439,-1666.4036865234375,304.14227294921875,0.7323325276374817,0.1507975310087204,0.1062344759702682,293.0829467773437,297.1499938964844,293.1499938964844,0.3001661598682403,-5788.05859375,304.1656799316406,0.9990000128746032,0.4718427062034607,0.3683347702026367,293.1370544433594,297.1499938964844,293.1499938964844,0.0030860383994877,-1168.8651123046875,295.33697509765625,0.4950531125068664,0.050000000745058,0.231761947274208,291.1666259765625,291.1499938964844,263.1499938964844,261.6094665527344,280.9342041015625,293.73345947265625,291.1658020019531,1.0,0.2487876266241073,0.7470431327819824,0.7470431327819824,1.0,1.0,-1.1174451112747192,0.4679118394851684,0.649533212184906,0.1946948021650314,0.0,0.0,0.5284309387207031,45.57109069824219,49.0,-5.708709716796875,-11503.59765625,165.82640075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108642578125,307.50506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.912109375,18000.0,0.0,0.0,0.2635990977287292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992523193359375,0.5384354591369629,-0.0391831658780574,0.0,0.0002675195573829,0.0,0.0,32.971858978271484,0.0,0.0,0.0,0.3771731853485107,4.0,0.0,1.0
670920,293.0894470214844,297.1499938964844,293.1499938964844,0.1260567307472229,-2760.060546875,304.1441955566406,0.7958770394325256,0.1946387588977813,0.1759304404258728,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.4950531125068664,0.050000000745058,0.0488581322133541,293.0448303222656,297.1499938964844,293.1499938964844,0.0919853970408439,-1666.4036865234375,304.14227294921875,0.7323325276374817,0.1507975310087204,0.1062344759702682,293.0829467773437,297.1499938964844,293.1499938964844,0.3001661598682403,-5788.05859375,304.1656799316406,0.9990000128746032,0.4718427062034607,0.3683347702026367,293.1370544433594,297.1499938964844,293.1499938964844,0.0030860383994877,-1168.8651123046875,295.33697509765625,0.4950531125068664,0.050000000745058,0.231761947274208,291.1666259765625,291.1499938964844,263.1499938964844,261.6094665527344,280.9342041015625,293.73345947265625,291.1658020019531,1.0,0.2487876266241073,0.7470431327819824,0.7470431327819824,1.0,1.0,-1.1174451112747192,0.4679118394851684,0.649533212184906,0.1946948021650314,0.0,0.0,0.5284309387207031,45.57109069824219,49.0,-5.708709716796875,-11503.59765625,165.82640075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108642578125,307.50506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.912109375,18000.0,0.0,0.0,0.2635990977287292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992523193359375,0.5384354591369629,-0.0391831658780574,0.0,0.0002675195573829,0.0,0.0,32.971858978271484,0.0,0.0,0.0,0.3771731853485107,4.0,0.0,1.0
670980,293.08966064453125,297.1499938964844,293.1499938964844,0.127377450466156,-2783.437255859375,304.1439208984375,0.7963437438011169,0.1961336433887481,0.1772904992103576,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.4940634071826935,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.0935639142990112,-1689.411865234375,304.1421813964844,0.7339107394218445,0.1529763787984848,0.1076214462518692,293.0756530761719,297.1499938964844,293.1499938964844,0.3022531867027282,-5823.3134765625,304.1569519042969,0.9990000128746032,0.4750399589538574,0.3705487847328186,293.133544921875,297.1499938964844,293.1499938964844,0.0030989355873316,-1174.11865234375,295.3446350097656,0.4940634071826935,0.050000000745058,0.2318436652421951,291.1570129394531,291.1499938964844,263.1499938964844,261.60992431640625,280.9350280761719,293.73980712890625,291.1557922363281,1.0,0.2502352297306061,0.7468398213386536,0.7468398213386536,1.0,1.0,-1.1235170364379885,0.4705663025379181,0.6529507637023926,0.1960325837135315,0.0,0.0,0.5281070470809937,46.0867805480957,52.0,-12.653437614440918,-11545.4140625,168.58102416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775756835937,307.5331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.146484375,18000.0,0.0,0.0,0.2633468508720398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976179003715515,0.5367496013641357,-0.0391316935420036,0.0,0.0002672635600902,0.0,0.0,32.76182174682617,0.0,0.0,0.0,0.3765419721603393,4.0,0.0,1.0
671040,293.08966064453125,297.1499938964844,293.1499938964844,0.127377450466156,-2783.437255859375,304.1439208984375,0.7963437438011169,0.1961336433887481,0.1772904992103576,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.4940634071826935,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.0935639142990112,-1689.411865234375,304.1421813964844,0.7339107394218445,0.1529763787984848,0.1076214462518692,293.0756530761719,297.1499938964844,293.1499938964844,0.3022531867027282,-5823.3134765625,304.1569519042969,0.9990000128746032,0.4750399589538574,0.3705487847328186,293.133544921875,297.1499938964844,293.1499938964844,0.0030989355873316,-1174.11865234375,295.3446350097656,0.4940634071826935,0.050000000745058,0.2318436652421951,291.1570129394531,291.1499938964844,263.1499938964844,261.60992431640625,280.9350280761719,293.73980712890625,291.1557922363281,1.0,0.2502352297306061,0.7468398213386536,0.7468398213386536,1.0,1.0,-1.1235170364379885,0.4705663025379181,0.6529507637023926,0.1960325837135315,0.0,0.0,0.5281070470809937,46.0867805480957,52.0,-12.653437614440918,-11545.4140625,168.58102416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775756835937,307.5331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.146484375,18000.0,0.0,0.0,0.2633468508720398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976179003715515,0.5367496013641357,-0.0391316935420036,0.0,0.0002672635600902,0.0,0.0,32.76182174682617,0.0,0.0,0.0,0.3765419721603393,4.0,0.0,1.0
671100,293.0897827148437,297.1499938964844,293.1499938964844,0.1280514001846313,-2795.35791015625,304.143798828125,0.7959678173065186,0.1968741416931152,0.177971214056015,293.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.4932057559490204,0.050000000745058,0.0488905049860477,293.0475158691406,297.1499938964844,293.1499938964844,0.0945314988493919,-1703.5284423828125,304.141845703125,0.734520435333252,0.1542117595672607,0.1084746867418289,293.0748291015625,297.1499938964844,293.1499938964844,0.3041616678237915,-5854.22314453125,304.1522216796875,0.9990000128746032,0.4761438071727752,0.3724835515022278,293.1318054199219,297.1499938964844,293.1499938964844,0.0031063398346304,-1177.14599609375,295.3482360839844,0.4932057559490204,0.050000000745058,0.2319155037403106,291.15118408203125,291.1499938964844,263.1499938964844,261.6100769042969,280.9375,293.74755859375,291.14990234375,1.0,0.2513372004032135,0.7467381954193115,0.7467381954193115,1.0,1.0,-1.1277843713760376,0.4724313020706177,0.6553530693054199,0.1970041841268539,0.0,0.0,0.5286126732826233,46.52690124511719,52.0,-14.720795631408691,-11577.76953125,170.6807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014099121094,307.5445861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.677734375,18000.0,0.0,0.0,0.26322802901268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4979248940944671,0.537053108215332,-0.0391282252967357,0.0,0.0002671429829206,0.0,0.0,32.78189468383789,0.0,0.0,0.0,0.3766141831874847,4.0,0.0,1.0
671160,293.08990478515625,297.1499938964844,293.1499938964844,0.1287274956703186,-2807.301513671875,304.1437072753906,0.7952340245246887,0.1976081281900406,0.1786505430936813,293.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4921381771564483,0.050000000745058,0.0489096194505691,293.0474548339844,297.1499938964844,293.1499938964844,0.0955468192696571,-1718.32958984375,304.1414794921875,0.7349111437797546,0.1555201709270477,0.1093697696924209,293.07568359375,297.1499938964844,293.1499938964844,0.3065836131572723,-5892.9228515625,304.1474304199219,0.9990000128746032,0.4769286215305328,0.3749113976955414,293.1300354003906,297.1499938964844,293.1499938964844,0.0031142509542405,-1180.3704833984375,295.3520202636719,0.4921381771564483,0.050000000745058,0.2320061773061752,291.1451721191406,291.1499938964844,263.1499938964844,261.6101989746094,280.9414367675781,293.7579650878906,291.1439208984375,1.0,0.2526564300060272,0.7465639114379883,0.7465639114379883,1.0,1.0,-1.1327193975448608,0.4745774567127228,0.6581419706344604,0.1981313377618789,0.0,0.0,0.5295370817184448,47.07699966430664,55.0,-15.808349609375,-11616.38671875,173.2050323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11724853515625,307.5533752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1171875,18000.0,0.0,0.0,0.2631497681140899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4989823400974273,0.5381227731704712,-0.0391404181718826,0.0,0.0002670635585673,0.0,0.0,32.88663101196289,0.0,0.0,0.0,0.3769484162330627,4.0,0.0,1.0
671220,293.0903015136719,297.1499938964844,293.1499938964844,0.1300749331712722,-2831.057373046875,304.1435546875,0.7929053902626038,0.1990506500005722,0.1799977570772171,293.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.4895044565200805,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.0979205816984176,-1752.877685546875,304.1403503417969,0.7355965971946716,0.1586608737707138,0.1114755272865295,293.0831604003906,297.1499938964844,293.1499938964844,0.3127160966396332,-5989.54736328125,304.1380920410156,0.9990000128746032,0.4773118197917938,0.3809793591499328,293.12664794921875,297.1499938964844,293.1499938964844,0.0031312608625739,-1187.26806640625,295.3602600097656,0.4895044565200805,0.050000000745058,0.232235386967659,291.1331481933594,291.1499938964844,263.1499938964844,261.6102600097656,280.9517822265625,293.78436279296875,291.1318664550781,1.0,0.2558619976043701,0.746215283870697,0.746215283870697,1.0,1.0,-1.1444796323776243,0.4796962141990661,0.6647833585739136,0.2008586525917053,0.0,0.0,0.5325912237167358,48.45983123779297,58.0,-16.725872039794922,-11710.48046875,179.43556213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12176513671875,307.5596618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17961.814453125,18000.0,0.0,0.0,0.2632153630256653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032348036766052,0.5424455404281616,-0.0392107106745243,0.0,0.0002671301190275,0.0,0.0,33.341522216796875,0.0,0.0,0.0,0.3783747255802154,4.0,0.0,1.0
671280,293.0903015136719,297.1499938964844,293.1499938964844,0.1300749331712722,-2831.057373046875,304.1435546875,0.7929053902626038,0.1990506500005722,0.1799977570772171,293.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.4895044565200805,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.0979205816984176,-1752.877685546875,304.1403503417969,0.7355965971946716,0.1586608737707138,0.1114755272865295,293.0831604003906,297.1499938964844,293.1499938964844,0.3127160966396332,-5989.54736328125,304.1380920410156,0.9990000128746032,0.4773118197917938,0.3809793591499328,293.12664794921875,297.1499938964844,293.1499938964844,0.0031312608625739,-1187.26806640625,295.3602600097656,0.4895044565200805,0.050000000745058,0.232235386967659,291.1331481933594,291.1499938964844,263.1499938964844,261.6102600097656,280.9517822265625,293.78436279296875,291.1318664550781,1.0,0.2558619976043701,0.746215283870697,0.746215283870697,1.0,1.0,-1.1444796323776243,0.4796962141990661,0.6647833585739136,0.2008586525917053,0.0,0.0,0.5325912237167358,48.45983123779297,58.0,-16.725872039794922,-11710.48046875,179.43556213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12176513671875,307.5596618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17961.814453125,18000.0,0.0,0.0,0.2632153630256653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032348036766052,0.5424455404281616,-0.0392107106745243,0.0,0.0002671301190275,0.0,0.0,33.341522216796875,0.0,0.0,0.0,0.3783747255802154,4.0,0.0,1.0
671340,293.0908508300781,297.1499938964844,293.1499938964844,0.1314070224761963,-2854.478515625,304.1434936523437,0.7896882891654968,0.2004544734954834,0.1813221722841262,293.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4863458275794983,0.050000000745058,0.0490177348256111,293.0394287109375,297.1499938964844,293.1499938964844,0.1007886976003646,-1794.4384765625,304.1387939453125,0.736385703086853,0.162401407957077,0.1140282750129699,293.0973815917969,297.1499938964844,293.1499938964844,0.3202793300151825,-6107.07763671875,304.1294860839844,0.9990000128746032,0.4761300981044769,0.3883563876152038,293.1233215332031,297.1499938964844,293.1499938964844,0.0031497860327363,-1194.730224609375,295.3695373535156,0.4863458275794983,0.050000000745058,0.2325190156698227,291.1211853027344,291.1499938964844,263.1499938964844,261.61016845703125,280.9659423828125,293.8192443847656,291.1200256347656,1.0,0.2596965730190277,0.7458667159080505,0.7458667159080505,1.0,1.0,-1.1583993434906006,0.4857639074325561,0.6726354360580444,0.2041376829147339,0.0,0.0,0.5372403860092163,50.16529846191406,61.0,-16.396759033203125,-11823.984375,187.08688354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08856201171875,307.5501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.234375,18000.0,0.0,0.0,0.2637162208557129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510345458984375,0.5496880412101746,-0.0393425785005092,0.0,0.0002676384465303,0.0,0.0,34.1326789855957,0.0,0.0,0.0,0.380824476480484,4.0,0.0,1.0
671400,293.0908508300781,297.1499938964844,293.1499938964844,0.1314070224761963,-2854.478515625,304.1434936523437,0.7896882891654968,0.2004544734954834,0.1813221722841262,293.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4863458275794983,0.050000000745058,0.0490177348256111,293.0394287109375,297.1499938964844,293.1499938964844,0.1007886976003646,-1794.4384765625,304.1387939453125,0.736385703086853,0.162401407957077,0.1140282750129699,293.0973815917969,297.1499938964844,293.1499938964844,0.3202793300151825,-6107.07763671875,304.1294860839844,0.9990000128746032,0.4761300981044769,0.3883563876152038,293.1233215332031,297.1499938964844,293.1499938964844,0.0031497860327363,-1194.730224609375,295.3695373535156,0.4863458275794983,0.050000000745058,0.2325190156698227,291.1211853027344,291.1499938964844,263.1499938964844,261.61016845703125,280.9659423828125,293.8192443847656,291.1200256347656,1.0,0.2596965730190277,0.7458667159080505,0.7458667159080505,1.0,1.0,-1.1583993434906006,0.4857639074325561,0.6726354360580444,0.2041376829147339,0.0,0.0,0.5372403860092163,50.16529846191406,61.0,-16.396759033203125,-11823.984375,187.08688354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08856201171875,307.5501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.234375,18000.0,0.0,0.0,0.2637162208557129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510345458984375,0.5496880412101746,-0.0393425785005092,0.0,0.0002676384465303,0.0,0.0,34.1326789855957,0.0,0.0,0.0,0.380824476480484,4.0,0.0,1.0
671460,293.0915832519531,297.1499938964844,293.1499938964844,0.1327409446239471,-2877.91552734375,304.1434326171875,0.7858261466026306,0.2018033862113952,0.1826138347387313,293.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.4827603697776794,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041092947125434,-1842.26611328125,304.1369934082031,0.7372897863388062,0.1666389852762222,0.1169569343328476,293.1174011230469,297.1499938964844,293.1499938964844,0.3290733993053436,-6242.22119140625,304.1216735839844,0.9990000128746032,0.4734193384647369,0.3967572748661041,293.1205444335937,297.1499938964844,293.1499938964844,0.0031682739499956,-1202.2811279296875,295.3773193359375,0.4827603697776794,0.050000000745058,0.2328486442565918,291.107421875,291.1499938964844,263.1499938964844,261.6098937988281,280.96063232421875,293.8221740722656,291.1054992675781,1.0,0.2640276849269867,0.7454017400741577,0.7454017400741577,1.0,1.0,-1.1740269660949707,0.4925681948661804,0.6814587712287903,0.2078445702791214,0.0,0.0,0.5437468886375427,52.14324569702149,64.0,-21.048673629760746,-11963.8837890625,195.99078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0180053710937,307.5218200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17909.119140625,18000.0,0.0,0.0,0.2647968232631683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204079151153564,0.5599457025527954,-0.0395377725362777,0.0,0.0002687351079657,0.0,0.0,35.285884857177734,0.0,0.0,0.0,0.3843598067760467,4.0,0.0,1.0
671520,293.0915832519531,297.1499938964844,293.1499938964844,0.1327409446239471,-2877.91552734375,304.1434326171875,0.7858261466026306,0.2018033862113952,0.1826138347387313,293.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.4827603697776794,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041092947125434,-1842.26611328125,304.1369934082031,0.7372897863388062,0.1666389852762222,0.1169569343328476,293.1174011230469,297.1499938964844,293.1499938964844,0.3290733993053436,-6242.22119140625,304.1216735839844,0.9990000128746032,0.4734193384647369,0.3967572748661041,293.1205444335937,297.1499938964844,293.1499938964844,0.0031682739499956,-1202.2811279296875,295.3773193359375,0.4827603697776794,0.050000000745058,0.2328486442565918,291.107421875,291.1499938964844,263.1499938964844,261.6098937988281,280.96063232421875,293.8221740722656,291.1054992675781,1.0,0.2640276849269867,0.7454017400741577,0.7454017400741577,1.0,1.0,-1.1740269660949707,0.4925681948661804,0.6814587712287903,0.2078445702791214,0.0,0.0,0.5437468886375427,52.14324569702149,64.0,-21.048673629760746,-11963.8837890625,195.99078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0180053710937,307.5218200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17909.119140625,18000.0,0.0,0.0,0.2647968232631683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204079151153564,0.5599457025527954,-0.0395377725362777,0.0,0.0002687351079657,0.0,0.0,35.285884857177734,0.0,0.0,0.0,0.3843598067760467,4.0,0.0,1.0
671580,293.0915222167969,297.1499938964844,293.1499938964844,0.1341057270765304,-2901.89013671875,304.1433410644531,0.7815549969673157,0.2032853066921234,0.1838997602462768,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.4787712097167969,0.050000000745058,0.0491651445627212,293.0259704589844,297.1499938964844,293.1499938964844,0.1076995134353637,-1893.604736328125,304.1353759765625,0.7380596995353699,0.1709202826023101,0.1200758069753646,293.142333984375,297.1499938964844,293.1499938964844,0.338923305273056,-6392.0302734375,304.11474609375,0.9990000128746032,0.4691963195800781,0.4059705436229706,293.11883544921875,297.1499938964844,293.1499938964844,0.0031868235673755,-1209.97998046875,295.380859375,0.4787712097167969,0.050000000745058,0.2332182675600052,291.09039306640625,291.1499938964844,263.1499938964844,261.6094665527344,280.9482421875,293.8133544921875,291.0889892578125,1.0,0.268742173910141,0.7449367642402649,0.7449367642402649,1.0,1.0,-1.1909096240997314,0.4999317526817322,0.6909778118133545,0.211888238787651,0.0,0.0,0.552893340587616,54.35615539550781,52.0,-21.38810157775879,-12135.6015625,205.9920196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9090881347656,307.4883117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17866.748046875,18000.0,0.0,0.0,0.2666217684745788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.535309374332428,0.5751425623893738,-0.0398331582546234,0.0,0.0002705872175283,0.0,0.0,37.049278259277344,0.0,0.0,0.0,0.3896527886390686,4.0,0.0,1.0
671640,293.0915222167969,297.1499938964844,293.1499938964844,0.1341057270765304,-2901.89013671875,304.1433410644531,0.7815549969673157,0.2032853066921234,0.1838997602462768,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.4787712097167969,0.050000000745058,0.0491651445627212,293.0259704589844,297.1499938964844,293.1499938964844,0.1076995134353637,-1893.604736328125,304.1353759765625,0.7380596995353699,0.1709202826023101,0.1200758069753646,293.142333984375,297.1499938964844,293.1499938964844,0.338923305273056,-6392.0302734375,304.11474609375,0.9990000128746032,0.4691963195800781,0.4059705436229706,293.11883544921875,297.1499938964844,293.1499938964844,0.0031868235673755,-1209.97998046875,295.380859375,0.4787712097167969,0.050000000745058,0.2332182675600052,291.09039306640625,291.1499938964844,263.1499938964844,261.6094665527344,280.9482421875,293.8133544921875,291.0889892578125,1.0,0.268742173910141,0.7449367642402649,0.7449367642402649,1.0,1.0,-1.1909096240997314,0.4999317526817322,0.6909778118133545,0.211888238787651,0.0,0.0,0.552893340587616,54.35615539550781,52.0,-21.38810157775879,-12135.6015625,205.9920196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9090881347656,307.4883117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17866.748046875,18000.0,0.0,0.0,0.2666217684745788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.535309374332428,0.5751425623893738,-0.0398331582546234,0.0,0.0002705872175283,0.0,0.0,37.049278259277344,0.0,0.0,0.0,0.3896527886390686,4.0,0.0,1.0
671700,293.0903015136719,297.1499938964844,293.1499938964844,0.1349603086709976,-2916.8447265625,304.1430053710937,0.7826218605041504,0.2042677998542785,0.1847737580537796,293.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856018066406,0.4786377847194671,0.050000000745058,0.0491677075624465,293.0260925292969,297.1499938964844,293.1499938964844,0.1091477125883102,-1914.1146240234373,304.1354064941406,0.7402676939964294,0.1724683046340942,0.1213236823678016,293.154541015625,297.1499938964844,293.1499938964844,0.3397614359855652,-6402.2060546875,304.1197509765625,0.9990000128746032,0.4668919742107391,0.4062739312648773,293.11822509765625,297.1499938964844,293.1499938964844,0.0031935516744852,-1212.7474365234375,295.3840026855469,0.4786377847194671,0.050000000745058,0.2332304418087005,291.0844421386719,291.1499938964844,263.1499938964844,261.6091613769531,280.931640625,293.78631591796875,291.0839233398437,1.0,0.2688351571559906,0.7447043061256409,0.7447043061256409,1.0,1.0,-1.1938451528549194,0.5011659860610962,0.692679226398468,0.2126345634460449,0.0,0.0,0.557878851890564,54.46519470214844,52.0,-15.423452377319336,-12201.744140625,207.1945343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427124023437,307.4789428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17850.884765625,18000.0,0.0,0.0,0.2678330838680267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5440638661384583,0.58408123254776,-0.040017407387495,0.0,0.000271816534223,0.0,0.0,38.12874603271485,0.0,0.0,0.0,0.3928232789039612,4.0,0.0,1.0
671760,293.09039306640625,297.1499938964844,293.1499938964844,0.1355907171964645,-2927.662841796875,304.14312744140625,0.7855573892593384,0.2050104886293411,0.1855124831199646,293.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860900878906,0.4798696637153625,0.050000000745058,0.0491436533629894,293.0276184082031,297.1499938964844,293.1499938964844,0.1101996675133705,-1928.8033447265625,304.1361389160156,0.7437196373939514,0.1737387627363205,0.1222841963171958,293.16217041015625,297.1499938964844,293.1499938964844,0.3372733294963836,-6360.8857421875,304.1298217773437,0.9990000128746032,0.465330570936203,0.4034578502178192,293.1176147460937,297.1499938964844,293.1499938964844,0.0031981915235519,-1214.307373046875,295.3930053710937,0.4798696637153625,0.050000000745058,0.233116328716278,291.08721923828125,291.1499938964844,263.1499938964844,261.6088562011719,280.92138671875,293.7648620605469,291.0890808105469,1.0,0.2677141726016998,0.7444382309913635,0.7444382309913635,1.0,1.0,-1.192341923713684,0.5004463195800781,0.691895604133606,0.2122582644224167,0.0,0.0,0.5618488788604736,53.8355712890625,40.0,2.542076587677002,-12238.3974609375,205.41305541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77655029296875,307.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17852.013671875,18000.0,0.0,0.0,0.2691766321659088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525967478752136,0.5928090214729309,-0.0402122810482978,0.0,0.0002731800486799,0.0,0.0,39.22578430175781,0.0,0.0,0.0,0.3959522247314453,4.0,0.0,1.0
671820,293.092041015625,297.1499938964844,293.1499938964844,0.1361373960971832,-2936.30078125,304.14453125,0.7957859635353088,0.2061867862939834,0.1865424811840057,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.4853536188602447,0.050000000745058,0.0490366853773593,293.03173828125,297.1499938964844,293.1499938964844,0.1116378381848335,-1948.343505859375,304.13836669921875,0.7544365525245667,0.1760076582431793,0.1238359659910202,293.15948486328125,297.1499938964844,293.1499938964844,0.3243778944015503,-6156.36279296875,304.15826416015625,0.9990000128746032,0.4655160903930664,0.3906827270984649,293.1162414550781,297.1499938964844,293.1499938964844,0.003199860220775,-1213.34375,295.43072509765625,0.4853536188602447,0.050000000745058,0.2326089292764663,291.1209411621094,291.1499938964844,263.1499938964844,261.60809326171875,280.92755126953125,293.7582092285156,291.1257019042969,1.0,0.2622902691364288,0.7439059615135193,0.7439059615135193,1.0,1.0,-1.179374098777771,0.4946211278438568,0.6847530603408813,0.2090595513582229,0.0,0.0,0.5637860298156738,50.94392776489258,43.0,42.99763488769531,-12194.6337890625,195.3170318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67559814453125,307.4827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.990234375,18000.0,0.0,0.0,0.2719034254550934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614763498306274,0.6019588708877563,-0.0404825173318386,0.0,0.0002759474155027,0.0,0.0,40.50379943847656,0.0,0.0,0.0,0.3994292616844177,4.0,0.0,1.0
671880,293.092041015625,297.1499938964844,293.1499938964844,0.1361373960971832,-2936.30078125,304.14453125,0.7957859635353088,0.2061867862939834,0.1865424811840057,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.4853536188602447,0.050000000745058,0.0490366853773593,293.03173828125,297.1499938964844,293.1499938964844,0.1116378381848335,-1948.343505859375,304.13836669921875,0.7544365525245667,0.1760076582431793,0.1238359659910202,293.15948486328125,297.1499938964844,293.1499938964844,0.3243778944015503,-6156.36279296875,304.15826416015625,0.9990000128746032,0.4655160903930664,0.3906827270984649,293.1162414550781,297.1499938964844,293.1499938964844,0.003199860220775,-1213.34375,295.43072509765625,0.4853536188602447,0.050000000745058,0.2326089292764663,291.1209411621094,291.1499938964844,263.1499938964844,261.60809326171875,280.92755126953125,293.7582092285156,291.1257019042969,1.0,0.2622902691364288,0.7439059615135193,0.7439059615135193,1.0,1.0,-1.179374098777771,0.4946211278438568,0.6847530603408813,0.2090595513582229,0.0,0.0,0.5637860298156738,50.94392776489258,43.0,42.99763488769531,-12194.6337890625,195.3170318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67559814453125,307.4827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.990234375,18000.0,0.0,0.0,0.2719034254550934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614763498306274,0.6019588708877563,-0.0404825173318386,0.0,0.0002759474155027,0.0,0.0,40.50379943847656,0.0,0.0,0.0,0.3994292616844177,4.0,0.0,1.0
671940,293.0942077636719,297.1499938964844,293.1499938964844,0.1365064680576324,-2941.858154296875,304.1457214355469,0.8029946684837341,0.2072160691022873,0.1874271184206009,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.4889157712459564,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1129956617951393,-1966.7379150390625,304.13995361328125,0.7628355026245117,0.1782675832509994,0.1253571808338165,293.1390380859375,297.1499938964844,293.1499938964844,0.3151468336582184,-6012.74755859375,304.1703796386719,0.9990000128746032,0.469403475522995,0.3823467791080475,293.114013671875,297.1499938964844,293.1499938964844,0.0032029557041823,-1212.78076171875,295.47479248046875,0.4889157712459564,0.050000000745058,0.232286736369133,291.16015625,291.1499938964844,263.1499938964844,261.607177734375,280.94891357421875,293.7835388183594,291.1623840332031,1.0,0.2593717873096466,0.7433737516403198,0.7433737516403198,1.0,1.0,-1.1717820167541504,0.4912022054195404,0.6805797815322876,0.2070839703083038,0.0,0.0,0.5595075488090515,49.1155891418457,46.0,42.5937385559082,-12103.77734375,189.2283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6518859863281,307.4590148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18045.001953125,18000.0,0.0,0.0,0.2741111814975738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569779276847839,0.5974389910697937,-0.0404610671103,0.0,0.0002781880029942,0.0,0.0,40.04775238037109,0.0,0.0,0.0,0.3980639278888702,4.0,0.0,1.0
672000,293.0942077636719,297.1499938964844,293.1499938964844,0.1365064680576324,-2941.858154296875,304.1457214355469,0.8029946684837341,0.2072160691022873,0.1874271184206009,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.4889157712459564,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1129956617951393,-1966.7379150390625,304.13995361328125,0.7628355026245117,0.1782675832509994,0.1253571808338165,293.1390380859375,297.1499938964844,293.1499938964844,0.3151468336582184,-6012.74755859375,304.1703796386719,0.9990000128746032,0.469403475522995,0.3823467791080475,293.114013671875,297.1499938964844,293.1499938964844,0.0032029557041823,-1212.78076171875,295.47479248046875,0.4889157712459564,0.050000000745058,0.232286736369133,291.16015625,291.1499938964844,263.1499938964844,261.607177734375,280.94891357421875,293.7835388183594,291.1623840332031,1.0,0.2593717873096466,0.7433737516403198,0.7433737516403198,1.0,1.0,-1.1717820167541504,0.4912022054195404,0.6805797815322876,0.2070839703083038,0.0,0.0,0.5595075488090515,49.1155891418457,46.0,42.5937385559082,-12103.77734375,189.2283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6518859863281,307.4590148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18045.001953125,18000.0,0.0,0.0,0.2741111814975738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569779276847839,0.5974389910697937,-0.0404610671103,0.0,0.0002781880029942,0.0,0.0,40.04775238037109,0.0,0.0,0.0,0.3980639278888702,4.0,0.0,1.0
672060,293.09716796875,297.1499938964844,293.1499938964844,0.1370773166418075,-2951.472412109375,304.14617919921875,0.8066995143890381,0.2080315500497818,0.1881697326898574,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.4904791414737701,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.114631101489067,-1989.4024658203125,304.1405639648437,0.7683621048927307,0.1803968250751495,0.1268881410360336,293.1184387207031,297.1499938964844,293.1499938964844,0.3110602498054504,-5951.22998046875,304.170166015625,0.9990000128746032,0.4738656878471374,0.3787207007408142,293.1108093261719,297.1499938964844,293.1499938964844,0.0032149851322174,-1216.8370361328125,295.50311279296875,0.4904791414737701,0.050000000745058,0.2321487069129943,291.1706237792969,291.1499938964844,263.1499938964844,261.6060791015625,280.951416015625,293.7843017578125,291.1706848144531,1.0,0.2582600116729736,0.7431149482727051,0.7431149482727051,1.0,1.0,-1.169956088066101,0.4903527796268463,0.6796033382415771,0.2065991163253784,0.0,0.0,0.555820643901825,48.35306930541992,49.0,16.664127349853516,-12054.9892578125,187.132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6932067871094,307.4529724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18060.228515625,18000.0,0.0,0.0,0.2756234109401703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496817231178284,0.589988112449646,-0.0403063893318176,0.0,0.0002797227352857,0.0,0.0,39.1152572631836,0.0,0.0,0.0,0.3954444825649261,4.0,0.0,1.0
672120,293.09716796875,297.1499938964844,293.1499938964844,0.1370773166418075,-2951.472412109375,304.14617919921875,0.8066995143890381,0.2080315500497818,0.1881697326898574,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.4904791414737701,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.114631101489067,-1989.4024658203125,304.1405639648437,0.7683621048927307,0.1803968250751495,0.1268881410360336,293.1184387207031,297.1499938964844,293.1499938964844,0.3110602498054504,-5951.22998046875,304.170166015625,0.9990000128746032,0.4738656878471374,0.3787207007408142,293.1108093261719,297.1499938964844,293.1499938964844,0.0032149851322174,-1216.8370361328125,295.50311279296875,0.4904791414737701,0.050000000745058,0.2321487069129943,291.1706237792969,291.1499938964844,263.1499938964844,261.6060791015625,280.951416015625,293.7843017578125,291.1706848144531,1.0,0.2582600116729736,0.7431149482727051,0.7431149482727051,1.0,1.0,-1.169956088066101,0.4903527796268463,0.6796033382415771,0.2065991163253784,0.0,0.0,0.555820643901825,48.35306930541992,49.0,16.664127349853516,-12054.9892578125,187.132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6932067871094,307.4529724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18060.228515625,18000.0,0.0,0.0,0.2756234109401703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496817231178284,0.589988112449646,-0.0403063893318176,0.0,0.0002797227352857,0.0,0.0,39.1152572631836,0.0,0.0,0.0,0.3954444825649261,4.0,0.0,1.0
672180,293.09893798828125,297.1499938964844,293.1499938964844,0.1378960907459259,-2965.66845703125,304.1460876464844,0.8080298900604248,0.2090100347995758,0.189022809267044,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.4905411303043365,0.050000000745058,0.0489385090768337,293.04425048828125,297.1499938964844,293.1499938964844,0.1160760298371315,-2009.493408203125,304.14129638671875,0.7709696888923645,0.1821756511926651,0.1281261593103408,293.1038513183594,297.1499938964844,293.1499938964844,0.3106656968593597,-5947.81298828125,304.1640014648437,0.9990000128746032,0.4776397943496704,0.3785774409770965,293.1072692871094,297.1499938964844,293.1499938964844,0.0032327095977962,-1223.609619140625,295.524169921875,0.4905411303043365,0.050000000745058,0.232143223285675,291.1672668457031,291.1499938964844,263.1499938964844,261.6048889160156,280.9468688964844,293.7763977050781,291.1665954589844,1.0,0.2586059868335724,0.7428560853004456,0.7428560853004456,1.0,1.0,-1.1722846031188965,0.4913290143013,0.6809555292129517,0.2071352452039718,0.0,0.0,0.5536751747131348,48.35678863525391,52.0,-0.95673406124115,-12059.443359375,187.87506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664794921875,307.4764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18041.271484375,18000.0,0.0,0.0,0.2765752077102661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447197556495667,0.5848993062973022,-0.0401795618236064,0.0,0.0002806886914186,0.0,0.0,38.45366668701172,0.0,0.0,0.0,0.3935688734054565,4.0,0.0,1.0
