time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672240,293.09893798828125,297.1499938964844,293.1499938964844,0.1378960907459259,-2965.66845703125,304.1460876464844,0.8080298900604248,0.2090100347995758,0.189022809267044,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.4905411303043365,0.050000000745058,0.0489385090768337,293.04425048828125,297.1499938964844,293.1499938964844,0.1160760298371315,-2009.493408203125,304.14129638671875,0.7709696888923645,0.1821756511926651,0.1281261593103408,293.1038513183594,297.1499938964844,293.1499938964844,0.3106656968593597,-5947.81298828125,304.1640014648437,0.9990000128746032,0.4776397943496704,0.3785774409770965,293.1072692871094,297.1499938964844,293.1499938964844,0.0032327095977962,-1223.609619140625,295.524169921875,0.4905411303043365,0.050000000745058,0.232143223285675,291.1672668457031,291.1499938964844,263.1499938964844,261.6048889160156,280.9468688964844,293.7763977050781,291.1665954589844,1.0,0.2586059868335724,0.7428560853004456,0.7428560853004456,1.0,1.0,-1.1722846031188965,0.4913290143013,0.6809555292129517,0.2071352452039718,0.0,0.0,0.5536751747131348,48.35678863525391,52.0,-0.95673406124115,-12059.443359375,187.87506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664794921875,307.4764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18041.271484375,18000.0,0.0,0.0,0.2765752077102661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447197556495667,0.5848993062973022,-0.0401795618236064,0.0,0.0002806886914186,0.0,0.0,38.45366668701172,0.0,0.0,0.0,0.3935688734054565,4.0,0.0,1.0
672300,293.1000061035156,297.1499938964844,293.1499938964844,0.1383208781480789,-2973.059326171875,304.1460266113281,0.8079338669776917,0.2094463855028152,0.1894363909959793,293.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4901244044303894,0.050000000745058,0.0489461980760097,293.0455322265625,297.1499938964844,293.1499938964844,0.1169205531477928,-2021.280029296875,304.1413269042969,0.7717486023902893,0.1832629144191742,0.1288377940654754,293.0995483398437,297.1499938964844,293.1499938964844,0.3115493059158325,-5962.8642578125,304.15985107421875,0.9990000128746032,0.4790716767311096,0.3795406222343445,293.1055908203125,297.1499938964844,293.1499938964844,0.0032426372636109,-1227.4908447265625,295.5335693359375,0.4901244044303894,0.050000000745058,0.2321797013282776,291.1633605957031,291.1499938964844,263.1499938964844,261.6042175292969,280.9438171386719,293.7723388671875,291.1624450683594,1.0,0.2592320144176483,0.7427266836166382,0.7427266836166382,1.0,1.0,-1.1748435497283936,0.4924297928810119,0.6824138164520264,0.207746222615242,0.0,0.0,0.5531684756278992,48.58776473999024,52.0,-6.671756267547607,-12077.748046875,189.1475067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060302734375,307.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.7265625,18000.0,0.0,0.0,0.2769065797328949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432249903678894,0.5833619236946106,-0.040136981755495,0.0,0.0002810249861795,0.0,0.0,38.2486457824707,0.0,0.0,0.0,0.3929892778396606,4.0,0.0,1.0
672360,293.10113525390625,297.1499938964844,293.1499938964844,0.1387423127889633,-2980.405029296875,304.1459655761719,0.8073933720588684,0.2098594605922699,0.1898287385702133,293.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.4894575774669647,0.050000000745058,0.0489585846662521,293.04620361328125,297.1499938964844,293.1499938964844,0.1178863570094108,-2034.7718505859373,304.1411437988281,0.7723216414451599,0.1844530999660492,0.1296475976705551,293.0973205566406,297.1499938964844,293.1499938964844,0.3130551874637604,-5987.462890625,304.15533447265625,0.9990000128746032,0.4801495969295501,0.3810864984989166,293.1039733886719,297.1499938964844,293.1499938964844,0.0032530964817851,-1231.6263427734375,295.5422058105469,0.4894575774669647,0.050000000745058,0.2322384417057037,291.15826416015625,291.1499938964844,263.1499938964844,261.603515625,280.9374389648437,293.76336669921875,291.15704345703125,1.0,0.2601180672645569,0.7425448894500732,0.7425448894500732,1.0,1.0,-1.1782268285751345,0.4938846230506897,0.6843422055244446,0.2085521817207336,0.0,0.0,0.5531248450279236,48.94945526123047,55.0,-11.493448257446287,-12107.0478515625,190.9497528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436889648437,307.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.537109375,18000.0,0.0,0.0,0.2771795690059662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424972176551819,0.582607626914978,-0.0401104167103767,0.0,0.0002813020546454,0.0,0.0,38.13954925537109,0.0,0.0,0.0,0.3926888406276703,4.0,0.0,1.0
672420,293.1033935546875,297.1499938964844,293.1499938964844,0.1396205127239227,-2995.7880859375,304.1458435058594,0.8051148653030396,0.2106392681598663,0.1905769258737564,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.487441748380661,0.050000000745058,0.0489965640008449,293.0487976074219,297.1499938964844,293.1499938964844,0.1198245957493782,-2061.82861328125,304.1408996582031,0.7722549438476562,0.186561107635498,0.1312132477760315,293.0990600585937,297.1499938964844,293.1499938964844,0.3178720772266388,-6064.16259765625,304.1455078125,0.9990000128746032,0.4811489284038543,0.3857873380184173,293.1011047363281,297.1499938964844,293.1499938964844,0.0032753145787864,-1240.6365966796875,295.5556945800781,0.487441748380661,0.050000000745058,0.2324186116456985,291.1425476074219,291.1499938964844,263.1499938964844,261.6020202636719,280.9101867675781,293.7217712402344,291.1407470703125,1.0,0.2625622153282165,0.7421813607215881,0.7421813607215881,1.0,1.0,-1.1869075298309326,0.497636079788208,0.6892715096473694,0.2106377035379409,0.0,0.0,0.5551030039787292,50.03520584106445,58.0,-20.76877784729004,-12199.3740234375,195.93247985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90264892578125,307.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.1953125,18000.0,0.0,0.0,0.2776870727539062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442392826080322,0.5843600034713745,-0.0401207469403743,0.0,0.0002818170760292,0.0,0.0,38.31367874145508,0.0,0.0,0.0,0.3932432830333709,4.0,0.0,1.0
672480,293.1033935546875,297.1499938964844,293.1499938964844,0.1396205127239227,-2995.7880859375,304.1458435058594,0.8051148653030396,0.2106392681598663,0.1905769258737564,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.487441748380661,0.050000000745058,0.0489965640008449,293.0487976074219,297.1499938964844,293.1499938964844,0.1198245957493782,-2061.82861328125,304.1408996582031,0.7722549438476562,0.186561107635498,0.1312132477760315,293.0990600585937,297.1499938964844,293.1499938964844,0.3178720772266388,-6064.16259765625,304.1455078125,0.9990000128746032,0.4811489284038543,0.3857873380184173,293.1011047363281,297.1499938964844,293.1499938964844,0.0032753145787864,-1240.6365966796875,295.5556945800781,0.487441748380661,0.050000000745058,0.2324186116456985,291.1425476074219,291.1499938964844,263.1499938964844,261.6020202636719,280.9101867675781,293.7217712402344,291.1407470703125,1.0,0.2625622153282165,0.7421813607215881,0.7421813607215881,1.0,1.0,-1.1869075298309326,0.497636079788208,0.6892715096473694,0.2106377035379409,0.0,0.0,0.5551030039787292,50.03520584106445,58.0,-20.76877784729004,-12199.3740234375,195.93247985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90264892578125,307.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.1953125,18000.0,0.0,0.0,0.2776870727539062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442392826080322,0.5843600034713745,-0.0401207469403743,0.0,0.0002818170760292,0.0,0.0,38.31367874145508,0.0,0.0,0.0,0.3932432830333709,4.0,0.0,1.0
672540,293.1055908203125,297.1499938964844,293.1499938964844,0.1404884904623031,-3010.9853515625,304.1457824707031,0.8015679717063904,0.2113743424415588,0.191295638680458,293.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.4846765995025635,0.050000000745058,0.0490497127175331,293.052490234375,297.1499938964844,293.1499938964844,0.1215480044484138,-2085.79736328125,304.1410522460937,0.7705861926078796,0.1883779466152191,0.1325641125440597,293.10858154296875,297.1499938964844,293.1499938964844,0.3246115446090698,-6169.48681640625,304.13580322265625,0.9990000128746032,0.480524480342865,0.3922699391841888,293.0989685058594,297.1499938964844,293.1499938964844,0.0032984558492898,-1250.0458984375,295.5673522949219,0.4846765995025635,0.050000000745058,0.232670709490776,291.1254272460937,291.1499938964844,263.1499938964844,261.60040283203125,280.8769226074219,293.6716613769531,291.1238098144531,1.0,0.2657317221164703,0.741817831993103,0.741817831993103,1.0,1.0,-1.1975387334823608,0.5022505521774292,0.6952881217002869,0.2132069319486618,0.0,0.0,0.5595412850379944,51.53413772583008,61.0,-22.82537269592285,-12328.568359375,202.46473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92657470703125,307.5762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17938.2421875,18000.0,0.0,0.0,0.2783769369125366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5507907867431641,0.5910283923149109,-0.0402375906705856,0.0,0.0002825171977747,0.0,0.0,39.102447509765625,0.0,0.0,0.0,0.3955566585063934,4.0,0.0,1.0
672600,293.1055908203125,297.1499938964844,293.1499938964844,0.1404884904623031,-3010.9853515625,304.1457824707031,0.8015679717063904,0.2113743424415588,0.191295638680458,293.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.4846765995025635,0.050000000745058,0.0490497127175331,293.052490234375,297.1499938964844,293.1499938964844,0.1215480044484138,-2085.79736328125,304.1410522460937,0.7705861926078796,0.1883779466152191,0.1325641125440597,293.10858154296875,297.1499938964844,293.1499938964844,0.3246115446090698,-6169.48681640625,304.13580322265625,0.9990000128746032,0.480524480342865,0.3922699391841888,293.0989685058594,297.1499938964844,293.1499938964844,0.0032984558492898,-1250.0458984375,295.5673522949219,0.4846765995025635,0.050000000745058,0.232670709490776,291.1254272460937,291.1499938964844,263.1499938964844,261.60040283203125,280.8769226074219,293.6716613769531,291.1238098144531,1.0,0.2657317221164703,0.741817831993103,0.741817831993103,1.0,1.0,-1.1975387334823608,0.5022505521774292,0.6952881217002869,0.2132069319486618,0.0,0.0,0.5595412850379944,51.53413772583008,61.0,-22.82537269592285,-12328.568359375,202.46473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92657470703125,307.5762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17938.2421875,18000.0,0.0,0.0,0.2783769369125366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5507907867431641,0.5910283923149109,-0.0402375906705856,0.0,0.0002825171977747,0.0,0.0,39.102447509765625,0.0,0.0,0.0,0.3955566585063934,4.0,0.0,1.0
672660,293.1076965332031,297.1499938964844,293.1499938964844,0.1413173824548721,-3025.450439453125,304.14581298828125,0.7971360087394714,0.2120735347270965,0.1919921487569809,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.4813169240951538,0.050000000745058,0.0491152182221412,293.0566101074219,297.1499938964844,293.1499938964844,0.123111255466938,-2107.447998046875,304.1414489746094,0.7678341865539551,0.1900126338005066,0.1337813735008239,293.1250305175781,297.1499938964844,293.1499938964844,0.3328117132186889,-6295.86376953125,304.1268920898437,0.9990000128746032,0.4782492220401764,0.4001151919364929,293.0974426269531,297.1499938964844,293.1499938964844,0.0033215172588825,-1259.34619140625,295.5791931152344,0.4813169240951538,0.050000000745058,0.2329814583063125,291.110107421875,291.1499938964844,263.1499938964844,261.5986633300781,280.84307861328125,293.62127685546875,291.10870361328125,1.0,0.2694649696350097,0.7413440942764282,0.7413440942764282,1.0,1.0,-1.209703803062439,0.5075298547744751,0.7021739482879639,0.2161390036344528,0.0,0.0,0.5659060478210449,53.36984252929688,64.0,-21.20907592773437,-12480.4072265625,210.3107452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9084777832031,307.5927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17902.677734375,18000.0,0.0,0.0,0.2794759273529053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612807273864746,0.6017316579818726,-0.0404509156942367,0.0,0.0002836325438693,0.0,0.0,40.43170166015625,0.0,0.0,0.0,0.399380087852478,4.0,0.0,1.0
672720,293.1076965332031,297.1499938964844,293.1499938964844,0.1413173824548721,-3025.450439453125,304.14581298828125,0.7971360087394714,0.2120735347270965,0.1919921487569809,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.4813169240951538,0.050000000745058,0.0491152182221412,293.0566101074219,297.1499938964844,293.1499938964844,0.123111255466938,-2107.447998046875,304.1414489746094,0.7678341865539551,0.1900126338005066,0.1337813735008239,293.1250305175781,297.1499938964844,293.1499938964844,0.3328117132186889,-6295.86376953125,304.1268920898437,0.9990000128746032,0.4782492220401764,0.4001151919364929,293.0974426269531,297.1499938964844,293.1499938964844,0.0033215172588825,-1259.34619140625,295.5791931152344,0.4813169240951538,0.050000000745058,0.2329814583063125,291.110107421875,291.1499938964844,263.1499938964844,261.5986633300781,280.84307861328125,293.62127685546875,291.10870361328125,1.0,0.2694649696350097,0.7413440942764282,0.7413440942764282,1.0,1.0,-1.209703803062439,0.5075298547744751,0.7021739482879639,0.2161390036344528,0.0,0.0,0.5659060478210449,53.36984252929688,64.0,-21.20907592773437,-12480.4072265625,210.3107452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9084777832031,307.5927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17902.677734375,18000.0,0.0,0.0,0.2794759273529053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612807273864746,0.6017316579818726,-0.0404509156942367,0.0,0.0002836325438693,0.0,0.0,40.43170166015625,0.0,0.0,0.0,0.399380087852478,4.0,0.0,1.0
672780,293.10968017578125,297.1499938964844,293.1499938964844,0.1421019732952118,-3039.088623046875,304.1459045410156,0.7921109795570374,0.212742805480957,0.1926701366901397,293.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.4774338603019714,0.050000000745058,0.0491909272968769,293.06085205078125,297.1499938964844,293.1499938964844,0.1245529502630233,-2127.3359375,304.1418762207031,0.7643703818321228,0.1915198117494583,0.1349087953567505,293.14752197265625,297.1499938964844,293.1499938964844,0.3421438634395599,-6437.955078125,304.1190795898437,0.9990000128746032,0.474333256483078,0.4089941084384918,293.0964050292969,297.1499938964844,293.1499938964844,0.0033445537555962,-1268.5264892578125,295.59197998046875,0.4774338603019714,0.050000000745058,0.2333405762910843,291.09722900390625,291.1499938964844,263.1499938964844,261.5968017578125,280.8114318847656,293.5759582519531,291.0960998535156,1.0,0.2736317813396454,0.7408702969551086,0.7408702969551086,1.0,1.0,-1.223049879074097,0.5133392214775085,0.7097106575965881,0.2193641811609268,0.0,0.0,0.5738407373428345,55.48305130004883,52.0,-18.05855178833008,-12646.6044921875,219.2827606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8490600585937,307.59197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.408203125,18000.0,0.0,0.0,0.2811446487903595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751523971557617,0.615902841091156,-0.0407504811882972,0.0,0.0002853260666597,0.0,0.0,42.26476287841797,0.0,0.0,0.0,0.4045431613922119,4.0,0.0,1.0
672840,293.10968017578125,297.1499938964844,293.1499938964844,0.1421019732952118,-3039.088623046875,304.1459045410156,0.7921109795570374,0.212742805480957,0.1926701366901397,293.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.4774338603019714,0.050000000745058,0.0491909272968769,293.06085205078125,297.1499938964844,293.1499938964844,0.1245529502630233,-2127.3359375,304.1418762207031,0.7643703818321228,0.1915198117494583,0.1349087953567505,293.14752197265625,297.1499938964844,293.1499938964844,0.3421438634395599,-6437.955078125,304.1190795898437,0.9990000128746032,0.474333256483078,0.4089941084384918,293.0964050292969,297.1499938964844,293.1499938964844,0.0033445537555962,-1268.5264892578125,295.59197998046875,0.4774338603019714,0.050000000745058,0.2333405762910843,291.09722900390625,291.1499938964844,263.1499938964844,261.5968017578125,280.8114318847656,293.5759582519531,291.0960998535156,1.0,0.2736317813396454,0.7408702969551086,0.7408702969551086,1.0,1.0,-1.223049879074097,0.5133392214775085,0.7097106575965881,0.2193641811609268,0.0,0.0,0.5738407373428345,55.48305130004883,52.0,-18.05855178833008,-12646.6044921875,219.2827606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8490600585937,307.59197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.408203125,18000.0,0.0,0.0,0.2811446487903595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751523971557617,0.615902841091156,-0.0407504811882972,0.0,0.0002853260666597,0.0,0.0,42.26476287841797,0.0,0.0,0.0,0.4045431613922119,4.0,0.0,1.0
672900,293.11053466796875,297.1499938964844,293.1499938964844,0.142420157790184,-3044.5517578125,304.1460876464844,0.7924266457557678,0.2130843997001648,0.1929716765880584,293.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940856933594,0.4773603975772857,0.050000000745058,0.0491923242807388,293.0628356933594,297.1499938964844,293.1499938964844,0.1251838654279709,-2135.97216796875,304.1422119140625,0.7652362585067749,0.1922554075717926,0.1354233622550964,293.1585388183594,297.1499938964844,293.1499938964844,0.3427321910858154,-6444.49658203125,304.123779296875,0.9990000128746032,0.4721953272819519,0.4091590344905853,293.0959167480469,297.1499938964844,293.1499938964844,0.0033539033029228,-1272.142822265625,295.6001892089844,0.4773603975772857,0.050000000745058,0.2333472073078155,291.0936279296875,291.1499938964844,263.1499938964844,261.5958251953125,280.8019104003906,293.5586242675781,291.09405517578125,1.0,0.2734692096710205,0.7406334280967712,0.7406334280967712,1.0,1.0,-1.2242439985275269,0.5138037204742432,0.7104402184486389,0.2196838706731796,0.0,0.0,0.5779962539672852,55.53814697265625,52.0,-8.145966529846191,-12699.5849609375,219.8135223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8079528808594,307.5994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17859.45703125,18000.0,0.0,0.0,0.2821983397006988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5830739736557007,0.6240025758743286,-0.0409286133944988,0.0,0.000286395457806,0.0,0.0,43.348087310791016,0.0,0.0,0.0,0.4075278341770172,4.0,0.0,1.0
672960,293.1112670898437,297.1499938964844,293.1499938964844,0.1425749957561493,-3046.969970703125,304.1465148925781,0.794869601726532,0.2134373039007187,0.1932584196329116,293.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.4787095487117767,0.050000000745058,0.0491661019623279,293.0646667480469,297.1499938964844,293.1499938964844,0.1256626844406128,-2142.339599609375,304.14276123046875,0.7680884599685669,0.1929998844861984,0.1359198540449142,293.1647644042969,297.1499938964844,293.1499938964844,0.3398199677467346,-6396.8486328125,304.1338806152344,0.9990000128746032,0.4708559513092041,0.406109094619751,293.095458984375,297.1499938964844,293.1499938964844,0.0033603224437683,-1274.0843505859375,295.6162414550781,0.4787095487117767,0.050000000745058,0.2332228273153305,291.10186767578125,291.1499938964844,263.1499938964844,261.5948181152344,280.798583984375,293.5479431152344,291.1047058105469,1.0,0.2721141278743744,0.7403672337532043,0.7403672337532043,1.0,1.0,-1.22134530544281,0.5124655961990356,0.7088797092437744,0.2189500331878662,0.0,0.0,0.5804423093795776,54.83228302001953,40.0,13.064117431640623,-12719.6865234375,217.3342742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7683410644531,307.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17875.23828125,18000.0,0.0,0.0,0.2833194434642792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899217128753662,0.6310254335403442,-0.0411037504673004,0.0,0.0002875332138501,0.0,0.0,44.337398529052734,0.0,0.0,0.0,0.4101392328739166,4.0,0.0,1.0
673020,293.1125183105469,297.1499938964844,293.1499938964844,0.1426019221544265,-3046.59765625,304.1476135253906,0.8048139810562134,0.2141686528921127,0.193799540400505,293.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.4844759106636047,0.050000000745058,0.0490535125136375,293.0676574707031,297.1499938964844,293.1499938964844,0.1263837069272995,-2151.562744140625,304.1439819335937,0.7787178158760071,0.1945527046918869,0.1369032114744186,293.1592712402344,297.1499938964844,293.1499938964844,0.3261601626873016,-6181.22314453125,304.1622314453125,0.9990000128746032,0.4715456664562225,0.3927400112152099,293.0941772460937,297.1499938964844,293.1499938964844,0.0033655050210654,-1274.1522216796875,295.6637268066406,0.4844759106636047,0.050000000745058,0.2326887398958206,291.1400756835937,291.1499938964844,263.1499938964844,261.5927429199219,280.8066101074219,293.54296875,291.1446228027344,1.0,0.2662933766841888,0.739834725856781,0.739834725856781,1.0,1.0,-1.2063565254211426,0.5057381987571716,0.7006182670593262,0.2152013182640075,0.0,0.0,0.5793911814689636,51.76311492919922,43.0,47.09073638916016,-12642.3642578125,205.87496948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72412109375,307.6321105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.595703125,18000.0,0.0,0.0,0.2853983640670776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5935002565383911,0.6347712874412537,-0.0412710793316364,0.0,0.0002896430669352,0.0,0.0,44.9988899230957,0.0,0.0,0.0,0.4117355346679687,4.0,0.0,1.0
673080,293.1125183105469,297.1499938964844,293.1499938964844,0.1426019221544265,-3046.59765625,304.1476135253906,0.8048139810562134,0.2141686528921127,0.193799540400505,293.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.4844759106636047,0.050000000745058,0.0490535125136375,293.0676574707031,297.1499938964844,293.1499938964844,0.1263837069272995,-2151.562744140625,304.1439819335937,0.7787178158760071,0.1945527046918869,0.1369032114744186,293.1592712402344,297.1499938964844,293.1499938964844,0.3261601626873016,-6181.22314453125,304.1622314453125,0.9990000128746032,0.4715456664562225,0.3927400112152099,293.0941772460937,297.1499938964844,293.1499938964844,0.0033655050210654,-1274.1522216796875,295.6637268066406,0.4844759106636047,0.050000000745058,0.2326887398958206,291.1400756835937,291.1499938964844,263.1499938964844,261.5927429199219,280.8066101074219,293.54296875,291.1446228027344,1.0,0.2662933766841888,0.739834725856781,0.739834725856781,1.0,1.0,-1.2063565254211426,0.5057381987571716,0.7006182670593262,0.2152013182640075,0.0,0.0,0.5793911814689636,51.76311492919922,43.0,47.09073638916016,-12642.3642578125,205.87496948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72412109375,307.6321105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.595703125,18000.0,0.0,0.0,0.2853983640670776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5935002565383911,0.6347712874412537,-0.0412710793316364,0.0,0.0002896430669352,0.0,0.0,44.9988899230957,0.0,0.0,0.0,0.4117355346679687,4.0,0.0,1.0
673140,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117774128913879,0.0,0.1943806707859039,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.4882578253746032,0.0,0.0489809848368167,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7868938446044922,0.0,0.1379686743021011,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.173828125,0.9990000128746032,0.0,0.3838793337345123,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.71258544921875,0.4882578253746032,0.0,0.2323447167873382,291.1761169433594,294.1499938964844,263.1499938964844,261.5905456542969,280.81890869140625,293.5514831542969,291.1778869628906,0.0,0.0,0.7393022775650024,0.7393022775650024,1.0,1.0,-1.197190761566162,0.5016239285469055,0.6955668926239014,0.2127909511327743,0.0,0.0,0.0,49.79196548461914,60.0,40.02089691162109,-12534.7529296875,198.79977416992188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7540283203125,307.630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.8203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845059752464294,0.6256397366523743,-0.0411337837576866,0.0,0.0,0.0,0.0,43.85619354248047,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117774128913879,0.0,0.1943806707859039,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.4882578253746032,0.0,0.0489809848368167,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7868938446044922,0.0,0.1379686743021011,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.173828125,0.9990000128746032,0.0,0.3838793337345123,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.71258544921875,0.4882578253746032,0.0,0.2323447167873382,291.1761169433594,294.1499938964844,263.1499938964844,261.5905456542969,280.81890869140625,293.5514831542969,291.1778869628906,0.0,0.0,0.7393022775650024,0.7393022775650024,1.0,1.0,-1.197190761566162,0.5016239285469055,0.6955668926239014,0.2127909511327743,0.0,0.0,0.0,49.79196548461914,60.0,40.02089691162109,-12534.7529296875,198.79977416992188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7540283203125,307.630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.8203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845059752464294,0.6256397366523743,-0.0411337837576866,0.0,0.0,0.0,0.0,43.85619354248047,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86309814453125,0.0,0.0,0.0006710921297781,293.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,0.0007066861726343,292.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0347900390625,0.0,0.0,0.0005219605518504,292.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86669921875,0.378579169511795,0.0,0.0007066928083077,293.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6107788085937,0.0,0.0,0.0033522150479257,291.194580078125,294.1499938964844,263.1505126953125,261.5896301269531,280.1097106933594,291.4894104003906,291.1822814941406,0.0,0.0,0.5570131540298462,0.5570131540298462,1.0,1.0,-0.0071509438566863,0.0062367101199924,0.0009142337949015,-0.009998058900237,0.0,0.0,0.0,-0.0381334088742733,60.0,-7.237982273101807,-0.0,-3.4864356166508514e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,2.9103830456733704e-10,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.775395369263467e-15,7.594332233657342e-15,-8.189363349982835e-16,0.0,0.0,0.0,0.0,7.249112488268092e-27,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.76318359375,0.0,0.0,0.0008015848579816,293.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0002753730805125,292.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9317932128906,0.0,0.0,0.0005754034500569,292.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7872009277344,0.0,0.0,0.0017427037237212,293.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5501403808594,0.0,0.0,0.0013062512734904,291.1975402832031,294.1499938964844,263.1513671875,261.58953857421875,279.3908386230469,289.7154541015625,291.1741943359375,0.0,0.0,0.4435813426971435,0.4435813426971435,1.0,1.0,0.0088144531473517,0.0003539473109412,-0.0091684004291892,-0.0103151993826031,0.0,0.0,0.0,0.0439271181821823,60.0,-72.34575653076172,-0.0,-2.1702987851313083e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.4918987017298355e-18,1.2919394843414593e-17,-9.427495728094453e-18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.71221923828125,0.0,0.0,0.0001146052018157,293.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0001041917494148,292.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8767395019531,0.0,0.0,8.774432353675365e-05,292.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7325744628906,0.0,0.0,0.0001467436959501,292.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5285949707031,0.0,0.0,0.0004942408413626,291.1979064941406,294.1499938964844,263.1530456542969,261.5899353027344,279.0575866699219,286.8227844238281,291.1695861816406,0.0,0.0,0.2957209050655365,0.2957209050655365,1.0,1.0,-0.0005913909408263,0.0012711549643427,-0.0006797640235163,-0.0135692898184061,0.0,0.0,0.0,-0.0052366703748703,60.0,-56.79366683959961,-0.0,-8.81586217360564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.085626117376145e-23,-4.237590378794328e-20,4.2335045589327136e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.69384765625,0.0,0.0,9.452670929022132e-05,293.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.912278619594872e-05,292.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.85546875,0.0,0.0,7.348552026087418e-05,292.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7215576171875,0.0,0.0,0.0001002009375952,292.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.513916015625,0.0,0.0,0.0004701958387158,291.19805908203125,294.1499938964844,263.1553955078125,261.5909118652344,278.9078674316406,284.06231689453125,291.1678771972656,0.0,0.0,0.1478604525327682,0.1478604525327682,1.0,1.0,-0.0010050204582512,0.0003872648521792,0.0006177556351758,-0.0145556386560201,0.0,0.0,0.0,-0.0077037150040268,60.0,-33.84233856201172,-0.0,-6.887877646022389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.5887584870856127e-24,-1.2826114752024496e-20,1.2823525773642432e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6783447265625,0.0,0.0,9.403301373822616e-05,293.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.900785516947508e-05,292.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83892822265625,0.0,0.0,7.313573587452993e-05,292.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7121276855469,0.0,0.0,9.904120088322088e-05,292.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4995422363281,0.0,0.0,0.0004696506366599,291.1981811523437,294.1499938964844,263.1583251953125,261.5924377441406,278.7673645019531,281.6116638183594,291.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017280001193,1.9414635232806177e-08,0.0010017086751759,-0.014969908632338,0.0,0.0,0.0,-0.0078244199976325,60.0,-24.511131286621094,-0.0,-6.84413450358079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.361170340992314e-24,1.2430284595110864e-20,-1.242792341451468e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6629333496094,0.0,0.0,9.402799332747236e-05,293.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.901481826091184e-05,292.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8225402832031,0.0,0.0,7.313286914722994e-05,292.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7027587890625,0.0,0.0,9.901656449073926e-05,292.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4852600097656,0.0,0.0,0.0004696836695075,291.1983337402344,294.1499938964844,263.1618957519531,261.59454345703125,278.6282653808594,279.4438781738281,291.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019203182309,6.088436865780977e-09,0.0010019142646342,-0.0150030273944139,0.0,0.0,0.0,-0.0078311236575245,60.0,-21.09917449951172,-0.0,-6.844251032589457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3567734275218384e-24,1.2430283787317295e-20,-1.2427927453482511e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6324157714844,0.0,0.0,9.405097807757556e-05,293.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.903924365062268e-05,292.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7900085449219,0.0,0.0,7.315076072700322e-05,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6841735839844,0.0,0.0,9.904042963171378e-05,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4569702148437,0.0,0.0,0.0004697995609603,291.1985778808594,294.1499938964844,263.1707458496094,261.60028076171875,278.3537902832031,275.8314819335937,291.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.419313430786133,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427924222308248e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6324157714844,0.0,0.0,9.405097807757556e-05,293.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.903924365062268e-05,292.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7900085449219,0.0,0.0,7.315076072700322e-05,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6841735839844,0.0,0.0,9.904042963171378e-05,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4569702148437,0.0,0.0,0.0004697995609603,291.1985778808594,294.1499938964844,263.1707458496094,261.60028076171875,278.3537902832031,275.8314819335937,291.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.419313430786133,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427924222308248e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.60223388671875,0.0,0.0,9.407805191585794e-05,293.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.906776540447026e-05,292.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.75787353515625,0.0,0.0,7.317181734833866e-05,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.66583251953125,0.0,0.0,9.906892955768852e-05,292.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4289855957031,0.0,0.0,0.0004699348355643,291.1988220214844,294.1499938964844,263.18182373046875,261.6080322265625,278.0843200683594,273.0084228515625,291.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.2001953125,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.60223388671875,0.0,0.0,9.407805191585794e-05,293.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.906776540447026e-05,292.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.75787353515625,0.0,0.0,7.317181734833866e-05,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.66583251953125,0.0,0.0,9.906892955768852e-05,292.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4289855957031,0.0,0.0,0.0004699348355643,291.1988220214844,294.1499938964844,263.18182373046875,261.6080322265625,278.0843200683594,273.0084228515625,291.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.2001953125,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.57244873046875,0.0,0.0,9.410871280124412e-05,293.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.910006338031964e-05,291.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.72613525390625,0.0,0.0,7.319566066144034e-05,291.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.647705078125,0.0,0.0,9.910121298162268e-05,292.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013366699219,0.0,0.0,0.0004700880381278,291.19903564453125,294.1499938964844,263.1949462890625,261.6176147460937,277.8197631835937,270.8049011230469,291.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16919708251953,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.57244873046875,0.0,0.0,9.410871280124412e-05,293.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.910006338031964e-05,291.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.72613525390625,0.0,0.0,7.319566066144034e-05,291.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.647705078125,0.0,0.0,9.910121298162268e-05,292.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013366699219,0.0,0.0,0.0004700880381278,291.19903564453125,294.1499938964844,263.1949462890625,261.6176147460937,277.8197631835937,270.8049011230469,291.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16919708251953,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5429992675781,0.0,0.0,9.414270607521756e-05,293.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.913587564369664e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6947631835937,0.0,0.0,7.322210149141029e-05,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6297912597656,0.0,0.0,9.913701069308444e-05,292.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3740234375,0.0,0.0,0.0004702579171862,291.19921875,294.1499938964844,263.2099914550781,261.6289367675781,277.5600891113281,269.0884094238281,291.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.161041259765625,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5429992675781,0.0,0.0,9.414270607521756e-05,293.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.913587564369664e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6947631835937,0.0,0.0,7.322210149141029e-05,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6297912597656,0.0,0.0,9.913701069308444e-05,292.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3740234375,0.0,0.0,0.0004702579171862,291.19921875,294.1499938964844,263.2099914550781,261.6289367675781,277.5600891113281,269.0884094238281,291.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.161041259765625,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.52838134765625,0.0,0.0,9.41608741413802e-05,293.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.915501141222194e-05,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6792297363281,0.0,0.0,7.323623140109703e-05,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.62091064453125,0.0,0.0,9.915613918565214e-05,292.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604736328125,0.0,0.0,0.0004703486920334,291.1993408203125,294.1499938964844,263.2181701660156,261.6352233886719,277.4320373535156,268.37896728515625,291.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.15789031982422,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5138854980469,0.0,0.0,9.417976980330424e-05,293.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.917491843225434e-05,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66375732421875,0.0,0.0,7.325092883547768e-05,291.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.612060546875,0.0,0.0,9.917603892972691e-05,292.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3470153808594,0.0,0.0,0.0004704431048594,291.1994323730469,294.1499938964844,263.226806640625,261.641845703125,277.30517578125,267.7537841796875,291.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.154672622680664,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.485107421875,0.0,0.0,9.421960567124188e-05,293.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.921687887981534e-05,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6331481933594,0.0,0.0,7.328191713895649e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59454345703125,0.0,0.0,9.92179848253727e-05,292.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203430175781,0.0,0.0,0.0004706421459559,291.1995849609375,294.1499938964844,263.2452392578125,261.6562194824219,277.0550537109375,266.71875,291.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.14762115478516,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
