time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674280,291.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.485107421875,0.0,0.0,9.421960567124188e-05,293.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.921687887981534e-05,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6331481933594,0.0,0.0,7.328191713895649e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59454345703125,0.0,0.0,9.92179848253727e-05,292.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203430175781,0.0,0.0,0.0004706421459559,291.1995849609375,294.1499938964844,263.2452392578125,261.6562194824219,277.0550537109375,266.71875,291.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.14762115478516,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4566955566406,0.0,0.0,9.426189353689551e-05,293.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.926142229232936e-05,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6028747558594,0.0,0.0,7.33148044673726e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5772399902344,0.0,0.0,9.92625136859715e-05,292.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939453125,0.0,0.0,0.000470853439765,291.1997375488281,294.1499938964844,263.26513671875,261.67193603515625,276.8095703125,265.9189453125,291.14617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.13960647583008,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4566955566406,0.0,0.0,9.426189353689551e-05,293.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.926142229232936e-05,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6028747558594,0.0,0.0,7.33148044673726e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5772399902344,0.0,0.0,9.92625136859715e-05,292.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939453125,0.0,0.0,0.000470853439765,291.1997375488281,294.1499938964844,263.26513671875,261.67193603515625,276.8095703125,265.9189453125,291.14617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.13960647583008,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4285888671875,0.0,0.0,9.430629143025726e-05,293.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.930818487191571e-05,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.57293701171875,0.0,0.0,7.334933616220951e-05,291.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56011962890625,0.0,0.0,9.930926171364264e-05,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26788330078125,0.0,0.0,0.0004710752691607,291.1998596191406,294.1499938964844,263.2864074707031,261.6888122558594,276.5687255859375,265.3034973144531,291.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.13064384460449,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4285888671875,0.0,0.0,9.430629143025726e-05,293.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.930818487191571e-05,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.57293701171875,0.0,0.0,7.334933616220951e-05,291.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56011962890625,0.0,0.0,9.930926171364264e-05,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26788330078125,0.0,0.0,0.0004710752691607,291.1998596191406,294.1499938964844,263.2864074707031,261.6888122558594,276.5687255859375,265.3034973144531,291.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.13064384460449,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4008178710937,0.0,0.0,9.43524282774888e-05,293.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.935677371686324e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5433654785156,0.0,0.0,7.338522118516266e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.543212890625,0.0,0.0,9.935784328263252e-05,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421264648437,0.0,0.0,0.000471305771498,291.1999816894531,294.1499938964844,263.308837890625,261.7067565917969,276.3324584960937,264.83251953125,291.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.12077522277832,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4008178710937,0.0,0.0,9.43524282774888e-05,293.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.935677371686324e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5433654785156,0.0,0.0,7.338522118516266e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.543212890625,0.0,0.0,9.935784328263252e-05,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421264648437,0.0,0.0,0.000471305771498,291.1999816894531,294.1499938964844,263.308837890625,261.7067565917969,276.3324584960937,264.83251953125,291.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.12077522277832,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3870544433594,0.0,0.0,9.437601693207398e-05,293.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.93816283880733e-05,291.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5286865234375,0.0,0.0,7.340357115026563e-05,291.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5348205566406,0.0,0.0,9.938268340192737e-05,292.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,0.0004714236420113,291.20001220703125,294.1499938964844,263.3204650878906,261.7160949707031,276.21600341796875,264.6410827636719,291.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.115516662597656,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.37335205078125,0.0,0.0,9.439989662496372e-05,293.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.940677409758791e-05,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5141296386719,0.0,0.0,7.342213939409703e-05,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5264892578125,0.0,0.0,9.940782911144196e-05,292.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166748046875,0.0,0.0,0.0004715429386124,291.2000732421875,294.1499938964844,263.3323059082031,261.72564697265625,276.1006774902344,264.4744873046875,291.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.110048294067383,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3462219238281,0.0,0.0,9.444828174309804e-05,292.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.945774218067528e-05,291.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4852294921875,0.0,0.0,7.34597779228352e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50994873046875,0.0,0.0,9.94587826426141e-05,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1914978027344,0.0,0.0,0.000471784704132,291.2001342773437,294.1499938964844,263.356689453125,261.7453308105469,275.87335205078125,264.20440673828125,291.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.098501205444336,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3462219238281,0.0,0.0,9.444828174309804e-05,292.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.945774218067528e-05,291.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4852294921875,0.0,0.0,7.34597779228352e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50994873046875,0.0,0.0,9.94587826426141e-05,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1914978027344,0.0,0.0,0.000471784704132,291.2001342773437,294.1499938964844,263.356689453125,261.7453308105469,275.87335205078125,264.20440673828125,291.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.098501205444336,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31939697265625,0.0,0.0,9.449715435039252e-05,292.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.9509212304838e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4566650390625,0.0,0.0,7.34977875254117e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4935913085937,0.0,0.0,9.951024549081922e-05,292.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1665954589844,0.0,0.0,0.0004720288852695,291.2001953125,294.1499938964844,263.3818054199219,261.76568603515625,275.650390625,264.0030517578125,291.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.08617210388184,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31939697265625,0.0,0.0,9.449715435039252e-05,292.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.9509212304838e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4566650390625,0.0,0.0,7.34977875254117e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4935913085937,0.0,0.0,9.951024549081922e-05,292.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1665954589844,0.0,0.0,0.0004720288852695,291.2001953125,294.1499938964844,263.3818054199219,261.76568603515625,275.650390625,264.0030517578125,291.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.08617210388184,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928771972656,0.0,0.0,9.454607061343268e-05,292.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.956073336070403e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.42840576171875,0.0,0.0,7.353583350777626e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4773864746094,0.0,0.0,9.956175199477002e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0004722732701338,291.2001953125,294.1499938964844,263.4075622558594,261.7865600585937,275.4317626953125,263.8551025390625,291.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.073091506958008,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928771972656,0.0,0.0,9.454607061343268e-05,292.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.956073336070403e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.42840576171875,0.0,0.0,7.353583350777626e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4773864746094,0.0,0.0,9.956175199477002e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0004722732701338,291.2001953125,294.1499938964844,263.4075622558594,261.7865600585937,275.4317626953125,263.8551025390625,291.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.073091506958008,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26666259765625,0.0,0.0,9.459459397476166e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.961183968698606e-05,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005126953125,0.0,0.0,7.357357389992103e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4613952636719,0.0,0.0,9.961284376913682e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176452636719,0.0,0.0,0.0004725156759377,291.2001953125,294.1499938964844,263.4337463378906,261.8078308105469,275.2173767089844,263.74859619140625,291.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.05929374694824,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26666259765625,0.0,0.0,9.459459397476166e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.961183968698606e-05,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005126953125,0.0,0.0,7.357357389992103e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4613952636719,0.0,0.0,9.961284376913682e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176452636719,0.0,0.0,0.0004725156759377,291.2001953125,294.1499938964844,263.4337463378906,261.8078308105469,275.2173767089844,263.74859619140625,291.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.05929374694824,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.253662109375,0.0,0.0,9.46185682551004e-05,292.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.963708725990728e-05,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3866577148437,0.0,0.0,7.359221490332857e-05,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4534606933594,0.0,0.0,9.963809134205805e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1055908203125,0.0,0.0,0.0004726354673039,291.2001953125,294.1499938964844,263.44696044921875,261.818603515625,275.1117553710937,263.7078552246094,291.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.052135467529297,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24072265625,0.0,0.0,9.464228060096502e-05,292.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.966206562239675e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3728942871094,0.0,0.0,7.361065945588052e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.445556640625,0.0,0.0,9.96630551526323e-05,292.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935974121094,0.0,0.0,0.0004727539198938,291.2001647949219,294.1499938964844,263.46026611328125,261.82940673828125,275.0072021484375,263.6741027832031,291.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.044809341430664,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.215087890625,0.0,0.0,9.468870848650111e-05,292.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.97109673335217e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456115722656,0.0,0.0,7.364677003351972e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4299011230469,0.0,0.0,9.97119495877996e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697937011719,0.0,0.0,0.0004729858774226,291.2001037597656,294.1499938964844,263.4869384765625,261.8511047363281,274.8011474609375,263.62420654296875,291.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.029674530029297,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.215087890625,0.0,0.0,9.468870848650111e-05,292.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.97109673335217e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456115722656,0.0,0.0,7.364677003351972e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4299011230469,0.0,0.0,9.97119495877996e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697937011719,0.0,0.0,0.0004729858774226,291.2001037597656,294.1499938964844,263.4869384765625,261.8511047363281,274.8011474609375,263.62420654296875,291.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.029674530029297,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18975830078125,0.0,0.0,9.47334774537012e-05,292.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.975812281481922e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186340332031,0.0,0.0,7.36815927666612e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4143981933594,0.0,0.0,9.97590905171819e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462951660156,0.0,0.0,0.0004732095985673,291.20001220703125,294.1499938964844,263.5136413574219,261.8728332519531,274.5991516113281,263.5931701660156,291.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.0139217376709,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18975830078125,0.0,0.0,9.47334774537012e-05,292.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.975812281481922e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186340332031,0.0,0.0,7.36815927666612e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4143981933594,0.0,0.0,9.97590905171819e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462951660156,0.0,0.0,0.0004732095985673,291.20001220703125,294.1499938964844,263.5136413574219,261.8728332519531,274.5991516113281,263.5931701660156,291.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.0139217376709,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646728515625,0.0,0.0,9.477621642872693e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.980313916457816e-05,291.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919311523437,0.0,0.0,7.37148366170004e-05,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3990783691406,0.0,0.0,9.980409959098324e-05,292.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02301025390625,0.0,0.0,0.0004734231333713,291.19989013671875,294.1499938964844,263.54022216796875,261.8944091796875,274.4011535644531,263.5765380859375,291.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99759101867676,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646728515625,0.0,0.0,9.477621642872693e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.980313916457816e-05,291.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919311523437,0.0,0.0,7.37148366170004e-05,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3990783691406,0.0,0.0,9.980409959098324e-05,292.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02301025390625,0.0,0.0,0.0004734231333713,291.19989013671875,294.1499938964844,263.54022216796875,261.8944091796875,274.4011535644531,263.5765380859375,291.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99759101867676,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,9.48166343732737e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.984570351662114e-05,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655639648437,0.0,0.0,7.374626875389367e-05,291.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3839111328125,0.0,0.0,9.9846649391111e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0,0.0,0.0,0.0004736250266432,291.19970703125,294.1499938964844,263.5665283203125,261.915771484375,274.2070617675781,263.57080078125,291.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.980731964111328,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,9.48166343732737e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.984570351662114e-05,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655639648437,0.0,0.0,7.374626875389367e-05,291.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3839111328125,0.0,0.0,9.9846649391111e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0,0.0,0.0,0.0004736250266432,291.19970703125,294.1499938964844,263.5665283203125,261.915771484375,274.2070617675781,263.57080078125,291.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.980731964111328,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12762451171875,0.0,0.0,9.483595931669696e-05,292.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.986606164602564e-05,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2524719238281,0.0,0.0,7.376130088232458e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763732910156,0.0,0.0,9.986700024455786e-05,292.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9886169433594,0.0,0.0,0.0004737215931527,291.1996154785156,294.1499938964844,263.5795593261719,261.9263000488281,274.11151123046875,263.5711669921875,291.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.97212600708008,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153869628906,0.0,0.0,9.485471673542634e-05,292.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.988582314690576e-05,291.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,7.377588917734101e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.368896484375,0.0,0.0,9.988675446948037e-05,292.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772644042969,0.0,0.0,0.0004738153365906,291.19952392578125,294.1499938964844,263.5924377441406,261.9367370605469,274.0168762207031,263.5732421875,291.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.963428497314453,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911560058594,0.0,0.0,9.489057265454905e-05,292.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,9.992358536692336e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2136535644531,0.0,0.0,7.380377792287618e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3540344238281,0.0,0.0,9.992450941354036e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9547424316406,0.0,0.0,0.000473994470667,291.19927978515625,294.1499938964844,263.6177673339844,261.9571838378906,273.8304748535156,263.5816650390625,291.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.9458122253418,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911560058594,0.0,0.0,9.489057265454905e-05,292.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,9.992358536692336e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2136535644531,0.0,0.0,7.380377792287618e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3540344238281,0.0,0.0,9.992450941354036e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9547424316406,0.0,0.0,0.000473994470667,291.19927978515625,294.1499938964844,263.6177673339844,261.9571838378906,273.8304748535156,263.5816650390625,291.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.9458122253418,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,9.492425306234507e-05,292.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.995906293625012e-05,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1881408691406,0.0,0.0,7.382997137028724e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3393249511719,0.0,0.0,9.99599724309519e-05,292.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9324951171875,0.0,0.0,0.0004741627490147,291.1990051269531,294.1499938964844,263.6424255371094,261.9769897460937,273.6477966308594,263.5944519042969,291.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.92800521850586,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,9.492425306234507e-05,292.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.995906293625012e-05,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1881408691406,0.0,0.0,7.382997137028724e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3393249511719,0.0,0.0,9.99599724309519e-05,292.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9324951171875,0.0,0.0,0.0004741627490147,291.1990051269531,294.1499938964844,263.6424255371094,261.9769897460937,273.6477966308594,263.5944519042969,291.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.92800521850586,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.04345703125,0.0,0.0,9.495577251072972e-05,292.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.999227040680124e-05,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16290283203125,0.0,0.0,7.385449134744704e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.32476806640625,0.0,0.0,9.99931653495878e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91046142578125,0.0,0.0,0.0004743202589452,291.1986999511719,294.1499938964844,263.6662292480469,261.9960327148437,273.4687194824219,263.6102905273437,291.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.91013526916504,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.04345703125,0.0,0.0,9.495577251072972e-05,292.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.999227040680124e-05,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16290283203125,0.0,0.0,7.385449134744704e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.32476806640625,0.0,0.0,9.99931653495878e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91046142578125,0.0,0.0,0.0004743202589452,291.1986999511719,294.1499938964844,263.6662292480469,261.9960327148437,273.4687194824219,263.6102905273437,291.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.91013526916504,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199890136719,0.0,0.0,9.498513827566056e-05,292.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0001000231932266,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379699707031,0.0,0.0,7.387732330244035e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3103332519531,0.0,0.0,0.0001000240808934,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8887023925781,0.0,0.0,0.0004744669713545,291.1983337402344,294.1499938964844,263.68902587890625,262.01416015625,273.2932434082031,263.628173828125,290.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.892314910888672,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199890136719,0.0,0.0,9.498513827566056e-05,292.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0001000231932266,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379699707031,0.0,0.0,7.387732330244035e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3103332519531,0.0,0.0,0.0001000240808934,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8887023925781,0.0,0.0,0.0004744669713545,291.1983337402344,294.1499938964844,263.68902587890625,262.01416015625,273.2932434082031,263.628173828125,290.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.892314910888672,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.00836181640625,0.0,0.0,9.49990062508732e-05,292.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0001000378033495,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255798339844,0.0,0.0,7.388811354758218e-05,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031921386719,0.0,0.0,0.0001000386837404,292.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8778991699219,0.0,0.0,0.0004745362675748,291.1981506347656,294.1499938964844,263.70001220703125,262.0228576660156,273.2068176269531,263.6376037597656,290.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.883459091186523,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9967956542969,0.0,0.0,9.501232852926478e-05,292.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0001000518459477,291.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,7.389848178718239e-05,291.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.29608154296875,0.0,0.0,0.0001000527190626,292.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671569824219,0.0,0.0,0.0004746028571389,291.19793701171875,294.1499938964844,263.710693359375,262.0312805175781,273.12127685546875,263.64727783203125,290.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.874656677246094,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
