time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676620,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9738464355469,0.0,0.0,9.503740875516088e-05,292.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0001000782576738,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,7.39179813535884e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28192138671875,0.0,0.0,0.0001000791235128,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8458251953125,0.0,0.0,0.000474728149129,291.197509765625,294.1499938964844,263.7310485839844,262.0472106933594,272.95269775390625,263.6669311523437,290.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.85728073120117,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9738464355469,0.0,0.0,9.503740875516088e-05,292.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0001000782576738,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,7.39179813535884e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28192138671875,0.0,0.0,0.0001000791235128,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8458251953125,0.0,0.0,0.000474728149129,291.197509765625,294.1499938964844,263.7310485839844,262.0472106933594,272.95269775390625,263.6669311523437,290.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.85728073120117,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9511413574219,0.0,0.0,9.506046626484022e-05,292.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0001001025520963,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.064697265625,0.0,0.0,7.393591658910736e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679443359375,0.0,0.0,0.0001001034106593,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8247375488281,0.0,0.0,0.0004748434002976,291.197021484375,294.1499938964844,263.75,262.0618896484375,272.7874755859375,263.6866760253906,290.95770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.840301513671875,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9511413574219,0.0,0.0,9.506046626484022e-05,292.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0001001025520963,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.064697265625,0.0,0.0,7.393591658910736e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679443359375,0.0,0.0,0.0001001034106593,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8247375488281,0.0,0.0,0.0004748434002976,291.197021484375,294.1499938964844,263.75,262.0618896484375,272.7874755859375,263.6866760253906,290.95770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.840301513671875,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9286804199219,0.0,0.0,9.508150833426043e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0001001247146632,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,7.395228749373928e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2540588378906,0.0,0.0,0.0001001255586743,292.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8038330078125,0.0,0.0,0.0004749485524371,291.19647216796875,294.1499938964844,263.7681579589844,262.0757751464844,272.6255187988281,263.7061462402344,290.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.82364654541016,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9286804199219,0.0,0.0,9.508150833426043e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0001001247146632,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,7.395228749373928e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2540588378906,0.0,0.0,0.0001001255586743,292.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8038330078125,0.0,0.0,0.0004749485524371,291.19647216796875,294.1499938964844,263.7681579589844,262.0757751464844,272.6255187988281,263.7061462402344,290.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.82364654541016,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90643310546875,0.0,0.0,9.510091331321746e-05,292.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0001001451601041,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01715087890625,0.0,0.0,7.39673778298311e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403259277344,0.0,0.0,0.0001001459968392,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.783203125,0.0,0.0,0.0004750455264002,291.1958923339844,294.1499938964844,263.7862548828125,262.0895690917969,272.4667358398437,263.725341796875,290.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.80677795410156,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90643310546875,0.0,0.0,9.510091331321746e-05,292.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0001001451601041,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01715087890625,0.0,0.0,7.39673778298311e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403259277344,0.0,0.0,0.0001001459968392,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.783203125,0.0,0.0,0.0004750455264002,291.1958923339844,294.1499938964844,263.7862548828125,262.0895690917969,272.4667358398437,263.725341796875,290.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.80677795410156,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954162597656,0.0,0.0,9.511026291875167e-05,292.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0001001550044748,291.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.00543212890625,0.0,0.0,7.397464651148766e-05,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2335205078125,0.0,0.0,0.0001001558412099,292.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77294921875,0.0,0.0,0.000475092238048,291.195556640625,294.1499938964844,263.7953186035156,262.0964050292969,272.3885498046875,263.7348327636719,290.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.798229217529297,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8844299316406,0.0,0.0,9.5119554316625e-05,292.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0001001647906377,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9937744140625,0.0,0.0,7.398187153739855e-05,291.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.22674560546875,0.0,0.0,0.0001001656200969,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76275634765625,0.0,0.0,0.0004751386586576,291.1952514648437,294.1499938964844,263.8043212890625,262.1032409667969,272.3111572265625,263.7442626953125,290.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.78963088989257,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8626708984375,0.0,0.0,9.513830445939676e-05,292.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0001001845448627,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9706115722656,0.0,0.0,7.399645983241498e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2132568359375,0.0,0.0,0.0001001853670459,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.74249267578125,0.0,0.0,0.0004752323729917,291.1945495605469,294.1499938964844,263.82232666015625,262.1167907714844,272.1586303710937,263.76300048828125,290.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.77237892150879,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8626708984375,0.0,0.0,9.513830445939676e-05,292.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0001001845448627,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9706115722656,0.0,0.0,7.399645983241498e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2132568359375,0.0,0.0,0.0001001853670459,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.74249267578125,0.0,0.0,0.0004752323729917,291.1945495605469,294.1499938964844,263.82232666015625,262.1167907714844,272.1586303710937,263.76300048828125,290.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.77237892150879,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84112548828125,0.0,0.0,9.515784768154845e-05,292.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,0.0001002051430987,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476928710937,0.0,0.0,7.401165930787101e-05,291.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19989013671875,0.0,0.0,0.000100205943454,292.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.72247314453125,0.0,0.0,0.0004753300454467,291.1937866210937,294.1499938964844,263.8402404785156,262.1302185058594,272.0091247558594,263.7815856933594,290.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.755172729492188,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84112548828125,0.0,0.0,9.515784768154845e-05,292.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,0.0001002051430987,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476928710937,0.0,0.0,7.401165930787101e-05,291.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19989013671875,0.0,0.0,0.000100205943454,292.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.72247314453125,0.0,0.0,0.0004753300454467,291.1937866210937,294.1499938964844,263.8402404785156,262.1302185058594,272.0091247558594,263.7815856933594,290.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.755172729492188,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8197937011719,0.0,0.0,9.517872240394354e-05,292.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0001002271237666,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.925048828125,0.0,0.0,7.402789196930826e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1866455078125,0.0,0.0,0.000100227916846,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70263671875,0.0,0.0,0.0004754343244712,291.1929931640625,294.1499938964844,263.85809326171875,262.1435546875,271.86260986328125,263.800048828125,290.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.73814582824707,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8197937011719,0.0,0.0,9.517872240394354e-05,292.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0001002271237666,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.925048828125,0.0,0.0,7.402789196930826e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1866455078125,0.0,0.0,0.000100227916846,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70263671875,0.0,0.0,0.0004754343244712,291.1929931640625,294.1499938964844,263.85809326171875,262.1435546875,271.86260986328125,263.800048828125,290.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.73814582824707,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7986755371094,0.0,0.0,9.520121238892898e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,0.0001002508142846,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.902587890625,0.0,0.0,7.404538337141275e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17352294921875,0.0,0.0,0.000100251600088,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6830139160156,0.0,0.0,0.0004755466943606,291.192138671875,294.1499938964844,263.8758850097656,262.1567687988281,271.7190246582031,263.81842041015625,290.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.721391677856445,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7986755371094,0.0,0.0,9.520121238892898e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,0.0001002508142846,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.902587890625,0.0,0.0,7.404538337141275e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17352294921875,0.0,0.0,0.000100251600088,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6830139160156,0.0,0.0,0.0004755466943606,291.192138671875,294.1499938964844,263.8758850097656,262.1567687988281,271.7190246582031,263.81842041015625,290.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.721391677856445,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7882080078125,0.0,0.0,9.521310130367056e-05,292.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,0.0001002633434836,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8914489746094,0.0,0.0,7.405463111354038e-05,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669921875,0.0,0.0,0.0001002641220111,292.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732482910156,0.0,0.0,0.0004756061243824,291.1916809082031,294.1499938964844,263.8847351074219,262.163330078125,271.6483154296875,263.8275451660156,290.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.713134765625,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7777709960937,0.0,0.0,9.522541222395375e-05,292.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.0001002763165161,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.88037109375,0.0,0.0,7.406421354971826e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1604919433594,0.0,0.0,0.0001002770877676,292.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.66357421875,0.0,0.0,0.00047566764988,291.19122314453125,294.1499938964844,263.8935852050781,262.1698913574219,271.5783386230469,263.8366394042969,290.8593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.70495986938477,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.757080078125,0.0,0.0,9.525124914944172e-05,292.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.0001003035285975,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8583984375,0.0,0.0,7.408430246869102e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1475830078125,0.0,0.0,0.0001003042925731,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6443176269531,0.0,0.0,0.0004757967253681,291.19024658203125,294.1499938964844,263.91119384765625,262.1828918457031,271.4404296875,263.85479736328125,290.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.68885040283203,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.757080078125,0.0,0.0,9.525124914944172e-05,292.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.0001003035285975,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8583984375,0.0,0.0,7.408430246869102e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1475830078125,0.0,0.0,0.0001003042925731,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6443176269531,0.0,0.0,0.0004757967253681,291.19024658203125,294.1499938964844,263.91119384765625,262.1828918457031,271.4404296875,263.85479736328125,290.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.68885040283203,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.736572265625,0.0,0.0,9.527849033474922e-05,292.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,0.0001003322249744,291.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.83660888671875,0.0,0.0,7.410549733322114e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.134765625,0.0,0.0,0.000100332981674,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.625244140625,0.0,0.0,0.000475932873087,291.189208984375,294.1499938964844,263.9286804199219,262.19580078125,271.3052673339844,263.87286376953125,290.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.67305374145508,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.736572265625,0.0,0.0,9.527849033474922e-05,292.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,0.0001003322249744,291.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.83660888671875,0.0,0.0,7.410549733322114e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.134765625,0.0,0.0,0.000100332981674,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.625244140625,0.0,0.0,0.000475932873087,291.189208984375,294.1499938964844,263.9286804199219,262.19580078125,271.3052673339844,263.87286376953125,290.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.67305374145508,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7162780761719,0.0,0.0,9.530685929348692e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,0.0001003621073323,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8150634765625,0.0,0.0,7.412755803670734e-05,291.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1220703125,0.0,0.0,0.00010036284948,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063232421875,0.0,0.0,0.0004760746087413,291.1880798339844,294.1499938964844,263.94610595703125,262.2086181640625,271.1728210449219,263.8908386230469,290.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.65752410888672,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7162780761719,0.0,0.0,9.530685929348692e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,0.0001003621073323,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8150634765625,0.0,0.0,7.412755803670734e-05,291.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1220703125,0.0,0.0,0.00010036284948,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063232421875,0.0,0.0,0.0004760746087413,291.1880798339844,294.1499938964844,263.94610595703125,262.2086181640625,271.1728210449219,263.8908386230469,290.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.65752410888672,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6961669921875,0.0,0.0,9.533606498735026e-05,292.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,0.0001003928700811,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.793701171875,0.0,0.0,7.415027357637882e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094665527344,0.0,0.0,0.0001003936049528,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5876159667969,0.0,0.0,0.0004762205353472,291.1869201660156,294.1499938964844,263.9634094238281,262.2213134765625,271.0430603027344,263.9087219238281,290.808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.642213821411133,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6961669921875,0.0,0.0,9.533606498735026e-05,292.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,0.0001003928700811,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.793701171875,0.0,0.0,7.415027357637882e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094665527344,0.0,0.0,0.0001003936049528,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5876159667969,0.0,0.0,0.0004762205353472,291.1869201660156,294.1499938964844,263.9634094238281,262.2213134765625,271.0430603027344,263.9087219238281,290.808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.642213821411133,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6861877441406,0.0,0.0,9.53509079408832e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,0.000100408498838,291.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7831115722656,0.0,0.0,7.416182052111253e-05,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1031799316406,0.0,0.0,0.0001004092337097,292.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57830810546875,0.0,0.0,0.0004762946919072,291.1863098144531,294.1499938964844,263.9720153808594,262.2276611328125,270.97918701171875,263.9176330566406,290.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.634626388549805,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.67626953125,0.0,0.0,9.536588186165318e-05,292.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0001004242731141,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7725524902344,0.0,0.0,7.417346932925284e-05,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0969543457031,0.0,0.0,0.0001004250007099,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5690612792969,0.0,0.0,0.0004763695178553,291.1856994628906,294.1499938964844,263.9805908203125,262.23394775390625,270.9159545898437,263.926513671875,290.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.627077102661133,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6565246582031,0.0,0.0,9.539620077703148e-05,292.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.0001004562072921,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7515869140625,0.0,0.0,7.41970434319228e-05,291.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08453369140625,0.0,0.0,0.0001004569276119,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506896972656,0.0,0.0,0.0004765210032928,291.18438720703125,294.1499938964844,263.9976501464844,262.2464904785156,270.7913513183594,263.9441833496094,290.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.612085342407227,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6565246582031,0.0,0.0,9.539620077703148e-05,292.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.0001004562072921,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7515869140625,0.0,0.0,7.41970434319228e-05,291.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08453369140625,0.0,0.0,0.0001004569276119,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506896972656,0.0,0.0,0.0004765210032928,291.18438720703125,294.1499938964844,263.9976501464844,262.2464904785156,270.7913513183594,263.9441833496094,290.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.612085342407227,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.636962890625,0.0,0.0,9.542706538923083e-05,292.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,0.0001004887162707,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308349609375,0.0,0.0,7.42210540920496e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0722045898437,0.0,0.0,0.0001004894293146,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.532470703125,0.0,0.0,0.0004766751953866,291.1830444335937,294.1499938964844,264.0146179199219,262.2589416503906,270.66925048828125,263.9617614746094,290.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.59723854064941,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.636962890625,0.0,0.0,9.542706538923083e-05,292.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,0.0001004887162707,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308349609375,0.0,0.0,7.42210540920496e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0722045898437,0.0,0.0,0.0001004894293146,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.532470703125,0.0,0.0,0.0004766751953866,291.1830444335937,294.1499938964844,264.0146179199219,262.2589416503906,270.66925048828125,263.9617614746094,290.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.59723854064941,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6175842285156,0.0,0.0,9.545870125293732e-05,292.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.0001005220328806,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.71026611328125,0.0,0.0,7.424565410474315e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599670410156,0.0,0.0,0.0001005227313726,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.514404296875,0.0,0.0,0.000476833229186,291.1816101074219,294.1499938964844,264.03143310546875,262.27130126953125,270.5496520996094,263.9792175292969,290.7566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.582569122314453,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6175842285156,0.0,0.0,9.545870125293732e-05,292.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.0001005220328806,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.71026611328125,0.0,0.0,7.424565410474315e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599670410156,0.0,0.0,0.0001005227313726,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.514404296875,0.0,0.0,0.000476833229186,291.1816101074219,294.1499938964844,264.03143310546875,262.27130126953125,270.5496520996094,263.9792175292969,290.7566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.582569122314453,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.598388671875,0.0,0.0,9.549151582177728e-05,292.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,0.0001005565936793,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6899108886719,0.0,0.0,7.427117816405371e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477905273437,0.0,0.0,0.0001005572921712,292.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4965209960937,0.0,0.0,0.0004769972001668,291.1800842285156,294.1499938964844,264.048095703125,262.2835693359375,270.43243408203125,263.9965515136719,290.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.56814384460449,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.598388671875,0.0,0.0,9.549151582177728e-05,292.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,0.0001005565936793,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6899108886719,0.0,0.0,7.427117816405371e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477905273437,0.0,0.0,0.0001005572921712,292.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4965209960937,0.0,0.0,0.0004769972001668,291.1800842285156,294.1499938964844,264.048095703125,262.2835693359375,270.43243408203125,263.9965515136719,290.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.56814384460449,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5888366699219,0.0,0.0,9.550854883855207e-05,292.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,0.0001005745361908,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6797790527344,0.0,0.0,7.428442768286914e-05,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.041748046875,0.0,0.0,0.0001005752274068,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48760986328125,0.0,0.0,0.000477082299767,291.1793212890625,294.1499938964844,264.056396484375,262.2897033691406,270.374755859375,264.0051574707031,290.7370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021381895187e-09,0.0010176615323871,-0.0198271665722131,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.56105613708496,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
