time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678960,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.579345703125,0.0,0.0,9.552612027619034e-05,292.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,0.000100593046227,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6697082519531,0.0,0.0,7.429809193126857e-05,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0357360839844,0.0,0.0,0.000100593730167,292.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.478759765625,0.0,0.0,0.0004771701060235,291.17852783203125,294.1499938964844,264.06463623046875,262.2957763671875,270.31768798828125,264.0137634277344,290.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952082548001727e-09,0.0010178484953939,-0.0198844391852617,0.0,0.0,0.0,-0.0087550040334463,60.0,-18.55406951904297,-0.0,-7.063707130328113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5604858398437,0.0,0.0,9.556330769555645e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0001006322127068,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6496887207031,0.0,0.0,7.432701386278495e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02374267578125,0.0,0.0,0.0001006328893708,292.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4611511230469,0.0,0.0,0.0004773558757733,291.1768798828125,294.1499938964844,264.0810546875,262.30792236328125,270.2051696777344,264.0308532714844,290.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.54046630859375,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5604858398437,0.0,0.0,9.556330769555645e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0001006322127068,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6496887207031,0.0,0.0,7.432701386278495e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02374267578125,0.0,0.0,0.0001006328893708,292.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4611511230469,0.0,0.0,0.0004773558757733,291.1768798828125,294.1499938964844,264.0810546875,262.30792236328125,270.2051696777344,264.0308532714844,290.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.54046630859375,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.541748046875,0.0,0.0,9.56040239543654e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,0.000100675089925,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6298522949219,0.0,0.0,7.435868610627949e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118103027344,0.0,0.0,0.0001006757593131,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4436950683594,0.0,0.0,0.0004775592824444,291.1751708984375,294.1499938964844,264.0972900390625,262.3199768066406,270.0948791503906,264.0478210449219,290.7044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.52751350402832,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.541748046875,0.0,0.0,9.56040239543654e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,0.000100675089925,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6298522949219,0.0,0.0,7.435868610627949e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118103027344,0.0,0.0,0.0001006757593131,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4436950683594,0.0,0.0,0.0004775592824444,291.1751708984375,294.1499938964844,264.0972900390625,262.3199768066406,270.0948791503906,264.0478210449219,290.7044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.52751350402832,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.523193359375,0.0,0.0,9.564935317030177e-05,292.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,0.0001007228420348,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61016845703125,0.0,0.0,7.439394539687783e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9999694824219,0.0,0.0,0.000100723496871,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4263916015625,0.0,0.0,0.000477785768453,291.17340087890625,294.1499938964844,264.1133728027344,262.3319702148437,269.98681640625,264.0646667480469,290.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.51542091369629,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.523193359375,0.0,0.0,9.564935317030177e-05,292.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,0.0001007228420348,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61016845703125,0.0,0.0,7.439394539687783e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9999694824219,0.0,0.0,0.000100723496871,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4263916015625,0.0,0.0,0.000477785768453,291.17340087890625,294.1499938964844,264.1133728027344,262.3319702148437,269.98681640625,264.0646667480469,290.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.51542091369629,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5047912597656,0.0,0.0,9.570051042828708e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0001007767059491,291.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5906677246094,0.0,0.0,7.443373033311218e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9881896972656,0.0,0.0,0.0001007773607852,292.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4092102050781,0.0,0.0,0.0004780413291882,291.1715393066406,294.1499938964844,264.1292724609375,262.3439025878906,269.88092041015625,264.08135986328125,290.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528905451297,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.5044174194336,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5047912597656,0.0,0.0,9.570051042828708e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0001007767059491,291.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5906677246094,0.0,0.0,7.443373033311218e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9881896972656,0.0,0.0,0.0001007773607852,292.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4092102050781,0.0,0.0,0.0004780413291882,291.1715393066406,294.1499938964844,264.1292724609375,262.3439025878906,269.88092041015625,264.08135986328125,290.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528905451297,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.5044174194336,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4956359863281,0.0,0.0,9.57286756602116e-05,292.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,0.0001008063700282,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809631347656,0.0,0.0,7.445563824148849e-05,291.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823303222656,0.0,0.0,0.0001008070248644,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4006652832031,0.0,0.0,0.0004781820462085,291.1705627441406,294.1499938964844,264.1371765136719,262.349853515625,269.828857421875,264.08966064453125,290.671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204208867823581e-09,0.0010200042743235,-0.0205447282642126,0.0,0.0,0.0,-0.0088799931108951,60.0,-18.499420166015625,-0.0,-7.093665033153229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4865417480469,0.0,0.0,9.575883450452238e-05,292.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,0.0001008381368592,291.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5713195800781,0.0,0.0,7.447909592883661e-05,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9764709472656,0.0,0.0,0.0001008387844194,292.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.39215087890625,0.0,0.0,0.0004783327167388,291.1695861816406,294.1499938964844,264.14501953125,262.35577392578125,269.77734375,264.0979309082031,290.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203337296843,8.241764604122181e-09,0.0010203254641965,-0.0206430815160274,0.0,0.0,0.0,-0.0088986111804842,60.0,-18.49479484558105,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.46844482421875,0.0,0.0,9.582537313690408e-05,292.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.000100908211607,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5521545410156,0.0,0.0,7.45308498153463e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96484375,0.0,0.0,0.0001009088518912,292.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.375244140625,0.0,0.0,0.0004786651406902,291.1675720214844,294.1499938964844,264.1605834960937,262.3675842285156,269.67584228515625,264.1143798828125,290.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.48667335510254,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.46844482421875,0.0,0.0,9.582537313690408e-05,292.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.000100908211607,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5521545410156,0.0,0.0,7.45308498153463e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96484375,0.0,0.0,0.0001009088518912,292.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.375244140625,0.0,0.0,0.0004786651406902,291.1675720214844,294.1499938964844,264.1605834960937,262.3675842285156,269.67584228515625,264.1143798828125,290.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.48667335510254,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4504699707031,0.0,0.0,9.590167610440405e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,0.0001009885672829,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5331115722656,0.0,0.0,7.459019252564758e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532470703125,0.0,0.0,0.0001009891930152,292.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35845947265625,0.0,0.0,0.0004790462844539,291.1654968261719,294.1499938964844,264.1759948730469,262.3793334960937,269.5762939453125,264.1307067871094,290.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.480335235595703,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4504699707031,0.0,0.0,9.590167610440405e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,0.0001009885672829,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5331115722656,0.0,0.0,7.459019252564758e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532470703125,0.0,0.0,0.0001009891930152,292.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35845947265625,0.0,0.0,0.0004790462844539,291.1654968261719,294.1499938964844,264.1759948730469,262.3793334960937,269.5762939453125,264.1307067871094,290.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.480335235595703,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4326171875,0.0,0.0,9.598891483619808e-05,292.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,0.0001010804407997,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51422119140625,0.0,0.0,7.465804810635746e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94171142578125,0.0,0.0,0.000101081066532,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.341796875,0.0,0.0,0.0004794820852112,291.163330078125,294.1499938964844,264.1911926269531,262.3910217285156,269.478759765625,264.1468811035156,290.6255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.476093292236328,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4326171875,0.0,0.0,9.598891483619808e-05,292.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,0.0001010804407997,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51422119140625,0.0,0.0,7.465804810635746e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94171142578125,0.0,0.0,0.000101081066532,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.341796875,0.0,0.0,0.0004794820852112,291.163330078125,294.1499938964844,264.1911926269531,262.3910217285156,269.478759765625,264.1468811035156,290.6255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.476093292236328,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4149169921875,0.0,0.0,9.608822438167408e-05,292.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,0.0001011850254144,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4954528808594,0.0,0.0,7.473528239643201e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302673339844,0.0,0.0,0.0001011856365948,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3252258300781,0.0,0.0,0.0004799781891051,291.1611022949219,294.1499938964844,264.2062072753906,262.4026794433594,269.3831481933594,264.1629333496094,290.6123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.47414970397949,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4149169921875,0.0,0.0,9.608822438167408e-05,292.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,0.0001011850254144,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4954528808594,0.0,0.0,7.473528239643201e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302673339844,0.0,0.0,0.0001011856365948,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3252258300781,0.0,0.0,0.0004799781891051,291.1611022949219,294.1499938964844,264.2062072753906,262.4026794433594,269.3831481933594,264.1629333496094,290.6123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.47414970397949,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4060974121094,0.0,0.0,9.614273585611954e-05,292.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,0.00010124243272,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.48614501953125,0.0,0.0,7.477768667740747e-05,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9245300292969,0.0,0.0,0.0001012430439004,292.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3169860839844,0.0,0.0,0.0004802505136467,291.1599426269531,294.1499938964844,264.213623046875,262.40850830078125,269.3360900878906,264.1709289550781,290.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719857724770463e-09,0.0010244133882224,-0.021895071491599,0.0,0.0,0.0,-0.009135621599853,60.0,-18.4741325378418,-0.0,-7.1551333746811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3973388671875,0.0,0.0,9.620055789127946e-05,292.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0001013033252093,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47686767578125,0.0,0.0,7.482265937142074e-05,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9188232421875,0.0,0.0,0.0001013039291137,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.30877685546875,0.0,0.0,0.0004805393400602,291.15875244140625,294.1499938964844,264.22100830078125,262.414306640625,269.2894897460937,264.1788635253906,290.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791873895575009e-09,0.0010250292252749,-0.0220836512744426,0.0,0.0,0.0,-0.0091713229194283,60.0,-18.47473907470703,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3798522949219,0.0,0.0,9.632654109736905e-05,292.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0001014360022963,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4583740234375,0.0,0.0,7.492064469261095e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.907470703125,0.0,0.0,0.0001014365989249,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2924499511719,0.0,0.0,0.0004811687103938,291.1563720703125,294.1499938964844,264.235595703125,262.4258728027344,269.1976318359375,264.19464111328125,290.58599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.4778995513916,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3798522949219,0.0,0.0,9.632654109736905e-05,292.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0001014360022963,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4583740234375,0.0,0.0,7.492064469261095e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.907470703125,0.0,0.0,0.0001014365989249,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2924499511719,0.0,0.0,0.0004811687103938,291.1563720703125,294.1499938964844,264.235595703125,262.4258728027344,269.1976318359375,264.19464111328125,290.58599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.4778995513916,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36248779296875,0.0,0.0,9.646647959016263e-05,292.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0001015833622659,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44000244140625,0.0,0.0,7.502948574256152e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8961486816406,0.0,0.0,0.0001015839516185,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2762145996094,0.0,0.0,0.0004818677261937,291.15386962890625,294.1499938964844,264.25,262.4373779296875,269.1075744628906,264.21026611328125,290.57281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123098720920098e-09,0.0010278613772243,-0.0229509659111499,0.0,0.0,0.0,-0.0093355253338813,60.0,-18.48383331298828,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36248779296875,0.0,0.0,9.646647959016263e-05,292.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0001015833622659,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44000244140625,0.0,0.0,7.502948574256152e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8961486816406,0.0,0.0,0.0001015839516185,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2762145996094,0.0,0.0,0.0004818677261937,291.15386962890625,294.1499938964844,264.25,262.4373779296875,269.1075744628906,264.21026611328125,290.57281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123098720920098e-09,0.0010278613772243,-0.0229509659111499,0.0,0.0,0.0,-0.0093355253338813,60.0,-18.48383331298828,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3452453613281,0.0,0.0,9.661626972956584e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.000101741105027,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4217834472656,0.0,0.0,7.514598837587982e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8848571777344,0.0,0.0,0.0001017416871036,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.26007080078125,0.0,0.0,0.0004826159856747,291.1513061523437,294.1499938964844,264.2631530761719,262.4479675292969,269.019287109375,264.2256164550781,290.5596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.492494583129883,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3452453613281,0.0,0.0,9.661626972956584e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.000101741105027,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4217834472656,0.0,0.0,7.514598837587982e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8848571777344,0.0,0.0,0.0001017416871036,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.26007080078125,0.0,0.0,0.0004826159856747,291.1513061523437,294.1499938964844,264.2631530761719,262.4479675292969,269.019287109375,264.2256164550781,290.5596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.492494583129883,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280944824219,0.0,0.0,9.677119669504464e-05,292.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0001019042538246,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4036560058594,0.0,0.0,7.526648550992832e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87359619140625,0.0,0.0,0.0001019048359012,292.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440185546875,0.0,0.0,0.0004833899147342,291.148681640625,294.1499938964844,264.274169921875,262.456787109375,268.93267822265625,264.2400817871094,290.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.503740310668945,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280944824219,0.0,0.0,9.677119669504464e-05,292.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0001019042538246,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4036560058594,0.0,0.0,7.526648550992832e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87359619140625,0.0,0.0,0.0001019048359012,292.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440185546875,0.0,0.0,0.0004833899147342,291.148681640625,294.1499938964844,264.274169921875,262.456787109375,268.93267822265625,264.2400817871094,290.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.503740310668945,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.319580078125,0.0,0.0,9.68504318734631e-05,292.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001019876945065,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946228027344,0.0,0.0,7.532811287092045e-05,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86798095703125,0.0,0.0,0.0001019882765831,292.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23602294921875,0.0,0.0,0.0004837857268285,291.1473083496094,294.1499938964844,264.2789001464844,262.4605712890625,268.8900146484375,264.2468566894531,290.5397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136770089548e-09,0.0010319509310647,-0.0242032241076231,0.0,0.0,0.0,-0.0095726232975721,60.0,-18.51028633117676,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3110656738281,0.0,0.0,9.693072934169322e-05,292.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0001020722556859,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3856506347656,0.0,0.0,7.539056241512299e-05,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623962402344,0.0,0.0,0.0001020728304865,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2280578613281,0.0,0.0,0.0004841868358198,291.1459350585937,294.1499938964844,264.2831115722656,262.46392822265625,268.8477478027344,264.25323486328125,290.5331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701390801808433e-09,0.0010328062344342,-0.024465100839734,0.0,0.0,0.0,-0.0096222087740898,60.0,-18.51738166809082,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.29412841796875,0.0,0.0,9.709419100545348e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0001022443975671,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.36773681640625,0.0,0.0,7.551770249847323e-05,291.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511962890625,0.0,0.0,0.0001022449650918,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.212158203125,0.0,0.0,0.0004850034019909,291.14312744140625,294.1499938964844,264.2901916503906,262.46954345703125,268.7643127441406,264.2648620605469,290.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.533103942871094,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.29412841796875,0.0,0.0,9.709419100545348e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0001022443975671,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.36773681640625,0.0,0.0,7.551770249847323e-05,291.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511962890625,0.0,0.0,0.0001022449650918,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.212158203125,0.0,0.0,0.0004850034019909,291.14312744140625,294.1499938964844,264.2901916503906,262.46954345703125,268.7643127441406,264.2648620605469,290.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.533103942871094,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2772827148437,0.0,0.0,9.726089047035202e-05,292.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001024199373205,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3499450683594,0.0,0.0,7.564735278720036e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8400573730469,0.0,0.0,0.0001024204975692,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1963806152344,0.0,0.0,0.0004858360916841,291.1402282714844,294.1499938964844,264.2955322265625,262.47369384765625,268.6824035644531,264.2747497558594,290.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112662707228992e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.55078887939453,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2772827148437,0.0,0.0,9.726089047035202e-05,292.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001024199373205,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3499450683594,0.0,0.0,7.564735278720036e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8400573730469,0.0,0.0,0.0001024204975692,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1963806152344,0.0,0.0,0.0004858360916841,291.1402282714844,294.1499938964844,264.2955322265625,262.47369384765625,268.6824035644531,264.2747497558594,290.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112662707228992e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.55078887939453,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2605285644531,0.0,0.0,9.743000555317848e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.000102598030935,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.332275390625,0.0,0.0,7.577889482490718e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8289489746094,0.0,0.0,0.0001025985911837,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1806640625,0.0,0.0,0.0004866808885708,291.1372375488281,294.1499938964844,264.2992248535156,262.4765319824219,268.6018981933594,264.28289794921875,290.49346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323331522954504e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.570178985595703,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2605285644531,0.0,0.0,9.743000555317848e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.000102598030935,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.332275390625,0.0,0.0,7.577889482490718e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8289489746094,0.0,0.0,0.0001025985911837,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1806640625,0.0,0.0,0.0004866808885708,291.1372375488281,294.1499938964844,264.2992248535156,262.4765319824219,268.6018981933594,264.28289794921875,290.49346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323331522954504e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.570178985595703,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2438659667969,0.0,0.0,9.760066313901916e-05,292.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001027777470881,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3146667480469,0.0,0.0,7.591163011966273e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8178405761719,0.0,0.0,0.0001027783000608,292.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1650390625,0.0,0.0,0.0004875333979725,291.1341552734375,294.1499938964844,264.3014221191406,262.4781799316406,268.5228271484375,264.28924560546875,290.480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535920580423408e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.591020584106445,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2438659667969,0.0,0.0,9.760066313901916e-05,292.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001027777470881,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3146667480469,0.0,0.0,7.591163011966273e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8178405761719,0.0,0.0,0.0001027783000608,292.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1650390625,0.0,0.0,0.0004875333979725,291.1341552734375,294.1499938964844,264.3014221191406,262.4781799316406,268.5228271484375,264.28924560546875,290.480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535920580423408e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.591020584106445,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
