time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681300,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2355651855469,0.0,0.0,9.768627205630764e-05,292.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001028679034789,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3059387207031,0.0,0.0,7.597821240779012e-05,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81231689453125,0.0,0.0,0.0001028684491757,292.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1572570800781,0.0,0.0,0.0004879610496573,291.132568359375,294.1499938964844,264.302001953125,262.47857666015625,268.4837951660156,264.2917785644531,290.4736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408646194264,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.60191535949707,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.227294921875,0.0,0.0,9.777190280146895e-05,292.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0001029580744216,291.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29718017578125,0.0,0.0,7.604480924783275e-05,291.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067932128906,0.0,0.0,0.0001029586201184,292.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495056152344,0.0,0.0,0.0004883887595497,291.1309814453125,294.1499938964844,264.30224609375,262.47869873046875,268.44512939453125,264.2938842773437,290.46697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.613061904907227,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108154296875,0.0,0.0,9.794265497475864e-05,292.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.000103137892438,291.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2798156738281,0.0,0.0,7.617762457812205e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7957458496094,0.0,0.0,0.0001031384308589,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1340026855469,0.0,0.0,0.0004892417928203,291.1277160644531,294.1499938964844,264.3018798828125,262.4782409667969,268.3686828613281,264.29693603515625,290.4537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.63597297668457,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108154296875,0.0,0.0,9.794265497475864e-05,292.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.000103137892438,291.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2798156738281,0.0,0.0,7.617762457812205e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7957458496094,0.0,0.0,0.0001031384308589,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1340026855469,0.0,0.0,0.0004892417928203,291.1277160644531,294.1499938964844,264.3018798828125,262.4782409667969,268.3686828613281,264.29693603515625,290.4537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.63597297668457,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944274902344,0.0,0.0,9.811180643737316e-05,292.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0001033160224324,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26251220703125,0.0,0.0,7.63091811677441e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.78472900390625,0.0,0.0,0.0001033165535773,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1186218261719,0.0,0.0,0.0004900867352262,291.1243896484375,294.1499938964844,264.3004150390625,262.4768981933594,268.2934875488281,264.29852294921875,290.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.659502029418945,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944274902344,0.0,0.0,9.811180643737316e-05,292.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0001033160224324,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26251220703125,0.0,0.0,7.63091811677441e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.78472900390625,0.0,0.0,0.0001033165535773,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1186218261719,0.0,0.0,0.0004900867352262,291.1243896484375,294.1499938964844,264.3004150390625,262.4768981933594,268.2934875488281,264.29852294921875,290.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.659502029418945,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781005859375,0.0,0.0,9.827812027651817e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0001034911620081,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.24530029296875,0.0,0.0,7.643853314220905e-05,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77374267578125,0.0,0.0,0.000103491685877,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.103271484375,0.0,0.0,0.0004909175331704,291.1209716796875,294.1499938964844,264.2980041503906,262.47479248046875,268.21954345703125,264.2987365722656,290.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.683320999145508,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781005859375,0.0,0.0,9.827812027651817e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0001034911620081,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.24530029296875,0.0,0.0,7.643853314220905e-05,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77374267578125,0.0,0.0,0.000103491685877,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.103271484375,0.0,0.0,0.0004909175331704,291.1209716796875,294.1499938964844,264.2980041503906,262.47479248046875,268.21954345703125,264.2987365722656,290.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.683320999145508,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.161865234375,0.0,0.0,9.84402940957807e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.0001036619505612,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.22821044921875,0.0,0.0,7.656467641936615e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7627868652344,0.0,0.0,0.0001036624671542,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0880126953125,0.0,0.0,0.000491727667395,291.117431640625,294.1499938964844,264.2947692871094,262.4720153808594,268.14678955078125,264.2977600097656,290.4139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.01055443380028,60.0,-18.70709609985352,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.161865234375,0.0,0.0,9.84402940957807e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.0001036619505612,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.22821044921875,0.0,0.0,7.656467641936615e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7627868652344,0.0,0.0,0.0001036624671542,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0880126953125,0.0,0.0,0.000491727667395,291.117431640625,294.1499938964844,264.2947692871094,262.4720153808594,268.14678955078125,264.2977600097656,290.4139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.01055443380028,60.0,-18.70709609985352,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537780761719,0.0,0.0,9.851941285887732e-05,292.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0001037452602759,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196655273437,0.0,0.0,7.66262091929093e-05,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572937011719,0.0,0.0,0.0001037457768688,292.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804138183594,0.0,0.0,0.0004921228392049,291.1156616210937,294.1499938964844,264.2928771972656,262.4704284667969,268.1108703613281,264.2968444824219,290.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680409528480597e-08,0.0010497282491996,-0.0296454280614852,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.71885681152344,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1457214355469,0.0,0.0,9.859696729108693e-05,292.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.000103826940176,291.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.211181640625,0.0,0.0,7.66865341574885e-05,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518310546875,0.0,0.0,0.0001038274494931,292.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0728454589844,0.0,0.0,0.000492510269396,291.11383056640625,294.1499938964844,264.2908630371094,262.4687194824219,268.0752258300781,264.2956848144531,290.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022024261896e-08,0.0010505543323233,-0.0298982672393322,0.0,0.0,0.0,-0.0106511861085891,60.0,-18.73047637939453,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.129638671875,0.0,0.0,9.874668467091396e-05,292.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0001039846029016,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1942443847656,0.0,0.0,7.680297858314589e-05,291.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74090576171875,0.0,0.0,0.0001039851049426,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577087402344,0.0,0.0,0.000493258179631,291.1101379394531,294.1499938964844,264.286376953125,262.4649658203125,268.0047912597656,264.292724609375,290.38739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.75311851501465,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.129638671875,0.0,0.0,9.874668467091396e-05,292.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0001039846029016,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1942443847656,0.0,0.0,7.680297858314589e-05,291.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74090576171875,0.0,0.0,0.0001039851049426,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577087402344,0.0,0.0,0.000493258179631,291.1101379394531,294.1499938964844,264.286376953125,262.4649658203125,268.0047912597656,264.292724609375,290.38739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.75311851501465,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1136474609375,0.0,0.0,9.888796193990856e-05,292.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,0.0001041333744069,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1773986816406,0.0,0.0,7.691286009503528e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72998046875,0.0,0.0,0.000104133876448,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04266357421875,0.0,0.0,0.0004939638893119,291.1063537597656,294.1499938964844,264.2815246582031,262.4609069824219,267.9354553222656,264.2890319824219,290.37408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.774635314941406,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1136474609375,0.0,0.0,9.888796193990856e-05,292.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,0.0001041333744069,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1773986816406,0.0,0.0,7.691286009503528e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72998046875,0.0,0.0,0.000104133876448,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04266357421875,0.0,0.0,0.0004939638893119,291.1063537597656,294.1499938964844,264.2815246582031,262.4609069824219,267.9354553222656,264.2890319824219,290.37408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.774635314941406,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09771728515625,0.0,0.0,9.901927114697172e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0001042716539814,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1606750488281,0.0,0.0,7.701498543610796e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191162109375,0.0,0.0,0.0001042721487465,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0276794433594,0.0,0.0,0.0004946198314428,291.1024780273437,294.1499938964844,264.2763671875,262.4566345214844,267.86724853515625,264.28472900390625,290.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.794649124145508,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09771728515625,0.0,0.0,9.901927114697172e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0001042716539814,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1606750488281,0.0,0.0,7.701498543610796e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191162109375,0.0,0.0,0.0001042721487465,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0276794433594,0.0,0.0,0.0004946198314428,291.1024780273437,294.1499938964844,264.2763671875,262.4566345214844,267.86724853515625,264.28472900390625,290.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.794649124145508,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0818786621094,0.0,0.0,9.913907706504688e-05,292.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0001043978263624,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1439819335937,0.0,0.0,7.710816862527281e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7082214355469,0.0,0.0,0.0001043983138515,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.01275634765625,0.0,0.0,0.0004952183226123,291.0985107421875,294.1499938964844,264.27105712890625,262.4522705078125,267.80010986328125,264.2799987792969,290.34747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452309405830421e-08,0.0010563285322859,-0.0316653586924076,0.0,0.0,0.0,-0.0109859546646475,60.0,-18.81278419494629,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0818786621094,0.0,0.0,9.913907706504688e-05,292.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0001043978263624,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1439819335937,0.0,0.0,7.710816862527281e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7082214355469,0.0,0.0,0.0001043983138515,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.01275634765625,0.0,0.0,0.0004952183226123,291.0985107421875,294.1499938964844,264.27105712890625,262.4522705078125,267.80010986328125,264.2799987792969,290.34747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452309405830421e-08,0.0010563285322859,-0.0316653586924076,0.0,0.0,0.0,-0.0109859546646475,60.0,-18.81278419494629,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0740051269531,0.0,0.0,9.919419971993192e-05,292.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,0.0001044558666762,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357116699219,0.0,0.0,7.715103856753558e-05,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027893066406,0.0,0.0,0.0001044563541654,292.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0053100585937,0.0,0.0,0.0004954936448484,291.09649658203125,294.1499938964844,264.26837158203125,262.4500732421875,267.7669372558594,264.27752685546875,290.3408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569281876087,1.2520964709494821e-08,0.0010569156147539,-0.03184499964118,0.0,0.0,0.0,-0.0110199898481369,60.0,-18.8210391998291,-0.0,-7.616417718736558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0661315917969,0.0,0.0,9.924588084686548e-05,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0001045102908392,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1274108886719,0.0,0.0,7.719123823335394e-05,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973876953125,0.0,0.0,0.0001045107783284,292.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9978942871094,0.0,0.0,0.0004957518540322,291.0944519042969,294.1499938964844,264.2657165527344,262.4479064941406,267.7340393066406,264.2749938964844,290.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574787156656,1.2585337216819426e-08,0.0010574660263955,-0.0320134349167346,0.0,0.0,0.0,-0.0110519016161561,60.0,-18.82866859436035,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0504455566406,0.0,0.0,9.933821274898946e-05,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0001046075340127,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109313964844,0.0,0.0,7.726305193500593e-05,291.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6865539550781,0.0,0.0,0.00010460800695,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9831237792969,0.0,0.0,0.0004962130915373,291.0903015136719,294.1499938964844,264.2605285644531,262.4436950683594,267.6690368652344,264.2698059082031,290.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584621923044,1.2700344775851136e-08,0.0010584495030343,-0.0323143452405929,0.0,0.0,0.0,-0.0111089162528514,60.0,-18.841875076293945,-0.0,-7.63854188789992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0504455566406,0.0,0.0,9.933821274898946e-05,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0001046075340127,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109313964844,0.0,0.0,7.726305193500593e-05,291.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6865539550781,0.0,0.0,0.00010460800695,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9831237792969,0.0,0.0,0.0004962130915373,291.0903015136719,294.1499938964844,264.2605285644531,262.4436950683594,267.6690368652344,264.2698059082031,290.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584621923044,1.2700344775851136e-08,0.0010584495030343,-0.0323143452405929,0.0,0.0,0.0,-0.0111089162528514,60.0,-18.841875076293945,-0.0,-7.63854188789992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03485107421875,0.0,0.0,9.941479947883636e-05,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,0.0001046881807269,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09454345703125,0.0,0.0,7.732262019999325e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757202148437,0.0,0.0,0.0001046886536641,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9683837890625,0.0,0.0,0.0004965956904925,291.0860900878906,294.1499938964844,264.255615234375,262.439697265625,267.6051025390625,264.2646789550781,290.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795728032699571e-08,0.001059265108779,-0.0325639061629772,0.0,0.0,0.0,-0.0111562013626098,60.0,-18.852088928222656,-0.0,-7.650319133745145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03485107421875,0.0,0.0,9.941479947883636e-05,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,0.0001046881807269,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09454345703125,0.0,0.0,7.732262019999325e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757202148437,0.0,0.0,0.0001046886536641,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9683837890625,0.0,0.0,0.0004965956904925,291.0860900878906,294.1499938964844,264.255615234375,262.439697265625,267.6051025390625,264.2646789550781,290.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795728032699571e-08,0.001059265108779,-0.0325639061629772,0.0,0.0,0.0,-0.0111562013626098,60.0,-18.852088928222656,-0.0,-7.650319133745145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0193176269531,0.0,0.0,9.947445505531503e-05,292.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,0.0001047510086209,291.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0782165527344,0.0,0.0,7.73690189816989e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649475097656,0.0,0.0,0.0001047514742822,292.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537353515625,0.0,0.0,0.0004968937137164,291.0817565917969,294.1499938964844,264.2510681152344,262.4360656738281,267.542236328125,264.2596740722656,290.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870018828436969e-08,0.0010599003871902,-0.0327582769095897,0.0,0.0,0.0,-0.0111930314451456,60.0,-18.85895729064941,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0193176269531,0.0,0.0,9.947445505531503e-05,292.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,0.0001047510086209,291.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0782165527344,0.0,0.0,7.73690189816989e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649475097656,0.0,0.0,0.0001047514742822,292.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537353515625,0.0,0.0,0.0004968937137164,291.0817565917969,294.1499938964844,264.2510681152344,262.4360656738281,267.542236328125,264.2596740722656,290.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870018828436969e-08,0.0010599003871902,-0.0327582769095897,0.0,0.0,0.0,-0.0111930314451456,60.0,-18.85895729064941,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0038757324219,0.0,0.0,9.951632091542706e-05,292.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.000104795100924,291.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.06201171875,0.0,0.0,7.740157889202237e-05,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6541748046875,0.0,0.0,0.0001047955593094,292.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9391784667969,0.0,0.0,0.000497102853842,291.0773620605469,294.1499938964844,264.2470397949219,262.432861328125,267.48046875,264.2549743652344,290.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922143355353912e-08,0.0010603461414575,-0.0328946486115455,0.0,0.0,0.0,-0.0112188709899783,60.0,-18.86219787597656,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0038757324219,0.0,0.0,9.951632091542706e-05,292.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.000104795100924,291.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.06201171875,0.0,0.0,7.740157889202237e-05,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6541748046875,0.0,0.0,0.0001047955593094,292.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9391784667969,0.0,0.0,0.000497102853842,291.0773620605469,294.1499938964844,264.2470397949219,262.432861328125,267.48046875,264.2549743652344,290.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922143355353912e-08,0.0010603461414575,-0.0328946486115455,0.0,0.0,0.0,-0.0112188709899783,60.0,-18.86219787597656,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9961853027344,0.0,0.0,9.95303998934105e-05,292.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,0.0001048099293257,291.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0539245605469,0.0,0.0,7.741252920823172e-05,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6487731933594,0.0,0.0,0.000104810380435,292.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9319152832031,0.0,0.0,0.0004971731686964,291.0751342773437,294.1499938964844,264.2452697753906,262.4314880371094,267.4499816894531,264.2527770996094,290.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605088900774,1.2939662674682497e-08,0.0010604959679767,-0.0329404845833778,0.0,0.0,0.0,-0.0112275565043091,60.0,-18.86233711242676,-0.0,-7.668108281677632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.988525390625,0.0,0.0,9.953982953447849e-05,292.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0001048198610078,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458984375,0.0,0.0,7.741987064946443e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434020996094,0.0,0.0,0.0001048203193931,292.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9246826171875,0.0,0.0,0.0004972203169018,291.0728759765625,294.1499938964844,264.2436828613281,262.4302673339844,267.4197692871094,264.250732421875,290.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606092400848,1.2951396399785152e-08,0.0010605963179841,-0.0329711809754371,0.0,0.0,0.0,-0.0112333735451102,60.0,-18.86150360107422,-0.0,-7.66955992048679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,9.954459528671578e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0001048248886945,291.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.02984619140625,0.0,0.0,7.742357411189005e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6326904296875,0.0,0.0,0.0001048253325279,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9102478027344,0.0,0.0,0.0004972441238351,291.0682983398437,294.1499938964844,264.2411193847656,262.4283447265625,267.36016845703125,264.2470397949219,290.2539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957293904491962e-08,0.0010606468422338,-0.0329866111278533,0.0,0.0,0.0,-0.0112362978979945,60.0,-18.85689353942871,-0.0,-7.67028893733368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,9.954459528671578e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0001048248886945,291.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.02984619140625,0.0,0.0,7.742357411189005e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6326904296875,0.0,0.0,0.0001048253325279,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9102478027344,0.0,0.0,0.0004972441238351,291.0682983398437,294.1499938964844,264.2411193847656,262.4283447265625,267.36016845703125,264.2470397949219,290.2539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957293904491962e-08,0.0010606468422338,-0.0329866111278533,0.0,0.0,0.0,-0.0112362978979945,60.0,-18.85689353942871,-0.0,-7.67028893733368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95806884765625,0.0,0.0,9.952948312275112e-05,292.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,0.0001048089834512,291.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.013916015625,0.0,0.0,7.741182344034314e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219787597656,0.0,0.0,0.0001048094200086,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8958740234375,0.0,0.0,0.0004971686867065,291.0636291503906,294.1499938964844,264.239501953125,262.4272155761719,267.3016662597656,264.2441101074219,290.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938428994857532e-08,0.0010604856070131,-0.0329372584819793,0.0,0.0,0.0,-0.0112269455567002,60.0,-18.84792137145996,-0.0,-7.66795622553218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95806884765625,0.0,0.0,9.952948312275112e-05,292.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,0.0001048089834512,291.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.013916015625,0.0,0.0,7.741182344034314e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219787597656,0.0,0.0,0.0001048094200086,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8958740234375,0.0,0.0,0.0004971686867065,291.0636291503906,294.1499938964844,264.239501953125,262.4272155761719,267.3016662597656,264.2441101074219,290.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938428994857532e-08,0.0010604856070131,-0.0329372584819793,0.0,0.0,0.0,-0.0112269455567002,60.0,-18.84792137145996,-0.0,-7.66795622553218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429626464844,0.0,0.0,9.949376544682308e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,0.0001047713667503,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9980773925781,0.0,0.0,7.738403655821458e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112976074219,0.0,0.0,0.0001047718033078,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.881591796875,0.0,0.0,0.0004969902802258,291.05889892578125,294.1499938964844,264.2389221191406,262.4269714355469,267.2442626953125,264.24200439453125,290.2272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601176181808,1.2893881518039052e-08,0.00106010469608,-0.0328207090497016,0.0,0.0,0.0,-0.0112048620358109,60.0,-18.834392547607425,-0.0,-7.66244809824457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429626464844,0.0,0.0,9.949376544682308e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,0.0001047713667503,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9980773925781,0.0,0.0,7.738403655821458e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112976074219,0.0,0.0,0.0001047718033078,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.881591796875,0.0,0.0,0.0004969902802258,291.05889892578125,294.1499938964844,264.2389221191406,262.4269714355469,267.2442626953125,264.24200439453125,290.2272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601176181808,1.2893881518039052e-08,0.00106010469608,-0.0328207090497016,0.0,0.0,0.0,-0.0112048620358109,60.0,-18.834392547607425,-0.0,-7.66244809824457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9279479980469,0.0,0.0,9.943699114955962e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,0.0001047115947585,291.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823303222656,0.0,0.0,7.733988604741171e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.60064697265625,0.0,0.0,0.00010471202404,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86737060546875,0.0,0.0,0.0004967066925019,291.0540771484375,294.1499938964844,264.23956298828125,262.4277648925781,267.18798828125,264.2408447265625,290.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595124913379,1.2823110573378926e-08,0.0010594996856525,-0.0326355472207069,0.0,0.0,0.0,-0.0111697781831026,60.0,-18.81610679626465,-0.0,-7.653702027710096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
