time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683640,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9279479980469,0.0,0.0,9.943699114955962e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,0.0001047115947585,291.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823303222656,0.0,0.0,7.733988604741171e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.60064697265625,0.0,0.0,0.00010471202404,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86737060546875,0.0,0.0,0.0004967066925019,291.0540771484375,294.1499938964844,264.23956298828125,262.4277648925781,267.18798828125,264.2408447265625,290.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595124913379,1.2823110573378926e-08,0.0010594996856525,-0.0326355472207069,0.0,0.0,0.0,-0.0111697781831026,60.0,-18.81610679626465,-0.0,-7.653702027710096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92047119140625,0.0,0.0,9.940026939148083e-05,292.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,0.0001046729230438,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9745178222656,0.0,0.0,7.731132063781843e-05,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953369140625,0.0,0.0,0.0001046733450493,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602905273437,0.0,0.0,0.0004965232801623,291.0516357421875,294.1499938964844,264.2403564453125,262.4285888671875,267.1603088378906,264.24072265625,290.20709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591211030259,1.2777332081270742e-08,0.0010591082973405,-0.032515775412321,0.0,0.0,0.0,-0.0111470837146043,60.0,-18.80502700805664,-0.0,-7.648046818076183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9130249023437,0.0,0.0,9.935915295500308e-05,292.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,0.00010462962382,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9667053222656,0.0,0.0,7.727933552814648e-05,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59002685546875,0.0,0.0,0.0001046300458256,291.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8532409667969,0.0,0.0,0.000496317865327,291.0491638183594,294.1499938964844,264.24151611328125,262.4296875,267.13287353515625,264.2408447265625,290.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586829157546,1.2726082410097206e-08,0.0010586701100692,-0.0323816835880279,0.0,0.0,0.0,-0.0111216781660914,60.0,-18.79291725158692,-0.0,-7.641718724471502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8981628417969,0.0,0.0,9.926109487423672e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,0.0001045263707055,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9511413574219,0.0,0.0,7.720307621639222e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.57940673828125,0.0,0.0,0.0001045267854351,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392028808594,0.0,0.0,0.000495828106068,291.044189453125,294.1499938964844,264.2449645996094,262.432861328125,267.0788879394531,264.24200439453125,290.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.2603868171368049e-08,0.0010576251661404,-0.0320619158446788,0.0,0.0,0.0,-0.0110610909759998,60.0,-18.76496124267578,-0.0,-7.62663816544773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8981628417969,0.0,0.0,9.926109487423672e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,0.0001045263707055,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9511413574219,0.0,0.0,7.720307621639222e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.57940673828125,0.0,0.0,0.0001045267854351,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392028808594,0.0,0.0,0.000495828106068,291.044189453125,294.1499938964844,264.2449645996094,262.432861328125,267.0788879394531,264.24200439453125,290.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.2603868171368049e-08,0.0010576251661404,-0.0320619158446788,0.0,0.0,0.0,-0.0110610909759998,60.0,-18.76496124267578,-0.0,-7.62663816544773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8834228515625,0.0,0.0,9.914392285281792e-05,292.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0001044029922923,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9356994628906,0.0,0.0,7.711193757131696e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56884765625,0.0,0.0,0.0001044033997459,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8252258300781,0.0,0.0,0.0004952428280375,291.03912353515625,294.1499938964844,264.25,262.4373779296875,267.0260925292969,264.2445678710937,290.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563890682533,1.2457840092849892e-08,0.0010563766118139,-0.0316798314452171,0.0,0.0,0.0,-0.0109886992722749,60.0,-18.73195457458496,-0.0,-7.608639407408192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8834228515625,0.0,0.0,9.914392285281792e-05,292.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0001044029922923,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9356994628906,0.0,0.0,7.711193757131696e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56884765625,0.0,0.0,0.0001044033997459,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8252258300781,0.0,0.0,0.0004952428280375,291.03912353515625,294.1499938964844,264.25,262.4373779296875,267.0260925292969,264.2445678710937,290.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563890682533,1.2457840092849892e-08,0.0010563766118139,-0.0316798314452171,0.0,0.0,0.0,-0.0109886992722749,60.0,-18.73195457458496,-0.0,-7.608639407408192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8687744140625,0.0,0.0,9.90217668004334e-05,292.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,0.0001042743606376,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203491210937,0.0,0.0,7.701692811679095e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55828857421875,0.0,0.0,0.0001042747608153,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113098144531,0.0,0.0,0.0004946326371282,291.0339660644531,294.1499938964844,264.2574462890625,262.44403076171875,266.9744567871094,264.24871826171875,290.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550871957093,1.2305601870821192e-08,0.0010550748556852,-0.031281478703022,0.0,0.0,0.0,-0.0109132286161184,60.0,-18.695476531982425,-0.0,-7.589897421667048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8687744140625,0.0,0.0,9.90217668004334e-05,292.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,0.0001042743606376,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203491210937,0.0,0.0,7.701692811679095e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55828857421875,0.0,0.0,0.0001042747608153,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113098144531,0.0,0.0,0.0004946326371282,291.0339660644531,294.1499938964844,264.2574462890625,262.44403076171875,266.9744567871094,264.24871826171875,290.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550871957093,1.2305601870821192e-08,0.0010550748556852,-0.031281478703022,0.0,0.0,0.0,-0.0109132286161184,60.0,-18.695476531982425,-0.0,-7.589897421667048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.85418701171875,0.0,0.0,9.890741057461128e-05,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,0.0001041539435391,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9051208496094,0.0,0.0,7.692798681091517e-05,291.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5477905273437,0.0,0.0,0.0001041543437168,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7974853515625,0.0,0.0,0.0004940614453516,291.0287780761719,294.1499938964844,264.26788330078125,262.45330810546875,266.9239807128906,264.2547912597656,290.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538684437051,1.216308387341769e-08,0.0010538562200963,-0.0309085492044687,0.0,0.0,0.0,-0.0108425766229629,60.0,-18.65732383728028,-0.0,-7.572373306174995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.85418701171875,0.0,0.0,9.890741057461128e-05,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,0.0001041539435391,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9051208496094,0.0,0.0,7.692798681091517e-05,291.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5477905273437,0.0,0.0,0.0001041543437168,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7974853515625,0.0,0.0,0.0004940614453516,291.0287780761719,294.1499938964844,264.26788330078125,262.45330810546875,266.9239807128906,264.2547912597656,290.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538684437051,1.216308387341769e-08,0.0010538562200963,-0.0309085492044687,0.0,0.0,0.0,-0.0108425766229629,60.0,-18.65732383728028,-0.0,-7.572373306174995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.846923828125,0.0,0.0,9.885415784083308e-05,292.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,0.0001040978604578,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89752197265625,0.0,0.0,7.688656478421763e-05,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54254150390625,0.0,0.0,0.0001040982606355,291.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79058837890625,0.0,0.0,0.0004937954363413,291.026123046875,294.1499938964844,264.274169921875,262.4588928222656,266.89923095703125,264.25885009765625,290.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533008025959,1.209670852375666e-08,0.0010532886954024,-0.0307348575443029,0.0,0.0,0.0,-0.0108096720650792,60.0,-18.63797950744629,-0.0,-7.564218407196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8396911621094,0.0,0.0,9.880268044071272e-05,292.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,0.0001040436618495,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88995361328125,0.0,0.0,7.684653246542439e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53729248046875,0.0,0.0,0.0001040440547512,291.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7837219238281,0.0,0.0,0.000493538333103,291.02349853515625,294.1499938964844,264.2810974121094,262.4650573730469,266.874755859375,264.26336669921875,290.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527521371841,1.203255628468014e-08,0.0010527400299906,-0.0305669829249382,0.0,0.0,0.0,-0.0107778683304786,60.0,-18.61857986450196,-0.0,-7.556340619885304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82525634765625,0.0,0.0,9.870900248643012e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,0.0001039450144162,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8748779296875,0.0,0.0,7.677367102587596e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5268249511719,0.0,0.0,0.0001039454073179,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7700500488281,0.0,0.0,0.0004930704017169,291.01812744140625,294.1499938964844,264.2968139648437,262.47906494140625,266.8267822265625,264.2743225097656,290.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517536429688,1.191580079051846e-08,0.001051741768606,-0.0302614457905292,0.0,0.0,0.0,-0.0107199875637888,60.0,-18.57986640930176,-0.0,-7.542014657246909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82525634765625,0.0,0.0,9.870900248643012e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,0.0001039450144162,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8748779296875,0.0,0.0,7.677367102587596e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5268249511719,0.0,0.0,0.0001039454073179,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7700500488281,0.0,0.0,0.0004930704017169,291.01812744140625,294.1499938964844,264.2968139648437,262.47906494140625,266.8267822265625,264.2743225097656,290.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517536429688,1.191580079051846e-08,0.001051741768606,-0.0302614457905292,0.0,0.0,0.0,-0.0107199875637888,60.0,-18.57986640930176,-0.0,-7.542014657246909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109130859375,0.0,0.0,9.862731531029568e-05,292.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0001038590053212,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8598937988281,0.0,0.0,7.67101373639889e-05,291.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.516357421875,0.0,0.0,0.000103859383671,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75640869140625,0.0,0.0,0.0004926623660139,291.0126953125,294.1499938964844,264.3148803710937,262.4951171875,266.77996826171875,264.2874755859375,290.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813991562803494e-08,0.0010508712148293,-0.0299950167536735,0.0,0.0,0.0,-0.0106695163995027,60.0,-18.54157257080078,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109130859375,0.0,0.0,9.862731531029568e-05,292.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0001038590053212,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8598937988281,0.0,0.0,7.67101373639889e-05,291.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.516357421875,0.0,0.0,0.000103859383671,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75640869140625,0.0,0.0,0.0004926623660139,291.0126953125,294.1499938964844,264.3148803710937,262.4951171875,266.77996826171875,264.2874755859375,290.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813991562803494e-08,0.0010508712148293,-0.0299950167536735,0.0,0.0,0.0,-0.0106695163995027,60.0,-18.54157257080078,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7966613769531,0.0,0.0,9.855991083895788e-05,292.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.0001037880210787,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.844970703125,0.0,0.0,7.66577068134211e-05,291.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50592041015625,0.0,0.0,0.0001037883994285,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74285888671875,0.0,0.0,0.0004923256929032,291.0072021484375,294.1499938964844,264.3349914550781,262.5130310058594,266.7344055175781,264.3030090332031,290.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.504228591918945,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7966613769531,0.0,0.0,9.855991083895788e-05,292.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.0001037880210787,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.844970703125,0.0,0.0,7.66577068134211e-05,291.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50592041015625,0.0,0.0,0.0001037883994285,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74285888671875,0.0,0.0,0.0004923256929032,291.0072021484375,294.1499938964844,264.3349914550781,262.5130310058594,266.7344055175781,264.3030090332031,290.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.504228591918945,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7824401855469,0.0,0.0,9.85079605015926e-05,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,0.0001037333204294,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.83013916015625,0.0,0.0,7.661730342078954e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955139160156,0.0,0.0,0.0001037336915032,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7293395996094,0.0,0.0,0.0004920662031508,291.0016174316406,294.1499938964844,264.3569641113281,262.5325622558594,266.69012451171875,264.3206787109375,290.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.468246459960938,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7824401855469,0.0,0.0,9.85079605015926e-05,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,0.0001037333204294,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.83013916015625,0.0,0.0,7.661730342078954e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955139160156,0.0,0.0,0.0001037336915032,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7293395996094,0.0,0.0,0.0004920662031508,291.0016174316406,294.1499938964844,264.3569641113281,262.5325622558594,266.69012451171875,264.3206787109375,290.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.468246459960938,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7753601074219,0.0,0.0,9.848832269199193e-05,292.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.0001037126421579,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82275390625,0.0,0.0,7.660203118575737e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903259277344,0.0,0.0,0.0001037130132317,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226257324219,0.0,0.0,0.0004919681232422,290.9988098144531,294.1499938964844,264.3685607910156,262.5429077148437,266.6684875488281,264.3302917480469,290.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640729269402073e-08,0.0010493894806131,-0.0295415818691253,0.0,0.0,0.0,-0.0105836223810911,60.0,-18.450925827026367,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.768310546875,0.0,0.0,9.84727594186552e-05,292.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,0.0001036962567013,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153686523437,0.0,0.0,7.658992399228737e-05,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.485107421875,0.0,0.0,0.0001036966277752,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159118652344,0.0,0.0,0.0004918904160149,290.9959716796875,294.1499938964844,264.38055419921875,262.5535583496094,266.64715576171875,264.34039306640625,290.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621319018217946e-08,0.0010492234723642,-0.0294907838106155,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.43408393859864,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75421142578125,0.0,0.0,9.84544021775946e-05,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,0.0001036769317579,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006896972656,0.0,0.0,7.657564128749073e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747314453125,0.0,0.0,0.0001036772882798,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025146484375,0.0,0.0,0.000491798738949,290.990234375,294.1499938964844,264.4055480957031,262.5757751464844,266.6053771972656,264.36181640625,290.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.401912689208984,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75421142578125,0.0,0.0,9.84544021775946e-05,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,0.0001036769317579,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006896972656,0.0,0.0,7.657564128749073e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747314453125,0.0,0.0,0.0001036772882798,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025146484375,0.0,0.0,0.000491798738949,290.990234375,294.1499938964844,264.4055480957031,262.5757751464844,266.6053771972656,264.36181640625,290.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.401912689208984,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402038574219,0.0,0.0,9.845307795330882e-05,292.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.00010367554205,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7860412597656,0.0,0.0,7.657461537746713e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4643249511719,0.0,0.0,0.0001036758985719,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68914794921875,0.0,0.0,0.0004917921614833,290.98443603515625,294.1499938964844,264.43170166015625,262.5990600585937,266.5648193359375,264.3848876953125,290.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.372020721435547,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402038574219,0.0,0.0,9.845307795330882e-05,292.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.00010367554205,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7860412597656,0.0,0.0,7.657461537746713e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4643249511719,0.0,0.0,0.0001036758985719,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68914794921875,0.0,0.0,0.0004917921614833,290.98443603515625,294.1499938964844,264.43170166015625,262.5990600585937,266.5648193359375,264.3848876953125,290.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.372020721435547,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7262268066406,0.0,0.0,9.84671714832075e-05,291.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,0.0001036903777276,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.771484375,0.0,0.0,7.658557296963409e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4539489746094,0.0,0.0,0.0001036907342495,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67584228515625,0.0,0.0,0.0004918625345453,290.9785461425781,294.1499938964844,264.45880126953125,262.6231384277344,266.5255432128906,264.4093933105469,290.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.344411849975582,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7262268066406,0.0,0.0,9.84671714832075e-05,291.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,0.0001036903777276,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.771484375,0.0,0.0,7.658557296963409e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4539489746094,0.0,0.0,0.0001036907342495,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67584228515625,0.0,0.0,0.0004918625345453,290.9785461425781,294.1499938964844,264.45880126953125,262.6231384277344,266.5255432128906,264.4093933105469,290.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.344411849975582,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7122802734375,0.0,0.0,9.849358320934698e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0001037182009895,291.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569580078125,0.0,0.0,7.660612027393654e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4435729980469,0.0,0.0,0.0001037185502354,291.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625671386719,0.0,0.0,0.0004919944913126,290.9725952148437,294.1499938964844,264.4866027832031,262.6478881835937,266.4874572753906,264.43511962890625,290.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.318817138671875,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7122802734375,0.0,0.0,9.849358320934698e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0001037182009895,291.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569580078125,0.0,0.0,7.660612027393654e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4435729980469,0.0,0.0,0.0001037185502354,291.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625671386719,0.0,0.0,0.0004919944913126,290.9725952148437,294.1499938964844,264.4866027832031,262.6478881835937,266.4874572753906,264.43511962890625,290.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.318817138671875,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7053527832031,0.0,0.0,9.850991773419082e-05,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,0.0001037354013533,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7497253417969,0.0,0.0,7.66188240959309e-05,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383850097656,0.0,0.0,0.0001037357505992,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65594482421875,0.0,0.0,0.0004920760984532,290.9696044921875,294.1499938964844,264.5007019042969,262.6604309082031,266.4688720703125,264.4483947753906,290.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115968376398,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.306623458862305,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69842529296875,0.0,0.0,9.852723451331258e-05,291.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,0.000103753642179,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.74249267578125,0.0,0.0,7.663229189347476e-05,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4331970214844,0.0,0.0,0.000103753984149,291.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493530273437,0.0,0.0,0.0004921625950373,290.9665832519531,294.1499938964844,264.5149230957031,262.67303466796875,266.4505920410156,264.4618835449219,289.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.29466819763184,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845703125,0.0,0.0,9.856309770839287e-05,291.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.000103791411675,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.72808837890625,0.0,0.0,7.666018791496754e-05,290.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228210449219,0.0,0.0,0.000103791746369,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361389160156,0.0,0.0,0.0004923417582176,290.96044921875,294.1499938964844,264.54345703125,262.69842529296875,266.4149169921875,264.4893798828125,289.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.27109718322754,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845703125,0.0,0.0,9.856309770839287e-05,291.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.000103791411675,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.72808837890625,0.0,0.0,7.666018791496754e-05,290.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228210449219,0.0,0.0,0.000103791746369,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361389160156,0.0,0.0,0.0004923417582176,290.96044921875,294.1499938964844,264.54345703125,262.69842529296875,266.4149169921875,264.4893798828125,289.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.27109718322754,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6707763671875,0.0,0.0,9.860027057584376e-05,291.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,0.000103830556327,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7137145996094,0.0,0.0,7.668909529456869e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4124450683594,0.0,0.0,0.000103830891021,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229858398437,0.0,0.0,0.0004925274406559,290.95428466796875,294.1499938964844,264.5720520019531,262.7238464355469,266.38043212890625,264.51739501953125,289.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.247774124145508,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6707763671875,0.0,0.0,9.860027057584376e-05,291.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,0.000103830556327,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7137145996094,0.0,0.0,7.668909529456869e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4124450683594,0.0,0.0,0.000103830891021,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229858398437,0.0,0.0,0.0004925274406559,290.95428466796875,294.1499938964844,264.5720520019531,262.7238464355469,266.38043212890625,264.51739501953125,289.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.247774124145508,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.65704345703125,0.0,0.0,9.863847662927584e-05,291.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,0.0001038707923726,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.69940185546875,0.0,0.0,7.671881758142263e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4020690917969,0.0,0.0,0.0001038711270666,291.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60986328125,0.0,0.0,0.0004927183035761,290.9480285644531,294.1499938964844,264.6004638671875,262.74908447265625,266.3470764160156,264.5456848144531,289.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.224721908569336,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.65704345703125,0.0,0.0,9.863847662927584e-05,291.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,0.0001038707923726,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.69940185546875,0.0,0.0,7.671881758142263e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4020690917969,0.0,0.0,0.0001038711270666,291.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60986328125,0.0,0.0,0.0004927183035761,290.9480285644531,294.1499938964844,264.6004638671875,262.74908447265625,266.3470764160156,264.5456848144531,289.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.224721908569336,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
