time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685980,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6433410644531,0.0,0.0,9.867746121017262e-05,291.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,0.0001039118506014,291.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6851501464844,0.0,0.0,7.674913649680093e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916931152344,0.0,0.0,0.0001039121780195,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967712402344,0.0,0.0,0.0004929130664095,290.9416809082031,294.1499938964844,264.62841796875,262.77392578125,266.3148803710937,264.57403564453125,289.9457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876103656049965e-08,0.0010514019522815,-0.0301575623452663,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.202049255371094,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6433410644531,0.0,0.0,9.867746121017262e-05,291.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,0.0001039118506014,291.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6851501464844,0.0,0.0,7.674913649680093e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916931152344,0.0,0.0,0.0001039121780195,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967712402344,0.0,0.0,0.0004929130664095,290.9416809082031,294.1499938964844,264.62841796875,262.77392578125,266.3148803710937,264.57403564453125,289.9457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876103656049965e-08,0.0010514019522815,-0.0301575623452663,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.202049255371094,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.636474609375,0.0,0.0,9.869717177934945e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0001039326089085,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67803955078125,0.0,0.0,7.676446693949401e-05,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865051269531,0.0,0.0,0.0001039329363266,291.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902404785156,0.0,0.0,0.0004930115537717,290.9384765625,294.1499938964844,264.6421813964844,262.7861328125,266.2992248535156,264.588134765625,289.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516118491068,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.190895080566406,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6296691894531,0.0,0.0,9.871697693597524e-05,291.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,0.0001039534690789,291.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6709289550781,0.0,0.0,7.677987014176324e-05,290.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3813171386719,0.0,0.0,0.0001039537892211,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5837097167969,0.0,0.0,0.0004931105067953,290.9352722167969,294.1499938964844,264.6557312011719,262.7981872558594,266.2838134765625,264.6021728515625,289.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.17985916137696,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61602783203125,0.0,0.0,9.875678370008244e-05,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,0.0001039953931467,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6567687988281,0.0,0.0,7.68108366173692e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.37091064453125,0.0,0.0,0.0001039957132888,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5706787109375,0.0,0.0,0.000493309344165,290.92877197265625,294.1499938964844,264.68218994140625,262.8216857910156,266.2537536621094,264.6298828125,289.9190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.15825462341309,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61602783203125,0.0,0.0,9.875678370008244e-05,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,0.0001039953931467,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6567687988281,0.0,0.0,7.68108366173692e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.37091064453125,0.0,0.0,0.0001039957132888,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5706787109375,0.0,0.0,0.000493309344165,290.92877197265625,294.1499938964844,264.68218994140625,262.8216857910156,266.2537536621094,264.6298828125,289.9190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.15825462341309,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024169921875,0.0,0.0,9.879665594780818e-05,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,0.0001040373826981,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.64263916015625,0.0,0.0,7.684184674872085e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36053466796875,0.0,0.0,0.0001040376955643,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55767822265625,0.0,0.0,0.0004935085307806,290.9222106933594,294.1499938964844,264.70751953125,262.8441772460937,266.2247314453125,264.6569519042969,289.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.13738822937012,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024169921875,0.0,0.0,9.879665594780818e-05,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,0.0001040373826981,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.64263916015625,0.0,0.0,7.684184674872085e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36053466796875,0.0,0.0,0.0001040376955643,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55767822265625,0.0,0.0,0.0004935085307806,290.9222106933594,294.1499938964844,264.70751953125,262.8441772460937,266.2247314453125,264.6569519042969,289.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.13738822937012,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888671875,0.0,0.0,9.88363681244664e-05,291.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740905761719,0.0,0.0,0.0001040792049025,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285400390625,0.0,0.0,7.687273318879306e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501281738281,0.0,0.0,0.0001040795104927,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5447082519531,0.0,0.0,0.000493706902489,290.9155578613281,294.1499938964844,264.73150634765625,262.8655090332031,266.1966857910156,264.68310546875,289.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.11737060546875,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888671875,0.0,0.0,9.88363681244664e-05,291.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740905761719,0.0,0.0,0.0001040792049025,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285400390625,0.0,0.0,7.687273318879306e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501281738281,0.0,0.0,0.0001040795104927,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5447082519531,0.0,0.0,0.000493706902489,290.9155578613281,294.1499938964844,264.73150634765625,262.8655090332031,266.1966857910156,264.68310546875,289.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.11737060546875,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5753479003906,0.0,0.0,9.887570195132868e-05,291.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,0.0001041206269292,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.614501953125,0.0,0.0,7.690332131460309e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397216796875,0.0,0.0,0.0001041209325194,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.53173828125,0.0,0.0,0.0004939034115523,290.9088439941406,294.1499938964844,264.75396728515625,262.88543701171875,266.1695861816406,264.7080993652344,289.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.098323822021484,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5753479003906,0.0,0.0,9.887570195132868e-05,291.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,0.0001041206269292,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.614501953125,0.0,0.0,7.690332131460309e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397216796875,0.0,0.0,0.0001041209325194,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.53173828125,0.0,0.0,0.0004939034115523,290.9088439941406,294.1499938964844,264.75396728515625,262.88543701171875,266.1695861816406,264.7080993652344,289.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.098323822021484,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.568603515625,0.0,0.0,9.8895157861989e-05,291.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0001041411160258,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075134277344,0.0,0.0,7.691845530644059e-05,290.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33453369140625,0.0,0.0,0.000104141421616,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252990722656,0.0,0.0,0.000494000618346,290.90545654296875,294.1499938964844,264.7645263671875,262.8948059082031,266.1564025878906,264.7200927734375,289.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.08921241760254,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5618591308594,0.0,0.0,9.891443914966658e-05,291.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0001041614232235,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004943847656,0.0,0.0,7.693345105508342e-05,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3293151855469,0.0,0.0,0.0001041617215378,291.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5188293457031,0.0,0.0,0.0004940969520248,290.9020690917969,294.1499938964844,264.77459716796875,262.9037780761719,266.1434326171875,264.731689453125,289.86602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.080406188964844,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.54840087890625,0.0,0.0,9.895237599266692e-05,291.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,0.0001042013755068,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865478515625,0.0,0.0,7.696296233916655e-05,290.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.31890869140625,0.0,0.0,0.000104201673821,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5059509277344,0.0,0.0,0.0004942864761687,290.89520263671875,294.1499938964844,264.7932434082031,262.9203186035156,266.1181030273437,264.7536926269531,289.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.063676834106445,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.54840087890625,0.0,0.0,9.895237599266692e-05,291.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,0.0001042013755068,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865478515625,0.0,0.0,7.696296233916655e-05,290.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.31890869140625,0.0,0.0,0.000104201673821,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5059509277344,0.0,0.0,0.0004942864761687,290.89520263671875,294.1499938964844,264.7932434082031,262.9203186035156,266.1181030273437,264.7536926269531,289.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.063676834106445,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53497314453125,0.0,0.0,9.898930147755892e-05,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,0.0001042402582243,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726013183594,0.0,0.0,7.699168054386973e-05,290.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085021972656,0.0,0.0,0.0001042405565385,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930725097656,0.0,0.0,0.0004944708780385,290.8882751464844,294.1499938964844,264.80963134765625,262.93487548828125,266.09356689453125,264.7738342285156,289.839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.048309326171875,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53497314453125,0.0,0.0,9.898930147755892e-05,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,0.0001042402582243,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726013183594,0.0,0.0,7.699168054386973e-05,290.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085021972656,0.0,0.0,0.0001042405565385,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930725097656,0.0,0.0,0.0004944708780385,290.8882751464844,294.1499938964844,264.80963134765625,262.93487548828125,266.09356689453125,264.7738342285156,289.839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.048309326171875,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5215759277344,0.0,0.0,9.90249973256141e-05,291.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460144042969,0.0,0.0,0.0001042778530973,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587158203125,0.0,0.0,7.701944559812546e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980651855469,0.0,0.0,0.0001042781441356,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.480224609375,0.0,0.0,0.0004946492263115,290.8812561035156,294.1499938964844,264.8235778808594,262.9472351074219,266.0697631835937,264.7919006347656,289.8263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.034427642822266,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5215759277344,0.0,0.0,9.90249973256141e-05,291.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460144042969,0.0,0.0,0.0001042778530973,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587158203125,0.0,0.0,7.701944559812546e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980651855469,0.0,0.0,0.0001042781441356,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.480224609375,0.0,0.0,0.0004946492263115,290.8812561035156,294.1499938964844,264.8235778808594,262.9472351074219,266.0697631835937,264.7919006347656,289.8263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.034427642822266,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5082092285156,0.0,0.0,9.90592670859769e-05,291.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.940185546875,0.0,0.0,0.000104313941847,290.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448913574219,0.0,0.0,7.704609743086621e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2876281738281,0.0,0.0,0.0001043142256094,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674072265625,0.0,0.0,0.0004948204150423,290.8741760253906,294.1499938964844,264.83477783203125,262.9571838378906,266.046630859375,264.8076171875,289.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.022157669067383,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5082092285156,0.0,0.0,9.90592670859769e-05,291.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.940185546875,0.0,0.0,0.000104313941847,290.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448913574219,0.0,0.0,7.704609743086621e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2876281738281,0.0,0.0,0.0001043142256094,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674072265625,0.0,0.0,0.0004948204150423,290.8741760253906,294.1499938964844,264.83477783203125,262.9571838378906,266.046630859375,264.8076171875,289.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.022157669067383,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015563964844,0.0,0.0,9.907576895784588e-05,291.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,0.0001043313241098,290.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379638671875,0.0,0.0,7.705893222009763e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.28240966796875,0.0,0.0,0.0001043316078721,291.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46099853515625,0.0,0.0,0.0004949028952978,290.87060546875,294.1499938964844,264.8393249511719,262.9612121582031,266.0353088378906,264.8144836425781,289.8066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.016706466674805,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.494873046875,0.0,0.0,9.909187065204604e-05,291.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,0.000104348277091,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.53106689453125,0.0,0.0,7.707145414315164e-05,290.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771911621094,0.0,0.0,0.0001043485608533,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45458984375,0.0,0.0,0.0004949832800775,290.8670349121094,294.1499938964844,264.84307861328125,262.9645690917969,266.0241394042969,264.8207092285156,289.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079651772975,0.0,0.0,0.0,-0.0109561365097761,60.0,-18.011688232421875,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815673828125,0.0,0.0,9.912265522871166e-05,291.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283447265625,0.0,0.0,0.0001043806987581,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5173034667969,0.0,0.0,7.709539931965992e-05,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2667541503906,0.0,0.0,0.0001043809825205,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4418334960937,0.0,0.0,0.0004951371229253,290.8598022460937,294.1499938964844,264.8482360839844,262.9691162109375,266.002197265625,264.83111572265625,289.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.002981185913086,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815673828125,0.0,0.0,9.912265522871166e-05,291.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283447265625,0.0,0.0,0.0001043806987581,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5173034667969,0.0,0.0,7.709539931965992e-05,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2667541503906,0.0,0.0,0.0001043809825205,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4418334960937,0.0,0.0,0.0004951371229253,290.8598022460937,294.1499938964844,264.8482360839844,262.9691162109375,266.002197265625,264.83111572265625,289.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.002981185913086,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682922363281,0.0,0.0,9.915127157000823e-05,291.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223022460937,0.0,0.0,0.0001044108357746,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5035400390625,0.0,0.0,7.71176564740017e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562866210937,0.0,0.0,0.000104411112261,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4290771484375,0.0,0.0,0.0004952800227329,290.8525085449219,294.1499938964844,264.8500061035156,262.970703125,265.9806823730469,264.8385009765625,289.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466118803899915e-08,0.0010564469266682,-0.0317014902830123,0.0,0.0,0.0,-0.0109928017482161,60.0,-17.996322631835938,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682922363281,0.0,0.0,9.915127157000823e-05,291.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223022460937,0.0,0.0,0.0001044108357746,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5035400390625,0.0,0.0,7.71176564740017e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562866210937,0.0,0.0,0.000104411112261,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4290771484375,0.0,0.0,0.0004952800227329,290.8525085449219,294.1499938964844,264.8500061035156,262.970703125,265.9806823730469,264.8385009765625,289.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466118803899915e-08,0.0010564469266682,-0.0317014902830123,0.0,0.0,0.0,-0.0109928017482161,60.0,-17.996322631835938,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4550476074219,0.0,0.0,9.91706401691772e-05,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,0.0001044312375597,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898376464844,0.0,0.0,7.713272498222068e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458190917969,0.0,0.0,0.0001044315140461,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163513183594,0.0,0.0,0.000495376822073,290.8451232910156,294.1499938964844,264.8480529785156,262.9689636230469,265.9595642089844,264.8426818847656,289.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490234624351617e-08,0.0010566532146185,-0.031764592975378,0.0,0.0,0.0,-0.0110047571361064,60.0,-17.991172790527344,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4550476074219,0.0,0.0,9.91706401691772e-05,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,0.0001044312375597,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898376464844,0.0,0.0,7.713272498222068e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458190917969,0.0,0.0,0.0001044315140461,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163513183594,0.0,0.0,0.000495376822073,290.8451232910156,294.1499938964844,264.8480529785156,262.9689636230469,265.9595642089844,264.8426818847656,289.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490234624351617e-08,0.0010566532146185,-0.031764592975378,0.0,0.0,0.0,-0.0110047571361064,60.0,-17.991172790527344,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4418334960937,0.0,0.0,9.91742344922386e-05,291.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0001044350210577,290.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761657714844,0.0,0.0,7.713551167398691e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353515625,0.0,0.0,0.0001044352902681,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40362548828125,0.0,0.0,0.0004953948082402,290.83770751953125,294.1499938964844,264.84234619140625,262.9638977050781,265.9387512207031,264.8433837890625,289.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494684398234313e-08,0.0010566912824288,-0.0317762345075607,0.0,0.0,0.0,-0.0110069625079631,60.0,-17.986427307128906,-0.0,-7.613179064946962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4418334960937,0.0,0.0,9.91742344922386e-05,291.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0001044350210577,290.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761657714844,0.0,0.0,7.713551167398691e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353515625,0.0,0.0,0.0001044352902681,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40362548828125,0.0,0.0,0.0004953948082402,290.83770751953125,294.1499938964844,264.84234619140625,262.9638977050781,265.9387512207031,264.8433837890625,289.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494684398234313e-08,0.0010566912824288,-0.0317762345075607,0.0,0.0,0.0,-0.0110069625079631,60.0,-17.986427307128906,-0.0,-7.613179064946962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43524169921875,0.0,0.0,9.917038551066072e-05,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.906982421875,0.0,0.0,0.0001044309756252,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693298339844,0.0,0.0,7.713252125540748e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301025390625,0.0,0.0,0.0001044312448357,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39727783203125,0.0,0.0,0.0004953755997121,290.8339538574219,294.1499938964844,264.83819580078125,262.960205078125,265.928466796875,264.8423767089844,289.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566627606749,1.2489880241162156e-08,0.0010566501878201,-0.0317636653780937,0.0,0.0,0.0,-0.0110045820474624,60.0,-17.98404884338379,-0.0,-7.612586472305338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286499023437,0.0,0.0,9.916346607496962e-05,291.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90386962890625,0.0,0.0,0.0001044236851157,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4625244140625,0.0,0.0,7.712713704677299e-05,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.224853515625,0.0,0.0,0.0001044239470502,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909606933594,0.0,0.0,0.0004953409661538,290.8302001953125,294.1499938964844,264.83319091796875,262.9557800292969,265.9181823730469,264.840576171875,289.7344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565888369455,1.2481240929673731e-08,0.0010565763805061,-0.0317410603165626,0.0,0.0,0.0,-0.0110002988949418,60.0,-17.981653213500977,-0.0,-7.61152207928717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154968261719,0.0,0.0,9.913958638207988e-05,291.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,0.0001043985466822,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4489440917969,0.0,0.0,7.710856880294159e-05,290.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,0.0001043988086166,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782958984375,0.0,0.0,0.0004952217568643,290.8226318359375,294.1499938964844,264.8208312988281,262.94482421875,265.8977966308594,264.8344116210937,289.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563342366367,1.2451469189045385e-08,0.0010563217801973,-0.0316631607711315,0.0,0.0,0.0,-0.0109855402261018,60.0,-17.976808547973633,-0.0,-7.607854968227913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154968261719,0.0,0.0,9.913958638207988e-05,291.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,0.0001043985466822,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4489440917969,0.0,0.0,7.710856880294159e-05,290.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,0.0001043988086166,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782958984375,0.0,0.0,0.0004952217568643,290.8226318359375,294.1499938964844,264.8208312988281,262.94482421875,265.8977966308594,264.8344116210937,289.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563342366367,1.2451469189045385e-08,0.0010563217801973,-0.0316631607711315,0.0,0.0,0.0,-0.0109855402261018,60.0,-17.976808547973633,-0.0,-7.607854968227913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4023742675781,0.0,0.0,9.910372318699956e-05,291.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912353515625,0.0,0.0,0.0001043607844621,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.43536376953125,0.0,0.0,7.708067278144881e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,0.0001043610391207,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656616210937,0.0,0.0,0.000495042593684,290.8150329589844,294.1499938964844,264.8055419921875,262.9312438964844,265.8775329589844,264.8251037597656,289.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.971908569335938,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4023742675781,0.0,0.0,9.910372318699956e-05,291.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912353515625,0.0,0.0,0.0001043607844621,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.43536376953125,0.0,0.0,7.708067278144881e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,0.0001043610391207,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656616210937,0.0,0.0,0.000495042593684,290.8150329589844,294.1499938964844,264.8055419921875,262.9312438964844,265.8775329589844,264.8251037597656,289.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.971908569335938,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3892822265625,0.0,0.0,9.905707702273504e-05,291.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,0.0001043116644723,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4218444824219,0.0,0.0,7.704439485678449e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,0.0001043119191308,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35302734375,0.0,0.0,0.000494809646625,290.8073425292969,294.1499938964844,264.78759765625,262.9153137207031,265.8573303222656,264.812744140625,289.6951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.966970443725586,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
