time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688320,291.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3892822265625,0.0,0.0,9.905707702273504e-05,291.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,0.0001043116644723,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4218444824219,0.0,0.0,7.704439485678449e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,0.0001043119191308,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35302734375,0.0,0.0,0.000494809646625,290.8073425292969,294.1499938964844,264.78759765625,262.9153137207031,265.8573303222656,264.812744140625,289.6951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.966970443725586,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.376220703125,0.0,0.0,9.900081204250456e-05,291.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,0.0001042524163494,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083557128906,0.0,0.0,7.70006372476928e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,0.0001042526710079,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404541015625,0.0,0.0,0.0004945285618305,290.7995910644531,294.1499938964844,264.7672424316406,262.897216796875,265.837158203125,264.79754638671875,289.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.962013244628906,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.376220703125,0.0,0.0,9.900081204250456e-05,291.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,0.0001042524163494,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083557128906,0.0,0.0,7.70006372476928e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,0.0001042526710079,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404541015625,0.0,0.0,0.0004945285618305,290.7995910644531,294.1499938964844,264.7672424316406,262.897216796875,265.837158203125,264.79754638671875,289.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.962013244628906,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697204589844,0.0,0.0,9.89693362498656e-05,291.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,0.0001042192743625,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4016418457031,0.0,0.0,7.697614637436345e-05,290.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,0.0001042195217451,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33416748046875,0.0,0.0,0.0004943713429383,290.79571533203125,294.1499938964844,264.7562561035156,262.887451171875,265.8270874023437,264.7889099121094,289.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078913509845,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.959531784057617,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631896972656,0.0,0.0,9.893587412079796e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,0.0001041840368998,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949279785156,0.0,0.0,7.695012754993513e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,0.0001041842842823,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3279113769531,0.0,0.0,0.0004942042287439,290.79180908203125,294.1499938964844,264.7447509765625,262.87725830078125,265.8169860839844,264.7796630859375,289.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197564736027289e-08,0.0010541509836912,-0.0309987757354974,0.0,0.0,0.0,-0.0108596691861748,60.0,-17.957046508789062,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3502197265625,0.0,0.0,9.88638639682904e-05,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653259277344,0.0,0.0,0.0001041082068695,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815002441406,0.0,0.0,7.689410995226353e-05,290.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0001041084542521,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153686523437,0.0,0.0,0.0004938445053994,290.783935546875,294.1499938964844,264.72039794921875,262.8556213378906,265.7967224121094,264.7596740722656,289.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533835738897,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.952072143554688,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3502197265625,0.0,0.0,9.88638639682904e-05,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653259277344,0.0,0.0,0.0001041082068695,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815002441406,0.0,0.0,7.689410995226353e-05,290.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0001041084542521,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153686523437,0.0,0.0,0.0004938445053994,290.783935546875,294.1499938964844,264.72039794921875,262.8556213378906,265.7967224121094,264.7596740722656,289.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533835738897,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.952072143554688,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3372497558594,0.0,0.0,9.878532728180288e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85870361328125,0.0,0.0,0.0001040255083353,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681335449219,0.0,0.0,7.683303556405008e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001040257484419,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028564453125,0.0,0.0,0.0004934522439725,290.7760314941406,294.1499938964844,264.6944580078125,262.83258056640625,265.77642822265625,264.7377014160156,289.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.94709014892578,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3372497558594,0.0,0.0,9.878532728180288e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85870361328125,0.0,0.0,0.0001040255083353,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681335449219,0.0,0.0,7.683303556405008e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001040257484419,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028564453125,0.0,0.0,0.0004934522439725,290.7760314941406,294.1499938964844,264.6944580078125,262.83258056640625,265.77642822265625,264.7377014160156,289.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.94709014892578,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243408203125,0.0,0.0,9.870150097412989e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85205078125,0.0,0.0,0.0001039372364175,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548278808594,0.0,0.0,7.676783570786938e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0001039374765241,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904052734375,0.0,0.0,0.0004930334980599,290.76806640625,294.1499938964844,264.6671447753906,262.808349609375,265.7560119628906,264.7139587402344,289.6300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.94209861755371,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243408203125,0.0,0.0,9.870150097412989e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85205078125,0.0,0.0,0.0001039372364175,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548278808594,0.0,0.0,7.676783570786938e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0001039374765241,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904052734375,0.0,0.0,0.0004930334980599,290.76806640625,294.1499938964844,264.6671447753906,262.808349609375,265.7560119628906,264.7139587402344,289.6300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.94209861755371,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114318847656,0.0,0.0,9.861341823125258e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453063964844,0.0,0.0,0.0001038444825098,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3415222167969,0.0,0.0,7.669932529097423e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0001038447153405,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779541015625,0.0,0.0,0.0004925935063511,290.76007080078125,294.1499938964844,264.6387939453125,262.7831420898437,265.7354736328125,264.688720703125,289.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.937089920043945,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114318847656,0.0,0.0,9.861341823125258e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453063964844,0.0,0.0,0.0001038444825098,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3415222167969,0.0,0.0,7.669932529097423e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0001038447153405,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779541015625,0.0,0.0,0.0004925935063511,290.76007080078125,294.1499938964844,264.6387939453125,262.7831420898437,265.7354736328125,264.688720703125,289.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.937089920043945,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050231933594,0.0,0.0,9.856805991148576e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8419189453125,0.0,0.0,0.0001037967158481,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348999023437,0.0,0.0,7.666404417250305e-05,290.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.0001037969559547,291.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.271728515625,0.0,0.0,0.0004923669621348,290.75604248046875,294.1499938964844,264.6242980957031,262.770263671875,265.7251281738281,264.67559814453125,289.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.9345760345459,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.298583984375,0.0,0.0,9.852207585936412e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,0.0001037483016261,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282775878906,0.0,0.0,7.662828284082934e-05,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.0001037485344568,291.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655334472656,0.0,0.0,0.0004921372747048,290.7519836425781,294.1499938964844,264.6096496582031,262.7572326660156,265.7147827148437,264.6622314453125,289.60400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.93205451965332,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857666015625,0.0,0.0,9.842857252806424e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316955566406,0.0,0.0,0.0001036498433677,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150939941406,0.0,0.0,7.655555964447558e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0001036500689224,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2531433105469,0.0,0.0,0.0004916702164337,290.7438659667969,294.1499938964844,264.5799560546875,262.7308654785156,265.6939697265625,264.63482666015625,289.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.926992416381836,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857666015625,0.0,0.0,9.842857252806424e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316955566406,0.0,0.0,0.0001036498433677,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150939941406,0.0,0.0,7.655555964447558e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0001036500689224,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2531433105469,0.0,0.0,0.0004916702164337,290.7438659667969,294.1499938964844,264.5799560546875,262.7308654785156,265.6939697265625,264.63482666015625,289.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.926992416381836,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729797363281,0.0,0.0,9.83338541118428e-05,291.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,0.0001035501045407,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019104003906,0.0,0.0,7.648189057363197e-05,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0001035503300954,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24078369140625,0.0,0.0,0.0004911971045657,290.7357177734375,294.1499938964844,264.54998779296875,262.7042236328125,265.6729736328125,264.606689453125,289.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.92188835144043,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729797363281,0.0,0.0,9.83338541118428e-05,291.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,0.0001035501045407,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019104003906,0.0,0.0,7.648189057363197e-05,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0001035503300954,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24078369140625,0.0,0.0,0.0004911971045657,290.7357177734375,294.1499938964844,264.54998779296875,262.7042236328125,265.6729736328125,264.606689453125,289.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.92188835144043,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602233886719,0.0,0.0,9.823901928029954e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179016113281,0.0,0.0,0.0001034502347465,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887878417969,0.0,0.0,7.640812691533938e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,0.0001034504603012,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284545898437,0.0,0.0,0.0004907233524136,290.7274780273437,294.1499938964844,264.5200500488281,262.6776123046875,265.65185546875,264.5780944824219,289.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.91673469543457,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602233886719,0.0,0.0,9.823901928029954e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179016113281,0.0,0.0,0.0001034502347465,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887878417969,0.0,0.0,7.640812691533938e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,0.0001034504603012,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284545898437,0.0,0.0,0.0004907233524136,290.7274780273437,294.1499938964844,264.5200500488281,262.6776123046875,265.65185546875,264.5780944824219,289.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.91673469543457,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474975585937,0.0,0.0,9.814500663196668e-05,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109130859375,0.0,0.0,0.0001033512380672,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27569580078125,0.0,0.0,7.633500354131684e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,0.0001033514563459,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,0.000490253791213,290.7192077636719,294.1499938964844,264.4903564453125,262.6512145996094,265.6305847167969,264.5492858886719,289.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457349708303,1.1211989559001267e-08,0.0010457236785441,-0.0284194778650999,0.0,0.0,0.0,-0.0103710796684026,60.0,-17.91153335571289,-0.0,-7.455941641865138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474975585937,0.0,0.0,9.814500663196668e-05,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109130859375,0.0,0.0,0.0001033512380672,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27569580078125,0.0,0.0,7.633500354131684e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,0.0001033514563459,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,0.000490253791213,290.7192077636719,294.1499938964844,264.4903564453125,262.6512145996094,265.6305847167969,264.5492858886719,289.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457349708303,1.1211989559001267e-08,0.0010457236785441,-0.0284194778650999,0.0,0.0,0.0,-0.0103710796684026,60.0,-17.91153335571289,-0.0,-7.455941641865138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411499023437,0.0,0.0,9.809856419451536e-05,291.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074035644531,0.0,0.0,0.0001033023290801,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691650390625,0.0,0.0,7.629887841176242e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0001033025473589,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,0.0004900217754766,290.7150573730469,294.1499938964844,264.4757080078125,262.63818359375,265.6199035644531,264.5348815917969,289.545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452399728819,1.1154115853173609e-08,0.001045228797011,-0.0282680001109838,0.0,0.0,0.0,-0.0103423884138464,60.0,-17.90891456604004,-0.0,-7.44888595249904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348327636719,0.0,0.0,9.805284207686782e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038635253906,0.0,0.0,0.0001032541840686,290.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626342773437,0.0,0.0,7.62633208069019e-05,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.0001032544023473,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,0.0004897934268228,290.7109069824219,294.1499938964844,264.4612121582031,262.6252746582031,265.60919189453125,264.5205383300781,289.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447527747601,1.1097140095728264e-08,0.0010447415988892,-0.0281188748776912,0.0,0.0,0.0,-0.0103141441941261,60.0,-17.906280517578125,-0.0,-7.441943239427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22216796875,0.0,0.0,9.796350786928087e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967834472656,0.0,0.0,0.0001031601204886,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496032714844,0.0,0.0,7.619384268764406e-05,290.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,0.0001031603314913,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0004893472068943,290.7025451660156,294.1499938964844,264.4328308105469,262.6000671386719,265.5876770019531,264.4920654296875,289.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438007302582,1.0985819365316727e-08,0.0010437897872179,-0.0278274975717067,0.0,0.0,0.0,-0.0102589577436447,60.0,-17.90097427368164,-0.0,-7.428386794572361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22216796875,0.0,0.0,9.796350786928087e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967834472656,0.0,0.0,0.0001031601204886,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496032714844,0.0,0.0,7.619384268764406e-05,290.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,0.0001031603314913,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0004893472068943,290.7025451660156,294.1499938964844,264.4328308105469,262.6000671386719,265.5876770019531,264.4920654296875,289.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438007302582,1.0985819365316727e-08,0.0010437897872179,-0.0278274975717067,0.0,0.0,0.0,-0.0102589577436447,60.0,-17.90097427368164,-0.0,-7.428386794572361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,9.787848102860151e-05,291.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896728515625,0.0,0.0,0.0001030705752782,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23663330078125,0.0,0.0,7.612770423293114e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,0.000103070786281,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0004889224655926,290.6941223144531,294.1499938964844,264.4055480957031,262.5758056640625,265.5660705566406,264.4641418457031,289.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428945533931,1.0879856127132824e-08,0.0010428837267681,-0.0275501403957605,0.0,0.0,0.0,-0.0102064274251461,60.0,-17.895612716674805,-0.0,-7.41549470717473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,9.787848102860151e-05,291.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896728515625,0.0,0.0,0.0001030705752782,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23663330078125,0.0,0.0,7.612770423293114e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,0.000103070786281,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0004889224655926,290.6941223144531,294.1499938964844,264.4055480957031,262.5758056640625,265.5660705566406,264.4641418457031,289.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428945533931,1.0879856127132824e-08,0.0010428837267681,-0.0275501403957605,0.0,0.0,0.0,-0.0102064274251461,60.0,-17.895612716674805,-0.0,-7.41549470717473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.779819811228664e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,0.0001029860432026,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236633300781,0.0,0.0,7.606526196468621e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,0.0001029862469295,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,0.0004885214148089,290.6856689453125,294.1499938964844,264.3796081542969,262.5527038574219,265.5444030761719,264.4368896484375,289.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042039017193,1.0779814374473062e-08,0.0010420283069834,-0.0272882748395204,0.0,0.0,0.0,-0.0101568326354026,60.0,-17.890213012695312,-0.0,-7.40333305770946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.779819811228664e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,0.0001029860432026,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236633300781,0.0,0.0,7.606526196468621e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,0.0001029862469295,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,0.0004885214148089,290.6856689453125,294.1499938964844,264.3796081542969,262.5527038574219,265.5444030761719,264.4368896484375,289.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042039017193,1.0779814374473062e-08,0.0010420283069834,-0.0272882748395204,0.0,0.0,0.0,-0.0101568326354026,60.0,-17.890213012695312,-0.0,-7.40333305770946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,9.772387420525774e-05,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752685546875,0.0,0.0,0.0001029077757266,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,7.600745448144153e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,0.0001029079794534,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0004881501663476,290.6771545410156,294.1499938964844,264.3552551269531,262.5310363769531,265.5226745605469,264.4106750488281,289.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687189799796217e-08,0.0010412362171337,-0.0270458199083805,0.0,0.0,0.0,-0.0101109137758612,60.0,-17.884777069091797,-0.0,-7.392082324031436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,9.772387420525774e-05,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752685546875,0.0,0.0,0.0001029077757266,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,7.600745448144153e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,0.0001029079794534,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0004881501663476,290.6771545410156,294.1499938964844,264.3552551269531,262.5310363769531,265.5226745605469,264.4106750488281,289.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687189799796217e-08,0.0010412362171337,-0.0270458199083805,0.0,0.0,0.0,-0.0101109137758612,60.0,-17.884777069091797,-0.0,-7.392082324031436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,9.768967720447108e-05,291.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716369628906,0.0,0.0,0.0001028717670124,290.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,7.598086085636169e-05,290.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202331542969,0.0,0.0,0.0001028719707392,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0004879793850705,290.6728820800781,294.1499938964844,264.34375,262.52081298828125,265.5118103027344,264.3981018066406,289.48095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408825473859,1.0644577663754262e-08,0.0010408719535917,-0.0269342754036188,0.0,0.0,0.0,-0.0100897895172238,60.0,-17.88205337524414,-0.0,-7.386909572915101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,9.76571172941476e-05,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,0.0001028374827001,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,7.595553324790671e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,0.0001028376864269,291.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004878167528659,290.6686096191406,294.1499938964844,264.332763671875,262.51104736328125,265.5009765625,264.3858337402344,289.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405355133116,1.060400389718552e-08,0.0010405249195173,-0.0268280673772096,0.0,0.0,0.0,-0.0100696748122572,60.0,-17.87932777404785,-0.0,-7.381985511756285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.75987350102514e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606506347656,0.0,0.0,0.0001027760008582,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,7.59101239964366e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.0001027761973091,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0004875251033809,290.6600036621094,294.1499938964844,264.3124084472656,262.492919921875,265.479248046875,264.3624267578125,289.4615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399132734164,1.0531239880151588e-08,0.0010399026796221,-0.0266375932842493,0.0,0.0,0.0,-0.0100336028262972,60.0,-17.873884201049805,-0.0,-7.373159149892673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.75987350102514e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606506347656,0.0,0.0,0.0001027760008582,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,7.59101239964366e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.0001027761973091,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0004875251033809,290.6600036621094,294.1499938964844,264.3124084472656,262.492919921875,265.479248046875,264.3624267578125,289.4615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399132734164,1.0531239880151588e-08,0.0010399026796221,-0.0266375932842493,0.0,0.0,0.0,-0.0100336028262972,60.0,-17.873884201049805,-0.0,-7.373159149892673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.75502043729648e-05,291.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532958984375,0.0,0.0,0.0001027249018079,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,7.587238360429183e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,0.0001027250982588,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.000487282697577,290.6513671875,294.1499938964844,264.29443359375,262.4769592285156,265.4576110839844,264.3406982421875,289.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393960401415,1.0470760258840528e-08,0.0010393855627626,-0.0264792740345001,0.0,0.0,0.0,-0.0100036207586526,60.0,-17.868473052978516,-0.0,-7.36582634885963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.75502043729648e-05,291.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532958984375,0.0,0.0,0.0001027249018079,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,7.587238360429183e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,0.0001027250982588,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.000487282697577,290.6513671875,294.1499938964844,264.29443359375,262.4769592285156,265.4576110839844,264.3406982421875,289.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393960401415,1.0470760258840528e-08,0.0010393855627626,-0.0264792740345001,0.0,0.0,0.0,-0.0100036207586526,60.0,-17.868473052978516,-0.0,-7.36582634885963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
