time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690660,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.751178731676192e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458801269531,0.0,0.0,0.0001026844474836,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,7.584250124637038e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,0.0001026846439344,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.0004870908160228,290.6426696777344,294.1499938964844,264.2791442871094,262.4633483886719,265.43609619140625,264.32110595703125,289.4357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389864910393,1.0422881224769752e-08,0.0010389761300757,-0.0263539366424083,0.0,0.0,0.0,-0.0099798841401934,60.0,-17.86313247680664,-0.0,-7.36002405687941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.751178731676192e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458801269531,0.0,0.0,0.0001026844474836,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,7.584250124637038e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,0.0001026846439344,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.0004870908160228,290.6426696777344,294.1499938964844,264.2791442871094,262.4633483886719,265.43609619140625,264.32110595703125,289.4357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389864910393,1.0422881224769752e-08,0.0010389761300757,-0.0263539366424083,0.0,0.0,0.0,-0.0099798841401934,60.0,-17.86313247680664,-0.0,-7.36002405687941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.748598677106202e-05,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384033203125,0.0,0.0,0.0001026572790578,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,7.582243415527046e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,0.0001026574682327,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0004869619442615,290.6339416503906,294.1499938964844,264.2668151855469,262.45233154296875,265.41473388671875,264.3036804199219,289.4228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387114016339,1.0390713178765054e-08,0.0010387009242549,-0.0262697283178567,0.0,0.0,0.0,-0.0099639371037483,60.0,-17.85789680480957,-0.0,-7.356127440516502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.748598677106202e-05,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384033203125,0.0,0.0,0.0001026572790578,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,7.582243415527046e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,0.0001026574682327,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0004869619442615,290.6339416503906,294.1499938964844,264.2668151855469,262.45233154296875,265.41473388671875,264.3036804199219,289.4228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387114016339,1.0390713178765054e-08,0.0010387009242549,-0.0262697283178567,0.0,0.0,0.0,-0.0099639371037483,60.0,-17.85789680480957,-0.0,-7.356127440516502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,9.747768490342425e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7346496582031,0.0,0.0,0.0001026485406327,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,7.581597310490906e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,0.0001026487298076,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0004869204713031,290.6295471191406,294.1499938964844,264.2618103027344,262.4479064941406,265.40411376953125,264.29595947265625,289.4164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038622809574,1.0380364123818708e-08,0.0010386124486103,-0.0262426380068063,0.0,0.0,0.0,-0.0099588073790073,60.0,-17.855337142944336,-0.0,-7.354874043130621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.747293370310216e-05,291.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,0.0001026435420499,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,7.581228419439867e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0001026437312248,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,0.0004868967516813,290.6251525878906,294.1499938964844,264.25762939453125,262.4441833496094,265.3935852050781,264.2889099121094,289.40997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038572168909,1.0374439973759308e-08,0.0010385618079453,-0.0262271277606487,0.0,0.0,0.0,-0.009955869987607,60.0,-17.852819442749023,-0.0,-7.354156394967505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,9.747532749315724e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232971191406,0.0,0.0,0.0001026460668072,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,7.58141468395479e-05,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,0.0001026462487061,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0004869087424594,290.6163024902344,294.1499938964844,264.251953125,262.4391174316406,265.3726806640625,264.2768859863281,289.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385975474491,1.0377408266037946e-08,0.0010385871864855,-0.0262349005788564,0.0,0.0,0.0,-0.0099573414772748,60.0,-17.84794807434082,-0.0,-7.354515929591798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,9.747532749315724e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232971191406,0.0,0.0,0.0001026460668072,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,7.58141468395479e-05,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,0.0001026462487061,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0004869087424594,290.6163024902344,294.1499938964844,264.251953125,262.4391174316406,265.3726806640625,264.2768859863281,289.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385975474491,1.0377408266037946e-08,0.0010385871864855,-0.0262349005788564,0.0,0.0,0.0,-0.0099573414772748,60.0,-17.84794807434082,-0.0,-7.354515929591798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,9.749302262207492e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156982421875,0.0,0.0,0.0001026647005346,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,7.582790567539632e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,0.0001026648824336,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,0.0004869971307925,290.607421875,294.1499938964844,264.25,262.4373779296875,265.3521423339844,264.2679138183594,289.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387859074398,1.0399438643560188e-08,0.0010387754300609,-0.0262925717979669,0.0,0.0,0.0,-0.0099682621657848,60.0,-17.84333038330078,-0.0,-7.357184728107313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,9.749302262207492e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156982421875,0.0,0.0,0.0001026647005346,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,7.582790567539632e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,0.0001026648824336,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,0.0004869971307925,290.607421875,294.1499938964844,264.25,262.4373779296875,265.3521423339844,264.2679138183594,289.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387859074398,1.0399438643560188e-08,0.0010387754300609,-0.0262925717979669,0.0,0.0,0.0,-0.0099682621657848,60.0,-17.84333038330078,-0.0,-7.357184728107313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,9.751276957103984e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080078125,0.0,0.0,0.0001026854952215,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,7.584326522191986e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306640625,0.0,0.0,0.0001026856771204,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,0.0004870957927778,290.5984802246094,294.1499938964844,264.25,262.4384460449219,265.3319091796875,264.2617492675781,289.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424027863109586e-08,0.0010389856761321,-0.026356941089034,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.83833885192871,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,9.751276957103984e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080078125,0.0,0.0,0.0001026854952215,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,7.584326522191986e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306640625,0.0,0.0,0.0001026856771204,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,0.0004870957927778,290.5984802246094,294.1499938964844,264.25,262.4384460449219,265.3319091796875,264.2617492675781,289.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424027863109586e-08,0.0010389856761321,-0.026356941089034,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.83833885192871,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,9.7519216069486e-05,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002868652344,0.0,0.0,0.0001026922836899,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,7.584827835671604e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200744628906,0.0,0.0,0.0001026924655889,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,0.0004871280107181,290.5895080566406,294.1499938964844,264.25,262.4415283203125,265.3120422363281,264.2575988769531,289.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.043204722606106e-08,0.001039054361172,-0.0263779330998659,0.0,0.0,0.0,-0.009984428063035,60.0,-17.831722259521484,-0.0,-7.36113534571814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,9.7519216069486e-05,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002868652344,0.0,0.0,0.0001026922836899,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,7.584827835671604e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200744628906,0.0,0.0,0.0001026924655889,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,0.0004871280107181,290.5895080566406,294.1499938964844,264.25,262.4415283203125,265.3120422363281,264.2575988769531,289.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.043204722606106e-08,0.001039054361172,-0.0263779330998659,0.0,0.0,0.0,-0.009984428063035,60.0,-17.831722259521484,-0.0,-7.36113534571814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,9.751758625498042e-05,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964111328125,0.0,0.0,0.0001026905738399,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,7.584701234009117e-05,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147644042969,0.0,0.0,0.0001026907484629,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.0004871198616456,290.5849914550781,294.1499938964844,264.25,262.4437866210937,265.30224609375,264.25616455078125,289.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430007968409429e-08,0.001039037015289,-0.026372592896223,0.0,0.0,0.0,-0.0099834175780415,60.0,-17.82745933532715,-0.0,-7.360888076846096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,9.75123402895406e-05,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925048828125,0.0,0.0,0.0001026850513881,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,7.584293052786961e-05,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9094543457031,0.0,0.0,0.000102685226011,291.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,0.0004870936681982,290.5804748535156,294.1499938964844,264.25,262.4465026855469,265.2925720214844,264.2549743652344,289.3455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423465646169916e-08,0.0010389810195192,-0.0263554695993661,0.0,0.0,0.0,-0.0099801747128367,60.0,-17.82259178161621,-0.0,-7.360095111152988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,9.749268792802468e-05,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,0.0001026643512886,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,7.582764374092221e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988647460937,0.0,0.0,0.0001026645259116,291.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.000486995500978,290.5714111328125,294.1499938964844,264.25,262.4532165527344,265.2734375,264.25323486328125,289.33270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.811243057250977,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,9.749268792802468e-05,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,0.0001026643512886,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,7.582764374092221e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988647460937,0.0,0.0,0.0001026645259116,291.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.000486995500978,290.5714111328125,294.1499938964844,264.25,262.4532165527344,265.2734375,264.25323486328125,289.33270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.811243057250977,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,9.746108116814868e-05,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,0.0001026310710585,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04473876953125,0.0,0.0,7.58030655561015e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,0.0001026312456815,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,0.0004868376126978,290.5622863769531,294.1499938964844,264.25,262.4615478515625,265.2546691894531,264.2521057128906,289.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.035956653794301e-08,0.0010384346824139,-0.0261881928890943,0.0,0.0,0.0,-0.0099484967067837,60.0,-17.79756736755371,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,9.746108116814868e-05,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,0.0001026310710585,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04473876953125,0.0,0.0,7.58030655561015e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,0.0001026312456815,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,0.0004868376126978,290.5622863769531,294.1499938964844,264.25,262.4615478515625,265.2546691894531,264.2521057128906,289.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.035956653794301e-08,0.0010384346824139,-0.0261881928890943,0.0,0.0,0.0,-0.0099484967067837,60.0,-17.79756736755371,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,9.741981193656102e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689147949219,0.0,0.0,0.0001025876117637,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,7.577096403110772e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,0.0001025877863867,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,0.0004866314702667,290.5531311035156,294.1499938964844,264.25,262.4713439941406,265.2362365722656,264.2513732910156,289.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.782028198242188,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,9.741981193656102e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689147949219,0.0,0.0,0.0001025876117637,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,7.577096403110772e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,0.0001025877863867,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,0.0004866314702667,290.5531311035156,294.1499938964844,264.25,262.4713439941406,265.2362365722656,264.2513732910156,289.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.782028198242188,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,9.73700953181833e-05,291.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609802246094,0.0,0.0,0.0001025352612487,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,7.573229959234595e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.866943359375,0.0,0.0,0.0001025354285957,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,0.0004863831272814,290.5439147949219,294.1499938964844,264.25,262.4825134277344,265.2181701660156,264.2509155273437,289.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.764739990234375,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,9.73700953181833e-05,291.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609802246094,0.0,0.0,0.0001025352612487,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,7.573229959234595e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.866943359375,0.0,0.0,0.0001025354285957,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,0.0004863831272814,290.5439147949219,294.1499938964844,264.25,262.4825134277344,265.2181701660156,264.2509155273437,289.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.764739990234375,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,9.734304330777376e-05,291.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.656982421875,0.0,0.0,0.0001025067758746,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131530761719,0.0,0.0,7.571125752292573e-05,290.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86163330078125,0.0,0.0,0.0001025069432216,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,0.0004862479981966,290.539306640625,294.1499938964844,264.25,262.488525390625,265.2092590332031,264.250732421875,289.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030965924263,0.0,0.0,0.0,-0.0098755713552236,60.0,-17.755619049072266,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,9.73145361058414e-05,291.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6529541015625,0.0,0.0,0.0001024767552735,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,7.56890804041177e-05,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,0.0001024769226205,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0004861055931542,290.53466796875,294.1499938964844,264.25,262.4948425292969,265.200439453125,264.2506103515625,289.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176935738570592e-08,0.0010368732037022,-0.0257100909948349,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.746206283569336,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,9.725509880809112e-05,291.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449279785156,0.0,0.0,0.0001024141674861,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,7.56428562453948e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456420898437,0.0,0.0,0.0001024143275571,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,0.0004858087049797,290.525390625,294.1499938964844,264.25,262.5082702636719,265.1830444335937,264.2503967285156,289.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.7268123626709,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,9.725509880809112e-05,291.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449279785156,0.0,0.0,0.0001024141674861,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,7.56428562453948e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456420898437,0.0,0.0,0.0001024143275571,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,0.0004858087049797,290.525390625,294.1499938964844,264.25,262.5082702636719,265.1830444335937,264.2503967285156,289.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.7268123626709,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,9.719382069306448e-05,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368408203125,0.0,0.0,0.000102349644294,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,7.55951987230219e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349914550781,0.0,0.0,0.000102349804365,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375,0.0,0.0,0.0004855026490986,290.5160827636719,294.1499938964844,264.25,262.52264404296875,265.1659851074219,264.2502746582031,289.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.706867218017578,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,9.719382069306448e-05,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368408203125,0.0,0.0,0.000102349644294,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,7.55951987230219e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349914550781,0.0,0.0,0.000102349804365,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375,0.0,0.0,0.0004855026490986,290.5160827636719,294.1499938964844,264.25,262.52264404296875,265.1659851074219,264.2502746582031,289.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.706867218017578,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,9.713272447697818e-05,291.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62872314453125,0.0,0.0,0.0001022853102767,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,7.554767944384366e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243103027344,0.0,0.0,0.0001022854703478,291.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255065917969,0.0,0.0,0.0004851974663324,290.5067138671875,294.1499938964844,264.25,262.5378112792969,265.1492614746094,264.25018310546875,289.2427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169688999652,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.686782836914062,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,9.713272447697818e-05,291.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62872314453125,0.0,0.0,0.0001022853102767,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,7.554767944384366e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243103027344,0.0,0.0,0.0001022854703478,291.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255065917969,0.0,0.0,0.0004851974663324,290.5067138671875,294.1499938964844,264.25,262.5378112792969,265.1492614746094,264.25018310546875,289.2427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169688999652,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.686782836914062,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,9.707395656732842e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205444335937,0.0,0.0,0.0001022234209813,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,7.550196460215375e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136291503906,0.0,0.0,0.0001022235737764,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,0.0004849038959946,290.497314453125,294.1499938964844,264.25,262.5536193847656,265.1328430175781,264.2501220703125,289.2299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.66693687438965,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,9.707395656732842e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205444335937,0.0,0.0,0.0001022234209813,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,7.550196460215375e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136291503906,0.0,0.0,0.0001022235737764,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,0.0004849038959946,290.497314453125,294.1499938964844,264.25,262.5536193847656,265.1328430175781,264.2501220703125,289.2299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.66693687438965,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,9.704579133540392e-05,291.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.616455078125,0.0,0.0,0.000102193764178,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,7.548005669377744e-05,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80828857421875,0.0,0.0,0.0001021939169731,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,0.0004847632080782,290.4926147460937,294.1499938964844,264.25,262.5617370605469,265.124755859375,264.2500915527344,289.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333327472209,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.65718650817871,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239807128906,0.0,0.0,9.701901581138372e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123352050781,0.0,0.0,0.0001021655625663,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.944091796875,0.0,0.0,7.545923290308565e-05,290.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8029479980469,0.0,0.0,0.0001021657226374,291.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.0,0.0,0.0004846294468734,290.4878845214844,294.1499938964844,264.25,262.5699768066406,265.1167297363281,264.2500915527344,289.2171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808671208588748e-09,0.0010337241692468,-0.0247459728270769,0.0,0.0,0.0,-0.0096753947436809,60.0,-17.647634506225586,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117431640625,0.0,0.0,9.696940833237022e-05,291.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6040954589844,0.0,0.0,0.0001021133284666,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315795898437,0.0,0.0,7.542064849985763e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,0.0001021134812617,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,0.0004843816859647,290.4784240722656,294.1499938964844,264.25,262.58673095703125,265.10089111328125,264.25006103515625,289.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331956436857,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.6291446685791,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117431640625,0.0,0.0,9.696940833237022e-05,291.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6040954589844,0.0,0.0,0.0001021133284666,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315795898437,0.0,0.0,7.542064849985763e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,0.0001021134812617,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,0.0004843816859647,290.4784240722656,294.1499938964844,264.25,262.58673095703125,265.10089111328125,264.25006103515625,289.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331956436857,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.6291446685791,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995056152344,0.0,0.0,9.692718595033512e-05,291.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958251953125,0.0,0.0,0.0001020688723656,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,7.538781210314482e-05,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815856933594,0.0,0.0,0.0001020690251607,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,0.0004841707996092,290.46893310546875,294.1499938964844,264.25,262.6037292480469,265.0854187011719,264.2500305175781,289.1915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694239189173004e-09,0.0010327456984668,-0.024446377530694,0.0,0.0,0.0,-0.0096186660230159,60.0,-17.611909866333008,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
