time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697800,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40997314453125,0.0,0.0,9.901798330247402e-05,291.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.229248046875,0.0,0.0,0.0001042706280713,290.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.421630859375,0.0,0.0,7.701398862991482e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397827148437,0.0,0.0,0.0001042707226588,291.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39697265625,0.0,0.0,0.0004946150002069,290.05712890625,294.1499938964844,264.25,262.6874694824219,264.6483154296875,264.25,288.6850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298863261150927e-08,0.0010550167644396,-0.0312638469040393,0.0,0.0,0.0,-0.0109098860993981,60.0,-17.61719512939453,-0.0,-7.589068218294416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3975830078125,0.0,0.0,9.906405466608704e-05,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21923828125,0.0,0.0,0.0001043191441567,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090881347656,0.0,0.0,7.704981544520706e-05,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3283386230469,0.0,0.0,0.0001043192314682,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.384765625,0.0,0.0,0.0004948450950905,290.0460510253906,294.1499938964844,264.25,262.6856384277344,264.6408996582031,264.25,288.6724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555197950452,1.235625468609669e-08,0.0010555074550211,-0.0314140208065509,0.0,0.0,0.0,-0.01093833707273,60.0,-17.61711311340332,-0.0,-7.59613101308787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3975830078125,0.0,0.0,9.906405466608704e-05,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21923828125,0.0,0.0,0.0001043191441567,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090881347656,0.0,0.0,7.704981544520706e-05,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3283386230469,0.0,0.0,0.0001043192314682,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.384765625,0.0,0.0,0.0004948450950905,290.0460510253906,294.1499938964844,264.25,262.6856384277344,264.6408996582031,264.25,288.6724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555197950452,1.235625468609669e-08,0.0010555074550211,-0.0314140208065509,0.0,0.0,0.0,-0.01093833707273,60.0,-17.61711311340332,-0.0,-7.59613101308787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851928710937,0.0,0.0,9.91015913314186e-05,291.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20916748046875,0.0,0.0,0.0001043586744344,290.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39654541015625,0.0,0.0,7.707901386311278e-05,290.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168334960937,0.0,0.0,0.0001043587617459,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3725280761719,0.0,0.0,0.000495032640174,290.03497314453125,294.1499938964844,264.25,262.6848449707031,264.6336364746094,264.25,288.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.2403017279893902e-08,0.0010559073416516,-0.0315363816916942,0.0,0.0,0.0,-0.0109615195542573,60.0,-17.615549087524414,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851928710937,0.0,0.0,9.91015913314186e-05,291.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20916748046875,0.0,0.0,0.0001043586744344,290.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39654541015625,0.0,0.0,7.707901386311278e-05,290.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168334960937,0.0,0.0,0.0001043587617459,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3725280761719,0.0,0.0,0.000495032640174,290.03497314453125,294.1499938964844,264.25,262.6848449707031,264.6336364746094,264.25,288.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.2403017279893902e-08,0.0010559073416516,-0.0315363816916942,0.0,0.0,0.0,-0.0109615195542573,60.0,-17.615549087524414,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3789978027344,0.0,0.0,9.911675442708656e-05,291.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041320800781,0.0,0.0,0.0001043746451614,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902893066406,0.0,0.0,7.709080819040537e-05,290.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31109619140625,0.0,0.0,0.0001043747324729,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3664245605469,0.0,0.0,0.0004951083683408,290.0294189453125,294.1499938964844,264.25,262.6849060058594,264.6300354003906,264.25,288.6535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560813825577,1.2421909723059345e-08,0.0010560689261183,-0.0315858162939548,0.0,0.0,0.0,-0.0109708849340677,60.0,-17.61416244506836,-0.0,-7.604214147249877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.372802734375,0.0,0.0,9.912925452226772e-05,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990661621094,0.0,0.0,0.0001043878073687,290.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3840026855469,0.0,0.0,7.710052886977792e-05,290.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3053283691406,0.0,0.0,0.0001043878946802,291.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603210449219,0.0,0.0,0.000495170825161,290.0238647460937,294.1499938964844,264.25,262.68524169921875,264.62646484375,264.25,288.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.2437481267113526e-08,0.0010562021052464,-0.0316265597939491,0.0,0.0,0.0,-0.0109786046668887,60.0,-17.612327575683594,-0.0,-7.606131902093693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603820800781,0.0,0.0,9.914630209095776e-05,291.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18896484375,0.0,0.0,0.0001044057644321,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714599609375,0.0,0.0,7.711379294050857e-05,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938232421875,0.0,0.0,0.0001044058517436,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480834960937,0.0,0.0,0.0004952559829689,290.0127258300781,294.1499938964844,264.25,262.6869506835937,264.61944580078125,264.25,288.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458714948593297e-08,0.0010563837131485,-0.0316821187734603,0.0,0.0,0.0,-0.0109891314059495,60.0,-17.607318878173828,-0.0,-7.608747409904026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603820800781,0.0,0.0,9.914630209095776e-05,291.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18896484375,0.0,0.0,0.0001044057644321,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714599609375,0.0,0.0,7.711379294050857e-05,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938232421875,0.0,0.0,0.0001044058517436,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480834960937,0.0,0.0,0.0004952559829689,290.0127258300781,294.1499938964844,264.25,262.6869506835937,264.61944580078125,264.25,288.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458714948593297e-08,0.0010563837131485,-0.0316821187734603,0.0,0.0,0.0,-0.0109891314059495,60.0,-17.607318878173828,-0.0,-7.608747409904026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3479919433594,0.0,0.0,9.91524721030146e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788024902344,0.0,0.0,0.0001044122545863,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3589172363281,0.0,0.0,7.711858779657632e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28228759765625,0.0,0.0,0.0001044123418978,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358459472656,0.0,0.0,0.0004952867748215,290.0015563964844,294.1499938964844,264.25,262.69000244140625,264.612548828125,264.25,288.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.600475311279297,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3479919433594,0.0,0.0,9.91524721030146e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788024902344,0.0,0.0,0.0001044122545863,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3589172363281,0.0,0.0,7.711858779657632e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28228759765625,0.0,0.0,0.0001044123418978,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358459472656,0.0,0.0,0.0004952867748215,290.0015563964844,294.1499938964844,264.25,262.69000244140625,264.612548828125,264.25,288.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.600475311279297,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3356018066406,0.0,0.0,9.914777183439584e-05,291.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1686096191406,0.0,0.0,0.0001044073069351,290.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34637451171875,0.0,0.0,7.711492798989639e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.270751953125,0.0,0.0,0.0001044073869707,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236083984375,0.0,0.0,0.0004952633171342,289.9903564453125,294.1499938964844,264.251953125,262.6960144042969,264.6058349609375,264.25054931640625,288.609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.59078598022461,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3356018066406,0.0,0.0,9.914777183439584e-05,291.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1686096191406,0.0,0.0,0.0001044073069351,290.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34637451171875,0.0,0.0,7.711492798989639e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.270751953125,0.0,0.0,0.0001044073869707,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236083984375,0.0,0.0,0.0004952633171342,289.9903564453125,294.1499938964844,264.251953125,262.6960144042969,264.6058349609375,264.25054931640625,288.609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.59078598022461,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232116699219,0.0,0.0,9.913507528835908e-05,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1584167480469,0.0,0.0,0.000104393941001,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338317871094,0.0,0.0,7.710505451541394e-05,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2592163085937,0.0,0.0,0.0001043940210365,291.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113708496094,0.0,0.0,0.0004951998707838,289.9791564941406,294.1499938964844,264.25762939453125,262.706298828125,264.5992736816406,264.2525329589844,288.5967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.577707290649414,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232116699219,0.0,0.0,9.913507528835908e-05,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1584167480469,0.0,0.0,0.000104393941001,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338317871094,0.0,0.0,7.710505451541394e-05,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2592163085937,0.0,0.0,0.0001043940210365,291.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113708496094,0.0,0.0,0.0004951998707838,289.9791564941406,294.1499938964844,264.25762939453125,262.706298828125,264.5992736816406,264.2525329589844,288.5967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.577707290649414,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169860839844,0.0,0.0,9.912536188494414e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532897949219,0.0,0.0,0.0001043837110046,290.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275756835937,0.0,0.0,7.709750934736803e-05,290.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25341796875,0.0,0.0,0.0001043837983161,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30523681640625,0.0,0.0,0.0004951513838022,289.9735412597656,294.1499938964844,264.2618103027344,262.7129211425781,264.5961303710937,264.2545166015625,288.5904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137820482254,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.569446563720703,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.310791015625,0.0,0.0,9.911419329000636e-05,290.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481628417969,0.0,0.0,0.0001043719530571,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212890625,0.0,0.0,7.70888218539767e-05,290.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476501464844,0.0,0.0,0.0001043720330926,291.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991027832031,0.0,0.0,0.0004950956208631,289.9679260253906,294.1499938964844,264.2668151855469,262.7204895019531,264.5930480957031,264.2570495605469,288.5841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.560388565063477,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29840087890625,0.0,0.0,9.908580977935344e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1379089355469,0.0,0.0,0.0001043420634232,290.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.30877685546875,0.0,0.0,7.706673932261765e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.236083984375,0.0,0.0,0.0001043421434587,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.286865234375,0.0,0.0,0.0004949538270011,289.9566650390625,294.1499938964844,264.2791442871094,262.73834228515625,264.5871276855469,264.2643737792969,288.571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.539358139038086,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29840087890625,0.0,0.0,9.908580977935344e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1379089355469,0.0,0.0,0.0001043420634232,290.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.30877685546875,0.0,0.0,7.706673932261765e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.236083984375,0.0,0.0,0.0001043421434587,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.286865234375,0.0,0.0,0.0004949538270011,289.9566650390625,294.1499938964844,264.2791442871094,262.73834228515625,264.5871276855469,264.2643737792969,288.571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.539358139038086,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2860107421875,0.0,0.0,9.905127080855892e-05,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12762451171875,0.0,0.0,0.000104305698187,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962341308594,0.0,0.0,7.703987648710608e-05,290.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245178222656,0.0,0.0,0.0001043057782226,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2746276855469,0.0,0.0,0.0004947812994942,289.9454040527344,294.1499938964844,264.29443359375,262.7594909667969,264.58154296875,264.274169921875,288.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.515226364135742,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2860107421875,0.0,0.0,9.905127080855892e-05,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12762451171875,0.0,0.0,0.000104305698187,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962341308594,0.0,0.0,7.703987648710608e-05,290.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245178222656,0.0,0.0,0.0001043057782226,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2746276855469,0.0,0.0,0.0004947812994942,289.9454040527344,294.1499938964844,264.29443359375,262.7594909667969,264.58154296875,264.274169921875,288.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.515226364135742,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2736511230469,0.0,0.0,9.901009616442023e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173095703125,0.0,0.0,0.0001042623334797,290.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837219238281,0.0,0.0,7.700785499764606e-05,290.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2129211425781,0.0,0.0,0.0001042624135152,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26239013671875,0.0,0.0,0.0004945755936205,289.93414306640625,294.1499938964844,264.3124084472656,262.7836608886719,264.5764465332031,264.287109375,288.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-17.487520217895508,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2736511230469,0.0,0.0,9.901009616442023e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173095703125,0.0,0.0,0.0001042623334797,290.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837219238281,0.0,0.0,7.700785499764606e-05,290.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2129211425781,0.0,0.0,0.0001042624135152,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26239013671875,0.0,0.0,0.0004945755936205,289.93414306640625,294.1499938964844,264.3124084472656,262.7836608886719,264.5764465332031,264.287109375,288.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-17.487520217895508,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2612609863281,0.0,0.0,9.896399569697678e-05,290.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069641113281,0.0,0.0,0.0001042137882905,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2712097167969,0.0,0.0,7.697199907852337e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20135498046875,0.0,0.0,0.000104213868326,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.25018310546875,0.0,0.0,0.0004943453823216,289.9228210449219,294.1499938964844,264.332763671875,262.810546875,264.5717468261719,264.3023681640625,288.5336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.457355499267578,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2612609863281,0.0,0.0,9.896399569697678e-05,290.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069641113281,0.0,0.0,0.0001042137882905,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2712097167969,0.0,0.0,7.697199907852337e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20135498046875,0.0,0.0,0.000104213868326,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.25018310546875,0.0,0.0,0.0004943453823216,289.9228210449219,294.1499938964844,264.332763671875,262.810546875,264.5717468261719,264.3023681640625,288.5336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.457355499267578,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.25506591796875,0.0,0.0,9.89387699519284e-05,290.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.101806640625,0.0,0.0,0.0001041872310452,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26495361328125,0.0,0.0,7.695237582083791e-05,290.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.195556640625,0.0,0.0,0.0001041873038047,291.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440490722656,0.0,0.0,0.0004942193627357,289.91717529296875,294.1499938964844,264.34375,262.8249206542969,264.56964111328125,264.31109619140625,288.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.441104888916016,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488708496094,0.0,0.0,9.891273657558486e-05,290.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966186523437,0.0,0.0,0.0001041598152369,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586975097656,0.0,0.0,7.693213410675526e-05,290.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18975830078125,0.0,0.0,0.0001041598952724,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2379455566406,0.0,0.0,0.0004940893268212,289.9115295410156,294.1499938964844,264.3552551269531,262.83984375,264.5675964355469,264.3203125,288.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.42437744140625,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23651123046875,0.0,0.0,9.885706822387874e-05,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08624267578125,0.0,0.0,0.0001041011928464,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2462158203125,0.0,0.0,7.688883488299325e-05,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781616210937,0.0,0.0,0.000104101265606,291.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257080078125,0.0,0.0,0.0004938112106174,289.9001770019531,294.1499938964844,264.3796081542969,262.8712158203125,264.5639953613281,264.34051513671875,288.5084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389367371797,0.0,0.0,0.0,-0.0108104432001709,60.0,-17.389188766479492,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23651123046875,0.0,0.0,9.885706822387874e-05,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08624267578125,0.0,0.0,0.0001041011928464,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2462158203125,0.0,0.0,7.688883488299325e-05,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781616210937,0.0,0.0,0.000104101265606,291.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257080078125,0.0,0.0,0.0004938112106174,289.9001770019531,294.1499938964844,264.3796081542969,262.8712158203125,264.5639953613281,264.34051513671875,288.5084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389367371797,0.0,0.0,0.0,-0.0108104432001709,60.0,-17.389188766479492,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2241516113281,0.0,0.0,9.87981547950767e-05,290.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758361816406,0.0,0.0,0.0001040391507558,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337341308594,0.0,0.0,7.684301090193912e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.16656494140625,0.0,0.0,0.0001040392307913,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135009765625,0.0,0.0,0.0004935169708915,289.88885498046875,294.1499938964844,264.4055480957031,262.90435791015625,264.56085205078125,264.3624572753906,288.495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.352313995361328,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2241516113281,0.0,0.0,9.87981547950767e-05,290.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758361816406,0.0,0.0,0.0001040391507558,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337341308594,0.0,0.0,7.684301090193912e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.16656494140625,0.0,0.0,0.0001040392307913,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135009765625,0.0,0.0,0.0004935169708915,289.88885498046875,294.1499938964844,264.4055480957031,262.90435791015625,264.56085205078125,264.3624572753906,288.495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.352313995361328,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117919921875,0.0,0.0,9.873598901322111e-05,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654296875,0.0,0.0,0.0001039736889651,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22125244140625,0.0,0.0,7.679466216359288e-05,290.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15496826171875,0.0,0.0,0.0001039737690007,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012939453125,0.0,0.0,0.0004932064330205,289.87750244140625,294.1499938964844,264.4328308105469,262.9389953613281,264.55828857421875,264.38623046875,288.4832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.31368064880371,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117919921875,0.0,0.0,9.873598901322111e-05,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654296875,0.0,0.0,0.0001039736889651,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22125244140625,0.0,0.0,7.679466216359288e-05,290.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15496826171875,0.0,0.0,0.0001039737690007,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012939453125,0.0,0.0,0.0004932064330205,289.87750244140625,294.1499938964844,264.4328308105469,262.9389953613281,264.55828857421875,264.38623046875,288.4832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.31368064880371,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.199462890625,0.0,0.0,9.867140761343762e-05,290.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.05499267578125,0.0,0.0,0.0001039056805893,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087707519531,0.0,0.0,7.674442895222455e-05,290.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14337158203125,0.0,0.0,0.0001039057533489,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1890869140625,0.0,0.0,0.0004928838461637,289.8661193847656,294.1499938964844,264.4612121582031,262.9747619628906,264.5562744140625,264.4115295410156,288.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.273712158203125,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.199462890625,0.0,0.0,9.867140761343762e-05,290.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.05499267578125,0.0,0.0,0.0001039056805893,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087707519531,0.0,0.0,7.674442895222455e-05,290.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14337158203125,0.0,0.0,0.0001039057533489,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1890869140625,0.0,0.0,0.0004928838461637,289.8661193847656,294.1499938964844,264.4612121582031,262.9747619628906,264.5562744140625,264.4115295410156,288.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.273712158203125,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932983398437,0.0,0.0,9.863837476586924e-05,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497741699219,0.0,0.0,0.000103870894236,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025451660156,0.0,0.0,7.671873754588887e-05,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1375427246094,0.0,0.0,0.0001038709669956,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829833984375,0.0,0.0,0.000492718827445,289.8604431152344,294.1499938964844,264.4757080078125,262.99298095703125,264.5555114746094,264.4246826171875,288.46435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.25330924987793,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871337890625,0.0,0.0,9.860497084446251e-05,290.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445251464844,0.0,0.0,0.0001038357222569,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963195800781,0.0,0.0,7.669275510124862e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317443847656,0.0,0.0,0.0001038357950164,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1768798828125,0.0,0.0,0.0004925519460812,289.8547668457031,294.1499938964844,264.4903564453125,263.0113830566406,264.5549011230469,264.4381408691406,288.45806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.23268699645996,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748046875,0.0,0.0,9.853739175014198e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340576171875,0.0,0.0,0.0001037645561154,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838684082031,0.0,0.0,7.664019358344376e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201477050781,0.0,0.0,0.000103764628875,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646728515625,0.0,0.0,0.0004922143998555,289.8433837890625,294.1499938964844,264.5200500488281,263.0485534667969,264.5541076660156,264.4657287597656,288.44549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.191001892089844,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748046875,0.0,0.0,9.853739175014198e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340576171875,0.0,0.0,0.0001037645561154,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838684082031,0.0,0.0,7.664019358344376e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201477050781,0.0,0.0,0.000103764628875,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646728515625,0.0,0.0,0.0004922143998555,289.8433837890625,294.1499938964844,264.5200500488281,263.0485534667969,264.5541076660156,264.4657287597656,288.44549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.191001892089844,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
