time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700140,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624755859375,0.0,0.0,9.846918692346662e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235900878906,0.0,0.0,0.0001036927351378,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17144775390625,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085510253906,0.0,0.0,0.0001036928078974,291.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524963378906,0.0,0.0,0.0004918737104162,289.8319702148437,294.1499938964844,264.54998779296875,263.0859375,264.5538024902344,264.49395751953125,288.43292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.148921966552734,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624755859375,0.0,0.0,9.846918692346662e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235900878906,0.0,0.0,0.0001036927351378,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17144775390625,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085510253906,0.0,0.0,0.0001036928078974,291.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524963378906,0.0,0.0,0.0004918737104162,289.8319702148437,294.1499938964844,264.54998779296875,263.0859375,264.5538024902344,264.49395751953125,288.43292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.148921966552734,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.150146484375,0.0,0.0,9.840106213232502e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130615234375,0.0,0.0,0.0001036210014717,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15899658203125,0.0,0.0,7.653416105313227e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.096923828125,0.0,0.0,0.0001036210669553,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14031982421875,0.0,0.0,0.0004915334284305,289.820556640625,294.1499938964844,264.5799560546875,263.12322998046875,264.5541687011719,264.522705078125,288.4203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.10674285888672,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.150146484375,0.0,0.0,9.840106213232502e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130615234375,0.0,0.0,0.0001036210014717,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15899658203125,0.0,0.0,7.653416105313227e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.096923828125,0.0,0.0,0.0001036210669553,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14031982421875,0.0,0.0,0.0004915334284305,289.820556640625,294.1499938964844,264.5799560546875,263.12322998046875,264.5541687011719,264.522705078125,288.4203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.10674285888672,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378479003906,0.0,0.0,9.833341755438596e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025329589844,0.0,0.0,0.0001035497698467,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465759277344,0.0,0.0,7.64815486036241e-05,290.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0852966308594,0.0,0.0,0.0001035498353303,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1281433105469,0.0,0.0,0.0004911955329589,289.80914306640625,294.1499938964844,264.6096496582031,263.1600952148437,264.5550231933594,264.5516662597656,288.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.0647029876709,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378479003906,0.0,0.0,9.833341755438596e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025329589844,0.0,0.0,0.0001035497698467,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465759277344,0.0,0.0,7.64815486036241e-05,290.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0852966308594,0.0,0.0,0.0001035498353303,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1281433105469,0.0,0.0,0.0004911955329589,289.80914306640625,294.1499938964844,264.6096496582031,263.1600952148437,264.5550231933594,264.5516662597656,288.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.0647029876709,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317138671875,0.0,0.0,9.83000863925554e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9972839355469,0.0,0.0,0.0001035146633512,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.140380859375,0.0,0.0,7.645561709068716e-05,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794982910156,0.0,0.0,0.0001035147361108,291.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220397949219,0.0,0.0,0.000491029000841,289.8034362792969,294.1499938964844,264.6242980957031,263.1782531738281,264.5556640625,264.5661315917969,288.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226416498422,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.04386329650879,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12554931640625,0.0,0.0,9.826706809690222e-05,290.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.99200439453125,0.0,0.0,0.0001034798988257,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341857910156,0.0,0.0,7.64299402362667e-05,290.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736999511719,0.0,0.0,0.0001034799715853,291.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.115966796875,0.0,0.0,0.0004908640985377,289.7977294921875,294.1499938964844,264.6387939453125,263.1962280273437,264.5564270019531,264.58056640625,288.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.02316665649414,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11328125,0.0,0.0,9.82026249403134e-05,290.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814453125,0.0,0.0,0.000103412043245,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12176513671875,0.0,0.0,7.637982344022021e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06207275390625,0.0,0.0,0.0001034121087286,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037902832031,0.0,0.0,0.0004905422101728,289.7862854003906,294.1499938964844,264.6671447753906,263.2313232421875,264.5583190917969,264.60919189453125,288.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.9824275970459,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11328125,0.0,0.0,9.82026249403134e-05,290.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814453125,0.0,0.0,0.000103412043245,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12176513671875,0.0,0.0,7.637982344022021e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06207275390625,0.0,0.0,0.0001034121087286,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037902832031,0.0,0.0,0.0004905422101728,289.7862854003906,294.1499938964844,264.6671447753906,263.2313232421875,264.5583190917969,264.60919189453125,288.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.9824275970459,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009826660156,0.0,0.0,9.814040822675452e-05,290.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97088623046875,0.0,0.0,0.0001033465232467,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.109375,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0504455566406,0.0,0.0,0.0001033465887303,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916442871094,0.0,0.0,0.0004902313812635,289.7748413085937,294.1499938964844,264.6944580078125,263.2650451660156,264.5606689453125,264.6373291015625,288.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.942651748657227,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009826660156,0.0,0.0,9.814040822675452e-05,290.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97088623046875,0.0,0.0,0.0001033465232467,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.109375,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0504455566406,0.0,0.0,0.0001033465887303,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916442871094,0.0,0.0,0.0004902313812635,289.7748413085937,294.1499938964844,264.6944580078125,263.2650451660156,264.5606689453125,264.6373291015625,288.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.942651748657227,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887145996094,0.0,0.0,9.808158210944384e-05,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9602966308594,0.0,0.0,0.0001032845757436,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09698486328125,0.0,0.0,7.628567254869267e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0388488769531,0.0,0.0,0.0001032846412272,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794677734375,0.0,0.0,0.0004899375489912,289.7633972167969,294.1499938964844,264.72039794921875,263.2970886230469,264.5634765625,264.6645812988281,288.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131974453348905e-08,0.0010450393892824,-0.0282100494951009,0.0,0.0,0.0,-0.010331411845982,60.0,-16.904415130615234,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887145996094,0.0,0.0,9.808158210944384e-05,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9602966308594,0.0,0.0,0.0001032845757436,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09698486328125,0.0,0.0,7.628567254869267e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0388488769531,0.0,0.0,0.0001032846412272,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794677734375,0.0,0.0,0.0004899375489912,289.7633972167969,294.1499938964844,264.72039794921875,263.2970886230469,264.5634765625,264.6645812988281,288.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131974453348905e-08,0.0010450393892824,-0.0282100494951009,0.0,0.0,0.0,-0.010331411845982,60.0,-16.904415130615234,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0764465332031,0.0,0.0,9.802592830965295e-05,290.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496765136719,0.0,0.0,0.0001032259751809,290.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846252441406,0.0,0.0,7.62423878768459e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272216796875,0.0,0.0,0.0001032260406645,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673217773437,0.0,0.0,0.0004896595492027,289.7519226074219,294.1499938964844,264.7447509765625,263.3271179199219,264.5666809082031,264.69091796875,288.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444575455039,1.1062632587766076e-08,0.0010444464860484,-0.0280285533517599,0.0,0.0,0.0,-0.010297036729753,60.0,-16.867630004882812,-0.0,-7.437739668603174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0764465332031,0.0,0.0,9.802592830965295e-05,290.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496765136719,0.0,0.0,0.0001032259751809,290.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846252441406,0.0,0.0,7.62423878768459e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272216796875,0.0,0.0,0.0001032260406645,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673217773437,0.0,0.0,0.0004896595492027,289.7519226074219,294.1499938964844,264.7447509765625,263.3271179199219,264.5666809082031,264.69091796875,288.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444575455039,1.1062632587766076e-08,0.0010444464860484,-0.0280285533517599,0.0,0.0,0.0,-0.010297036729753,60.0,-16.867630004882812,-0.0,-7.437739668603174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703125,0.0,0.0,9.799987310543656e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443664550781,0.0,0.0,0.0001031985375448,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07843017578125,0.0,0.0,7.62221243348904e-05,290.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213928222656,0.0,0.0,0.0001031985957524,291.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0612487792969,0.0,0.0,0.0004895293968729,289.7461853027344,294.1499938964844,264.7562561035156,263.3412780761719,264.5684509277344,264.7035522460937,288.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441798949614,1.1030165225633937e-08,0.0010441688355058,-0.0279435738921165,0.0,0.0,0.0,-0.0102809416130185,60.0,-16.85002326965332,-0.0,-7.433785498278669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,9.797477832762524e-05,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390563964844,0.0,0.0,0.0001031721039908,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.072265625,0.0,0.0,7.620260294061154e-05,290.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155944824219,0.0,0.0,0.0001031721694744,291.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.05517578125,0.0,0.0,0.000489404075779,289.7404479980469,294.1499938964844,264.7672424316406,263.35479736328125,264.5702819824219,264.71588134765625,288.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439124889671,1.0998891575297876e-08,0.0010439014295116,-0.0278617162257432,0.0,0.0,0.0,-0.0102654369547963,60.0,-16.832881927490234,-0.0,-7.429978410300464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0519104003906,0.0,0.0,9.792872151592746e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92840576171875,0.0,0.0,0.0001031236097333,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05987548828125,0.0,0.0,7.616678340127692e-05,290.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00396728515625,0.0,0.0,0.0001031236752169,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04302978515625,0.0,0.0,0.000489174039103,289.7289733886719,294.1499938964844,264.78759765625,263.3798522949219,264.5741882324219,264.7392578125,288.32049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434216819703,1.0941508143957891e-08,0.0010434107389301,-0.0277115143835544,0.0,0.0,0.0,-0.0102369897067546,60.0,-16.800432205200195,-0.0,-7.422994485750678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0519104003906,0.0,0.0,9.792872151592746e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92840576171875,0.0,0.0,0.0001031236097333,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05987548828125,0.0,0.0,7.616678340127692e-05,290.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00396728515625,0.0,0.0,0.0001031236752169,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04302978515625,0.0,0.0,0.000489174039103,289.7289733886719,294.1499938964844,264.78759765625,263.3798522949219,264.5741882324219,264.7392578125,288.32049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434216819703,1.0941508143957891e-08,0.0010434107389301,-0.0277115143835544,0.0,0.0,0.0,-0.0102369897067546,60.0,-16.800432205200195,-0.0,-7.422994485750678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396728515625,0.0,0.0,9.788767783902586e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9177551269531,0.0,0.0,0.000103080390545,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04754638671875,0.0,0.0,7.61348637752235e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923095703125,0.0,0.0,0.0001030804487527,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0309143066406,0.0,0.0,0.0004889689735136,289.71746826171875,294.1499938964844,264.8055419921875,263.40191650390625,264.578369140625,264.76092529296875,288.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429843096062,1.0890362389659458e-08,0.001042973366566,-0.0275776386260986,0.0,0.0,0.0,-0.0102116344496607,60.0,-16.77035903930664,-0.0,-7.416772263013628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396728515625,0.0,0.0,9.788767783902586e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9177551269531,0.0,0.0,0.000103080390545,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04754638671875,0.0,0.0,7.61348637752235e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923095703125,0.0,0.0,0.0001030804487527,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0309143066406,0.0,0.0,0.0004889689735136,289.71746826171875,294.1499938964844,264.8055419921875,263.40191650390625,264.578369140625,264.76092529296875,288.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429843096062,1.0890362389659458e-08,0.001042973366566,-0.0275776386260986,0.0,0.0,0.0,-0.0102116344496607,60.0,-16.77035903930664,-0.0,-7.416772263013628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02740478515625,0.0,0.0,9.785299334907904e-05,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070739746094,0.0,0.0,0.0001030438652378,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0351867675781,0.0,0.0,7.61078845243901e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9806823730469,0.0,0.0,0.0001030439307214,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187683105469,0.0,0.0,0.0004887957475148,289.7059631347656,294.1499938964844,264.8208312988281,263.42071533203125,264.5827331542969,264.780517578125,288.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426146909594,1.0847145404113693e-08,0.0010426038643345,-0.0274645183235406,0.0,0.0,0.0,-0.0101902103051543,60.0,-16.74313735961914,-0.0,-7.411517088939945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02740478515625,0.0,0.0,9.785299334907904e-05,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070739746094,0.0,0.0,0.0001030438652378,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0351867675781,0.0,0.0,7.61078845243901e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9806823730469,0.0,0.0,0.0001030439307214,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187683105469,0.0,0.0,0.0004887957475148,289.7059631347656,294.1499938964844,264.8208312988281,263.42071533203125,264.5827331542969,264.780517578125,288.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426146909594,1.0847145404113693e-08,0.0010426038643345,-0.0274645183235406,0.0,0.0,0.0,-0.0101902103051543,60.0,-16.74313735961914,-0.0,-7.411517088939945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151672363281,0.0,0.0,9.782488632481544e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963928222656,0.0,0.0,0.0001030142666422,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228271484375,0.0,0.0,7.608602027175948e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96905517578125,0.0,0.0,0.0001030143248499,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0066223144531,0.0,0.0,0.0004886553506366,289.6944580078125,294.1499938964844,264.83319091796875,263.4358825683594,264.5872802734375,264.7978820800781,288.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423151543363,1.0812116535419136e-08,0.0010423043277114,-0.0273728296160697,0.0,0.0,0.0,-0.010172844864428,60.0,-16.718902587890625,-0.0,-7.407258806324536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151672363281,0.0,0.0,9.782488632481544e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963928222656,0.0,0.0,0.0001030142666422,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228271484375,0.0,0.0,7.608602027175948e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96905517578125,0.0,0.0,0.0001030143248499,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0066223144531,0.0,0.0,0.0004886553506366,289.6944580078125,294.1499938964844,264.83319091796875,263.4358825683594,264.5872802734375,264.7978820800781,288.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423151543363,1.0812116535419136e-08,0.0010423043277114,-0.0273728296160697,0.0,0.0,0.0,-0.010172844864428,60.0,-16.718902587890625,-0.0,-7.407258806324536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.009033203125,0.0,0.0,9.781334665603936e-05,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910217285156,0.0,0.0,0.000103002115793,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01666259765625,0.0,0.0,7.607704901602119e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632263183594,0.0,0.0,0.0001030021740007,291.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0005798339844,0.0,0.0,0.0004885977250523,289.6886901855469,294.1499938964844,264.83819580078125,263.4420166015625,264.589599609375,264.8055725097656,288.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421921033412,1.079773959133945e-08,0.0010421813931316,-0.0273351967334747,0.0,0.0,0.0,-0.0101657174527645,60.0,-16.70808982849121,-0.0,-7.405511581737302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0029296875,0.0,0.0,9.780393884284422e-05,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856811523437,0.0,0.0,0.0001029922059387,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.010498046875,0.0,0.0,7.606972940266132e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573974609375,0.0,0.0,0.0001029922641464,291.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945068359375,0.0,0.0,0.0004885506932623,289.68292236328125,294.1499938964844,264.84234619140625,263.4471130371094,264.5919189453125,264.8125915527344,288.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420918697491,1.0786012083485731e-08,0.0010420810431241,-0.0273044984787702,0.0,0.0,0.0,-0.0101599032059311,60.0,-16.698171615600586,-0.0,-7.404086233009366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906921386719,0.0,0.0,9.779113315744326e-05,290.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749389648437,0.0,0.0,0.0001029787235893,290.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981384277344,0.0,0.0,7.60597686166875e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457397460937,0.0,0.0,0.0001029787817969,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823608398437,0.0,0.0,0.000488486723043,289.67138671875,294.1499938964844,264.8480529785156,263.4540710449219,264.5965881347656,264.8244323730469,288.2586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419553145766,1.0770053293640558e-08,0.001041944604367,-0.0272627249360084,0.0,0.0,0.0,-0.0101519916206598,60.0,-16.68109130859375,-0.0,-7.402147161883478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906921386719,0.0,0.0,9.779113315744326e-05,290.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749389648437,0.0,0.0,0.0001029787235893,290.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981384277344,0.0,0.0,7.60597686166875e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457397460937,0.0,0.0,0.0001029787817969,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823608398437,0.0,0.0,0.000488486723043,289.67138671875,294.1499938964844,264.8480529785156,263.4540710449219,264.5965881347656,264.8244323730469,288.2586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419553145766,1.0770053293640558e-08,0.001041944604367,-0.0272627249360084,0.0,0.0,0.0,-0.0101519916206598,60.0,-16.68109130859375,-0.0,-7.402147161883478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784240722656,0.0,0.0,9.778662933968008e-05,290.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641967773437,0.0,0.0,0.0001029739869409,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858093261719,0.0,0.0,7.605626888107508e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.93408203125,0.0,0.0,0.0001029740451485,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97021484375,0.0,0.0,0.0004884642548859,289.6598205566406,294.1499938964844,264.8500061035156,263.4564819335937,264.60125732421875,264.8334350585937,288.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907351464,1.0764439117849632e-08,0.0010418965248391,-0.027248028665781,0.0,0.0,0.0,-0.0101492088288068,60.0,-16.667707443237305,-0.0,-7.401465040857147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784240722656,0.0,0.0,9.778662933968008e-05,290.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641967773437,0.0,0.0,0.0001029739869409,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858093261719,0.0,0.0,7.605626888107508e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.93408203125,0.0,0.0,0.0001029740451485,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97021484375,0.0,0.0,0.0004884642548859,289.6598205566406,294.1499938964844,264.8500061035156,263.4564819335937,264.60125732421875,264.8334350585937,288.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907351464,1.0764439117849632e-08,0.0010418965248391,-0.027248028665781,0.0,0.0,0.0,-0.0101492088288068,60.0,-16.667707443237305,-0.0,-7.401465040857147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661865234375,0.0,0.0,9.77839736151509e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534240722656,0.0,0.0,0.0001029711856972,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9734802246094,0.0,0.0,7.605420250911266e-05,290.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223937988281,0.0,0.0,0.0001029712439049,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580993652344,0.0,0.0,0.0004884509835392,289.64825439453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6058349609375,264.83941650390625,288.23406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418790625408,1.0761126212344152e-08,0.0010418682359158,-0.0272393580526113,0.0,0.0,0.0,-0.0101475669071078,60.0,-16.657506942749023,-0.0,-7.401062873668708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661865234375,0.0,0.0,9.77839736151509e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534240722656,0.0,0.0,0.0001029711856972,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9734802246094,0.0,0.0,7.605420250911266e-05,290.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223937988281,0.0,0.0,0.0001029712439049,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580993652344,0.0,0.0,0.0004884509835392,289.64825439453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6058349609375,264.83941650390625,288.23406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418790625408,1.0761126212344152e-08,0.0010418682359158,-0.0272393580526113,0.0,0.0,0.0,-0.0101475669071078,60.0,-16.657506942749023,-0.0,-7.401062873668708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539489746094,0.0,0.0,9.777760715223847e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426513671875,0.0,0.0,0.0001029644772643,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96112060546875,0.0,0.0,7.60492475819774e-05,290.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107360839844,0.0,0.0,0.0001029645354719,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9459533691406,0.0,0.0,0.0004884191439487,289.6366882324219,294.1499938964844,264.8500061035156,263.4564819335937,264.6103210449219,264.8431701660156,288.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418110759928,1.0753184120915192e-08,0.0010418003657832,-0.0272185672074556,0.0,0.0,0.0,-0.0101436292752623,60.0,-16.64779281616211,-0.0,-7.400097956633547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539489746094,0.0,0.0,9.777760715223847e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426513671875,0.0,0.0,0.0001029644772643,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96112060546875,0.0,0.0,7.60492475819774e-05,290.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107360839844,0.0,0.0,0.0001029645354719,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9459533691406,0.0,0.0,0.0004884191439487,289.6366882324219,294.1499938964844,264.8500061035156,263.4564819335937,264.6103210449219,264.8431701660156,288.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418110759928,1.0753184120915192e-08,0.0010418003657832,-0.0272185672074556,0.0,0.0,0.0,-0.0101436292752623,60.0,-16.64779281616211,-0.0,-7.400097956633547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94781494140625,0.0,0.0,9.777289960766213e-05,290.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8372497558594,0.0,0.0,0.0001029595223371,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549560546875,0.0,0.0,7.604558777529746e-05,290.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9048767089844,0.0,0.0,0.0001029595805448,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9398803710937,0.0,0.0,0.0004883956862613,289.6308898925781,294.1499938964844,264.8500061035156,263.4564819335937,264.612548828125,264.844482421875,288.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417609009891,1.0747318590631494e-08,0.0010417501907795,-0.0272032152861356,0.0,0.0,0.0,-0.0101407216861844,60.0,-16.64276695251465,-0.0,-7.399385282269577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94171142578125,0.0,0.0,9.776744991540907e-05,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83184814453125,0.0,0.0,0.0001029537888825,290.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94879150390625,0.0,0.0,7.604135316796601e-05,290.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990478515625,0.0,0.0,0.0001029538470902,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9338073730469,0.0,0.0,0.000488368445076,289.6250915527344,294.1499938964844,264.8500061035156,263.4564819335937,264.61474609375,264.8455505371094,288.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417029261589,1.0740530242969726e-08,0.0010416920995339,-0.0271854437887668,0.0,0.0,0.0,-0.0101373558863997,60.0,-16.63762092590332,-0.0,-7.39856034215336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.929443359375,0.0,0.0,9.77545278146863e-05,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8210144042969,0.0,0.0,0.0001029401828418,290.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364624023437,0.0,0.0,7.60312977945432e-05,290.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873596191406,0.0,0.0,0.0001029402337735,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9216613769531,0.0,0.0,0.00048830389278,289.61346435546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6190490722656,264.8471069335937,288.19732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415650904178,1.0724421350971625e-08,0.0010415543802082,-0.0271432790905237,0.0,0.0,0.0,-0.0101293707266449,60.0,-16.626976013183594,-0.0,-7.396603507459076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
