time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704820,290.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844787597656,0.0,0.0,9.801680425880475e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6008605957031,0.0,0.0,0.0001032163781928,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898803710937,0.0,0.0,7.623529381817207e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6520080566406,0.0,0.0,0.0001032164218486,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.678466796875,0.0,0.0,0.0004896140890195,289.3790283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6905517578125,264.8500061035156,287.9559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.493892669677734,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844787597656,0.0,0.0,9.801680425880475e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6008605957031,0.0,0.0,0.0001032163781928,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898803710937,0.0,0.0,7.623529381817207e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6520080566406,0.0,0.0,0.0001032164218486,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.678466796875,0.0,0.0,0.0004896140890195,289.3790283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6905517578125,264.8500061035156,287.9559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.493892669677734,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722106933594,0.0,0.0,9.805972513277084e-05,290.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896301269531,0.0,0.0,0.0001032615837175,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6775207519531,0.0,0.0,7.626867591170594e-05,290.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64013671875,0.0,0.0,0.0001032616200973,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.666259765625,0.0,0.0,0.0004898284678347,289.3671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6934814453125,264.8500061035156,287.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.492660522460938,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722106933594,0.0,0.0,9.805972513277084e-05,290.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896301269531,0.0,0.0,0.0001032615837175,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6775207519531,0.0,0.0,7.626867591170594e-05,290.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64013671875,0.0,0.0,0.0001032616200973,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.666259765625,0.0,0.0,0.0004898284678347,289.3671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6934814453125,264.8500061035156,287.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.492660522460938,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.659912109375,0.0,0.0,9.810005576582626e-05,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57843017578125,0.0,0.0,0.0001033040534821,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651611328125,0.0,0.0,7.630004256498069e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282653808594,0.0,0.0,0.0001033040898619,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.654052734375,0.0,0.0,0.0004900299245491,289.3553161621094,294.1499938964844,264.8500061035156,263.4564819335937,264.69635009765625,264.8500061035156,287.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.49111557006836,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.659912109375,0.0,0.0,9.810005576582626e-05,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57843017578125,0.0,0.0,0.0001033040534821,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651611328125,0.0,0.0,7.630004256498069e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282653808594,0.0,0.0,0.0001033040898619,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.654052734375,0.0,0.0,0.0004900299245491,289.3553161621094,294.1499938964844,264.8500061035156,263.4564819335937,264.69635009765625,264.8500061035156,287.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.49111557006836,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476135253906,0.0,0.0,9.813653014134616e-05,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0001033424559864,290.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528015136719,0.0,0.0,7.632841152371839e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61639404296875,0.0,0.0,0.0001033424996421,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.641845703125,0.0,0.0,0.0004902121145278,289.34344482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6991577148437,264.8500061035156,287.92010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.489044189453125,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476135253906,0.0,0.0,9.813653014134616e-05,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0001033424559864,290.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528015136719,0.0,0.0,7.632841152371839e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61639404296875,0.0,0.0,0.0001033424996421,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.641845703125,0.0,0.0,0.0004902121145278,289.34344482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6991577148437,264.8500061035156,287.92010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.489044189453125,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6414794921875,0.0,0.0,9.815298108151184e-05,290.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615539550781,0.0,0.0,0.0001033597800415,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6466369628906,0.0,0.0,7.634120993316174e-05,290.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6104431152344,0.0,0.0,0.0001033598236972,291.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357421875,0.0,0.0,0.000490294303745,289.3374938964844,294.1499938964844,264.8500061035156,263.4564819335937,264.7005615234375,264.8500061035156,287.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.487747192382812,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63531494140625,0.0,0.0,9.816785313887522e-05,290.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.555908203125,0.0,0.0,0.0001033754451782,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64044189453125,0.0,0.0,7.635277142981067e-05,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044921875,0.0,0.0,0.000103375481558,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296081542969,0.0,0.0,0.0004903685767203,289.33154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7019348144531,264.8500061035156,287.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.486223220825195,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6230163574219,0.0,0.0,9.819275874178857e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5446472167969,0.0,0.0,0.0001034016677294,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280822753906,0.0,0.0,7.637214730493724e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59259033203125,0.0,0.0,0.0001034017113852,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174011230469,0.0,0.0,0.0004904930246993,289.31964111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7046813964844,264.8500061035156,287.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270335775748208e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.482481002807617,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6230163574219,0.0,0.0,9.819275874178857e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5446472167969,0.0,0.0,0.0001034016677294,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280822753906,0.0,0.0,7.637214730493724e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59259033203125,0.0,0.0,0.0001034017113852,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174011230469,0.0,0.0,0.0004904930246993,289.31964111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7046813964844,264.8500061035156,287.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270335775748208e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.482481002807617,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107177734375,0.0,0.0,9.820926061365752e-05,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5333557128906,0.0,0.0,0.0001034190499922,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61572265625,0.0,0.0,7.638498209416866e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5806884765625,0.0,0.0,0.0001034190936479,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60516357421875,0.0,0.0,0.0004905754467472,289.3077392578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7073669433594,264.8500061035156,287.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290897994342686e-08,0.0010463980725035,-0.0286260060966014,0.0,0.0,0.0,-0.010410196147859,60.0,-16.477497100830078,-0.0,-7.46556736430648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107177734375,0.0,0.0,9.820926061365752e-05,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5333557128906,0.0,0.0,0.0001034190499922,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61572265625,0.0,0.0,7.638498209416866e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5806884765625,0.0,0.0,0.0001034190936479,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60516357421875,0.0,0.0,0.0004905754467472,289.3077392578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7073669433594,264.8500061035156,287.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290897994342686e-08,0.0010463980725035,-0.0286260060966014,0.0,0.0,0.0,-0.010410196147859,60.0,-16.477497100830078,-0.0,-7.46556736430648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5984191894531,0.0,0.0,9.821178537094966e-05,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5220642089844,0.0,0.0,0.0001034217057167,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60333251953125,0.0,0.0,7.638693932676688e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5687561035156,0.0,0.0,0.0001034217420965,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929260253906,0.0,0.0,0.000490588019602,289.2958374023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7099914550781,264.8500061035156,287.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294032375985807e-08,0.0010464249644428,-0.0286342110484838,0.0,0.0,0.0,-0.0104117505252361,60.0,-16.470745086669922,-0.0,-7.465949636298319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5984191894531,0.0,0.0,9.821178537094966e-05,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5220642089844,0.0,0.0,0.0001034217057167,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60333251953125,0.0,0.0,7.638693932676688e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5687561035156,0.0,0.0,0.0001034217420965,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929260253906,0.0,0.0,0.000490588019602,289.2958374023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7099914550781,264.8500061035156,287.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294032375985807e-08,0.0010464249644428,-0.0286342110484838,0.0,0.0,0.0,-0.0104117505252361,60.0,-16.470745086669922,-0.0,-7.465949636298319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58612060546875,0.0,0.0,9.819111437536776e-05,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107421875,0.0,0.0,0.0001033999433275,290.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909729003906,0.0,0.0,7.637086673639715e-05,290.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5568542480469,0.0,0.0,0.0001033999797073,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5806884765625,0.0,0.0,0.0004904848174192,289.2839050292969,294.1499938964844,264.8500061035156,263.4564819335937,264.71258544921875,264.8500061035156,287.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462161153554,1.1268277866349765e-08,0.0010462048230692,-0.0285668019205331,0.0,0.0,0.0,-0.0103989830240607,60.0,-16.460647583007812,-0.0,-7.462807616320789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58612060546875,0.0,0.0,9.819111437536776e-05,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107421875,0.0,0.0,0.0001033999433275,290.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909729003906,0.0,0.0,7.637086673639715e-05,290.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5568542480469,0.0,0.0,0.0001033999797073,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5806884765625,0.0,0.0,0.0004904848174192,289.2839050292969,294.1499938964844,264.8500061035156,263.4564819335937,264.71258544921875,264.8500061035156,287.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462161153554,1.1268277866349765e-08,0.0010462048230692,-0.0285668019205331,0.0,0.0,0.0,-0.0103989830240607,60.0,-16.460647583007812,-0.0,-7.462807616320789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799560546875,0.0,0.0,9.817405953072011e-05,290.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050964355469,0.0,0.0,0.0001033819789881,290.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848083496094,0.0,0.0,7.635760266566649e-05,290.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509033203125,0.0,0.0,0.0001033820153679,291.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5745849609375,0.0,0.0,0.0004903996014036,289.2779541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7138366699219,264.8500061035156,287.85455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460343910381,1.124702464494476e-08,0.0010460232151672,-0.0285111777484416,0.0,0.0,0.0,-0.0103884479030966,60.0,-16.454431533813477,-0.0,-7.460214845877999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738220214844,0.0,0.0,9.8151940619573e-05,290.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994201660156,0.0,0.0,0.0001033586886478,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57861328125,0.0,0.0,7.634040230186656e-05,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.544921875,0.0,0.0,0.0001033587250276,291.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684814453125,0.0,0.0,0.0004902891232632,289.2720031738281,294.1499938964844,264.8500061035156,263.4564819335937,264.7151184082031,264.8500061035156,287.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457987664267,1.1219468909473562e-08,0.0010457874741405,-0.0284390542656183,0.0,0.0,0.0,-0.0103747863322496,60.0,-16.447357177734375,-0.0,-7.456853978737854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615234375,0.0,0.0,9.809731272980572e-05,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48809814453125,0.0,0.0,0.0001033011649269,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5662536621094,0.0,0.0,7.629791070939973e-05,290.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53302001953125,0.0,0.0,0.0001033012013067,291.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5562438964844,0.0,0.0,0.0004900162457488,289.26007080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.71759033203125,264.8500061035156,287.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398915387745e-08,0.0010452055139467,-0.0282608903944492,0.0,0.0,0.0,-0.0103410417214035,60.0,-16.4312686920166,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615234375,0.0,0.0,9.809731272980572e-05,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48809814453125,0.0,0.0,0.0001033011649269,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5662536621094,0.0,0.0,7.629791070939973e-05,290.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53302001953125,0.0,0.0,0.0001033012013067,291.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5562438964844,0.0,0.0,0.0004900162457488,289.26007080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.71759033203125,264.8500061035156,287.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398915387745e-08,0.0010452055139467,-0.0282608903944492,0.0,0.0,0.0,-0.0103410417214035,60.0,-16.4312686920166,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492553710937,0.0,0.0,9.803126886254176e-05,290.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767761230469,0.0,0.0,0.000103231621324,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539245605469,0.0,0.0,7.62465424486436e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5211181640625,0.0,0.0,0.0001032316577038,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440368652344,0.0,0.0,0.0004896863829344,289.2481384277344,294.1499938964844,264.8500061035156,263.4564819335937,264.72003173828125,264.8500061035156,287.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.412778854370117,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492553710937,0.0,0.0,9.803126886254176e-05,290.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767761230469,0.0,0.0,0.000103231621324,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539245605469,0.0,0.0,7.62465424486436e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5211181640625,0.0,0.0,0.0001032316577038,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440368652344,0.0,0.0,0.0004896863829344,289.2481384277344,294.1499938964844,264.8500061035156,263.4564819335937,264.72003173828125,264.8500061035156,287.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.412778854370117,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369873046875,0.0,0.0,9.795925143407658e-05,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654541015625,0.0,0.0,0.0001031557767419,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5415954589844,0.0,0.0,7.6190524850972e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091857910156,0.0,0.0,0.0001031558131217,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318298339844,0.0,0.0,0.0004893266013823,289.2362365722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7224426269531,264.8500061035156,287.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.39288902282715,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369873046875,0.0,0.0,9.795925143407658e-05,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654541015625,0.0,0.0,0.0001031557767419,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5415954589844,0.0,0.0,7.6190524850972e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091857910156,0.0,0.0,0.0001031558131217,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318298339844,0.0,0.0,0.0004893266013823,289.2362365722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7224426269531,264.8500061035156,287.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.39288902282715,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52471923828125,0.0,0.0,9.788598981685936e-05,290.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541015625,0.0,0.0,0.0001030786297633,290.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292663574219,0.0,0.0,7.613354682689533e-05,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.497314453125,0.0,0.0,0.0001030786661431,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5196533203125,0.0,0.0,0.0004889606498181,289.2243347167969,294.1499938964844,264.8500061035156,263.4564819335937,264.72479248046875,264.8500061035156,287.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.372346878051758,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52471923828125,0.0,0.0,9.788598981685936e-05,290.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541015625,0.0,0.0,0.0001030786297633,290.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292663574219,0.0,0.0,7.613354682689533e-05,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.497314453125,0.0,0.0,0.0001030786661431,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5196533203125,0.0,0.0,0.0004889606498181,289.2243347167969,294.1499938964844,264.8500061035156,263.4564819335937,264.72479248046875,264.8500061035156,287.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.372346878051758,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5185852050781,0.0,0.0,9.785035945242272e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4484558105469,0.0,0.0,0.0001030411076499,290.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52313232421875,0.0,0.0,7.61058327043429e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913635253906,0.0,0.0,0.0001030411440297,291.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135498046875,0.0,0.0,0.0004887826507911,289.2183532714844,294.1499938964844,264.8500061035156,263.4564819335937,264.7259521484375,264.8500061035156,287.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843699271845253e-08,0.0010425745276734,-0.0274554993957281,0.0,0.0,0.0,-0.0101885022595524,60.0,-16.36208152770996,-0.0,-7.411098579268582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.512451171875,0.0,0.0,9.7816446213983e-05,290.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427795410156,0.0,0.0,0.0001030053972499,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169677734375,0.0,0.0,7.607945735799149e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.48541259765625,0.0,0.0,0.0001030054336297,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074462890625,0.0,0.0,0.0004886132664978,289.21240234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7270812988281,264.8500061035156,287.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.0801447736241698e-08,0.0010422131745144,-0.0273449011147022,0.0,0.0,0.0,-0.0101675558835268,60.0,-16.351980209350586,-0.0,-7.405962065831775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5002136230469,0.0,0.0,9.775533544598149e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4314270019531,0.0,0.0,0.0001029410486808,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5046691894531,0.0,0.0,7.603192352689803e-05,290.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735107421875,0.0,0.0,0.0001029410777846,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4952697753906,0.0,0.0,0.000488308025524,289.20050048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7293701171875,264.8500061035156,287.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.332565307617188,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5002136230469,0.0,0.0,9.775533544598149e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4314270019531,0.0,0.0,0.0001029410486808,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5046691894531,0.0,0.0,7.603192352689803e-05,290.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735107421875,0.0,0.0,0.0001029410777846,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4952697753906,0.0,0.0,0.000488308025524,289.20050048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7293701171875,264.8500061035156,287.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.332565307617188,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4928894042969,0.0,0.0,9.772551857167856e-05,290.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42462158203125,0.0,0.0,0.0001029096456477,290.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4972839355469,0.0,0.0,7.600873504998162e-05,290.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46636962890625,0.0,0.0,0.0001029096820275,291.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48797607421875,0.0,0.0,0.0004881590430159,289.193359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7306823730469,264.8500061035156,287.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.0688147256132652e-08,0.0010412443662062,-0.0270483270287513,0.0,0.0,0.0,-0.0101113887503743,60.0,-16.321876525878906,-0.0,-7.3921988530401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48797607421875,0.0,0.0,9.770836913958192e-05,290.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42010498046875,0.0,0.0,0.0001028915939969,290.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49237060546875,0.0,0.0,7.599539821967483e-05,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.46160888671875,0.0,0.0,0.0001028916231007,291.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4831237792969,0.0,0.0,0.0004880734195467,289.1885986328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7315673828125,264.8500061035156,287.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410723043605,1.0666785676960444e-08,0.0010410617105662,-0.0269924085587263,0.0,0.0,0.0,-0.0101007986813783,60.0,-16.31515121459961,-0.0,-7.389605372054575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47576904296875,0.0,0.0,9.767775918589904e-05,290.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40875244140625,0.0,0.0,0.0001028593615046,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801025390625,0.0,0.0,7.597159128636122e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4497375488281,0.0,0.0,0.0001028593906085,291.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.470947265625,0.0,0.0,0.0004879205080214,289.1766967773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7337341308594,264.8500061035156,287.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628644631083262e-08,0.0010407355148345,-0.0268925689160823,0.0,0.0,0.0,-0.0100818900391459,60.0,-16.300079345703125,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47576904296875,0.0,0.0,9.767775918589904e-05,290.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40875244140625,0.0,0.0,0.0001028593615046,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801025390625,0.0,0.0,7.597159128636122e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4497375488281,0.0,0.0,0.0001028593906085,291.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.470947265625,0.0,0.0,0.0004879205080214,289.1766967773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7337341308594,264.8500061035156,287.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628644631083262e-08,0.0010407355148345,-0.0268925689160823,0.0,0.0,0.0,-0.0100818900391459,60.0,-16.300079345703125,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635314941406,0.0,0.0,9.766784933162852e-05,290.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973693847656,0.0,0.0,0.0001028489205054,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678039550781,0.0,0.0,7.59638860472478e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378356933594,0.0,0.0,0.0001028489568852,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4587707519531,0.0,0.0,0.0004878710024058,289.164794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7358703613281,264.8500061035156,287.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616295398335753e-08,0.0010406298097223,-0.0268602427095174,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.288137435913086,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635314941406,0.0,0.0,9.766784933162852e-05,290.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973693847656,0.0,0.0,0.0001028489205054,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678039550781,0.0,0.0,7.59638860472478e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378356933594,0.0,0.0,0.0001028489568852,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4587707519531,0.0,0.0,0.0004878710024058,289.164794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7358703613281,264.8500061035156,287.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616295398335753e-08,0.0010406298097223,-0.0268602427095174,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.288137435913086,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4574279785156,0.0,0.0,9.767086885403842e-05,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916931152344,0.0,0.0,0.0001028521000989,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.461669921875,0.0,0.0,7.596622890559956e-05,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319152832031,0.0,0.0,0.0001028521364787,291.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.45269775390625,0.0,0.0,0.00048788607819,289.1588439941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7369384765625,264.8500061035156,287.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620054169407922e-08,0.0010406619403511,-0.0268700830638408,0.0,0.0,0.0,-0.0100776311010122,60.0,-16.283437728881836,-0.0,-7.383933109395002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
