time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707160,290.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4513244628906,0.0,0.0,9.76809678832069e-05,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3860168457031,0.0,0.0,0.000102862730273,290.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555358886719,0.0,0.0,7.597408693982288e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42596435546875,0.0,0.0,0.0001028627666528,291.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4466247558594,0.0,0.0,0.0004879365151282,289.15289306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.73797607421875,264.8500061035156,287.72998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632632552187717e-08,0.0010407693916931,-0.0269030071794986,0.0,0.0,0.0,-0.0100838663056492,60.0,-16.279794692993164,-0.0,-7.385459355191416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390869140625,0.0,0.0,9.772053454071283e-05,290.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746337890625,0.0,0.0,0.0001029044069582,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432373046875,0.0,0.0,7.600486424053088e-05,290.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140625,0.0,0.0,0.000102904436062,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344482421875,0.0,0.0,0.0004881341883447,289.1409606933594,294.1499938964844,264.8500061035156,263.4564819335937,264.74005126953125,264.8500061035156,287.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.068193178355159e-08,0.0010411909315735,-0.0270320568233728,0.0,0.0,0.0,-0.0101083051413297,60.0,-16.275365829467773,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390869140625,0.0,0.0,9.772053454071283e-05,290.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746337890625,0.0,0.0,0.0001029044069582,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432373046875,0.0,0.0,7.600486424053088e-05,290.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140625,0.0,0.0,0.000102904436062,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344482421875,0.0,0.0,0.0004881341883447,289.1409606933594,294.1499938964844,264.8500061035156,263.4564819335937,264.74005126953125,264.8500061035156,287.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.068193178355159e-08,0.0010411909315735,-0.0270320568233728,0.0,0.0,0.0,-0.0101083051413297,60.0,-16.275365829467773,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4268493652344,0.0,0.0,9.778630192158744e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3632202148437,0.0,0.0,0.0001029736522468,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43096923828125,0.0,0.0,7.605600694660097e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40216064453125,0.0,0.0,0.0001029736886266,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222717285156,0.0,0.0,0.000488462683279,289.1290283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7420654296875,264.8500061035156,287.7063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763865354590509e-08,0.0010418914025649,-0.0272465273737907,0.0,0.0,0.0,-0.0101489229127764,60.0,-16.275468826293945,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4268493652344,0.0,0.0,9.778630192158744e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3632202148437,0.0,0.0,0.0001029736522468,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43096923828125,0.0,0.0,7.605600694660097e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40216064453125,0.0,0.0,0.0001029736886266,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222717285156,0.0,0.0,0.000488462683279,289.1290283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7420654296875,264.8500061035156,287.7063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763865354590509e-08,0.0010418914025649,-0.0272465273737907,0.0,0.0,0.0,-0.0101489229127764,60.0,-16.275468826293945,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41461181640625,0.0,0.0,9.788152965484188e-05,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.351806640625,0.0,0.0,0.0001030739367706,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4186706542969,0.0,0.0,7.613007619511336e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902282714844,0.0,0.0,0.0001030739731504,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100952148437,0.0,0.0,0.0004889384144917,289.1170959472656,294.1499938964844,264.8500061035156,263.4564819335937,264.7440490722656,264.8500061035156,287.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429167887195,1.0882514445142988e-08,0.0010429058456793,-0.027557099238038,0.0,0.0,0.0,-0.0102077424526214,60.0,-16.280580520629883,-0.0,-7.415818004119501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41461181640625,0.0,0.0,9.788152965484188e-05,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.351806640625,0.0,0.0,0.0001030739367706,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4186706542969,0.0,0.0,7.613007619511336e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902282714844,0.0,0.0,0.0001030739731504,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100952148437,0.0,0.0,0.0004889384144917,289.1170959472656,294.1499938964844,264.8500061035156,263.4564819335937,264.7440490722656,264.8500061035156,287.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429167887195,1.0882514445142988e-08,0.0010429058456793,-0.027557099238038,0.0,0.0,0.0,-0.0102077424526214,60.0,-16.280580520629883,-0.0,-7.415818004119501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40234375,0.0,0.0,9.800223779166116e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3403625488281,0.0,0.0,0.0001032010477501,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063720703125,0.0,0.0,7.622396515216678e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782958984375,0.0,0.0,0.0001032010841299,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978881835937,0.0,0.0,0.0004895413294434,289.1051330566406,294.1499938964844,264.8500061035156,263.4564819335937,264.7460021972656,264.8500061035156,287.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442028287798,1.103290792059397e-08,0.0010441917693242,-0.0279507506638765,0.0,0.0,0.0,-0.0102822976186871,60.0,-16.289745330810547,-0.0,-7.434119453364475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40234375,0.0,0.0,9.800223779166116e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3403625488281,0.0,0.0,0.0001032010477501,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063720703125,0.0,0.0,7.622396515216678e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782958984375,0.0,0.0,0.0001032010841299,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978881835937,0.0,0.0,0.0004895413294434,289.1051330566406,294.1499938964844,264.8500061035156,263.4564819335937,264.7460021972656,264.8500061035156,287.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442028287798,1.103290792059397e-08,0.0010441917693242,-0.0279507506638765,0.0,0.0,0.0,-0.0102822976186871,60.0,-16.289745330810547,-0.0,-7.434119453364475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3962097167969,0.0,0.0,9.807190508581698e-05,290.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3346252441406,0.0,0.0,0.0001032744112308,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40020751953125,0.0,0.0,7.627814920851961e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,0.0001032744403346,291.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39178466796875,0.0,0.0,0.000489889353048,289.0991516113281,294.1499938964844,264.8500061035156,263.4564819335937,264.7469787597656,264.8500061035156,287.67681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449449764564,1.1119704268480746e-08,0.0010449338005855,-0.028177935630083,0.0,0.0,0.0,-0.0103253265842795,60.0,-16.295957565307617,-0.0,-7.444692329272584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900756835937,0.0,0.0,9.814857912715524e-05,290.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3288879394531,0.0,0.0,0.0001033551525324,290.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.39404296875,0.0,0.0,7.633778295712546e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663330078125,0.0,0.0,0.0001033551816362,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,0.0004902723594568,289.0931396484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7479248046875,264.8500061035156,287.6709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457618627697,1.1215233186590012e-08,0.0010457506868988,-0.0284279678016901,0.0,0.0,0.0,-0.0103726834058761,60.0,-16.303293228149414,-0.0,-7.456337414168956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778076171875,0.0,0.0,9.831991337705404e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3174133300781,0.0,0.0,0.0001035355817293,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816833496094,0.0,0.0,7.647104212082922e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3543395996094,0.0,0.0,0.0001035356108332,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734436035156,0.0,0.0,0.0004911281866952,289.0811462402344,294.1499938964844,264.8500061035156,263.4564819335937,264.74981689453125,264.8500061035156,287.6591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475873714312,1.1428706869764936e-08,0.0010475759627297,-0.0289866887032985,0.0,0.0,0.0,-0.0104785114526748,60.0,-16.320894241333008,-0.0,-7.482393016289279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778076171875,0.0,0.0,9.831991337705404e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3174133300781,0.0,0.0,0.0001035355817293,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816833496094,0.0,0.0,7.647104212082922e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3543395996094,0.0,0.0,0.0001035356108332,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734436035156,0.0,0.0,0.0004911281866952,289.0811462402344,294.1499938964844,264.8500061035156,263.4564819335937,264.74981689453125,264.8500061035156,287.6591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475873714312,1.1428706869764936e-08,0.0010475759627297,-0.0289866887032985,0.0,0.0,0.0,-0.0104785114526748,60.0,-16.320894241333008,-0.0,-7.482393016289279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.365478515625,0.0,0.0,9.851079084910452e-05,290.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3058776855469,0.0,0.0,0.0001037365800584,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36932373046875,0.0,0.0,7.661950075998902e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.34234619140625,0.0,0.0,0.0001037366091622,291.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612060546875,0.0,0.0,0.0004920816863887,289.0691223144531,294.1499938964844,264.8500061035156,263.4564819335937,264.7516784667969,264.8500061035156,287.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496210306882,1.1666523747067004e-08,0.0010496093891561,-0.0296090897172689,0.0,0.0,0.0,-0.0105964066460728,60.0,-16.34238624572754,-0.0,-7.511472688292997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.365478515625,0.0,0.0,9.851079084910452e-05,290.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3058776855469,0.0,0.0,0.0001037365800584,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36932373046875,0.0,0.0,7.661950075998902e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.34234619140625,0.0,0.0,0.0001037366091622,291.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612060546875,0.0,0.0,0.0004920816863887,289.0691223144531,294.1499938964844,264.8500061035156,263.4564819335937,264.7516784667969,264.8500061035156,287.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496210306882,1.1666523747067004e-08,0.0010496093891561,-0.0296090897172689,0.0,0.0,0.0,-0.0105964066460728,60.0,-16.34238624572754,-0.0,-7.511472688292997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531494140625,0.0,0.0,9.871932707028463e-05,290.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2943115234375,0.0,0.0,0.0001039561830111,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35693359375,0.0,0.0,7.678170368308201e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302917480469,0.0,0.0,0.000103956212115,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489074707031,0.0,0.0,0.0004931233706884,289.0570678710937,294.1499938964844,264.8500061035156,263.4564819335937,264.75347900390625,264.8500061035156,287.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518429335206,1.1926354126501336e-08,0.0010518310591578,-0.030289065092802,0.0,0.0,0.0,-0.0107252150774002,60.0,-16.367040634155273,-0.0,-7.543308555568728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531494140625,0.0,0.0,9.871932707028463e-05,290.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2943115234375,0.0,0.0,0.0001039561830111,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35693359375,0.0,0.0,7.678170368308201e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302917480469,0.0,0.0,0.000103956212115,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489074707031,0.0,0.0,0.0004931233706884,289.0570678710937,294.1499938964844,264.8500061035156,263.4564819335937,264.75347900390625,264.8500061035156,287.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518429335206,1.1926354126501336e-08,0.0010518310591578,-0.030289065092802,0.0,0.0,0.0,-0.0107252150774002,60.0,-16.367040634155273,-0.0,-7.543308555568728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407897949219,0.0,0.0,9.894056711345912e-05,290.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28271484375,0.0,0.0,0.000104189151898,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34454345703125,0.0,0.0,7.695377280469984e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182373046875,0.0,0.0,0.0001041891882778,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33660888671875,0.0,0.0,0.0004942285013385,289.04498291015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7552795410156,264.8500061035156,287.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054200110957,1.2201998522698432e-08,0.0010541878873482,-0.0310103800147771,0.0,0.0,0.0,-0.0108618633821606,60.0,-16.393972396850586,-0.0,-7.577155969329399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407897949219,0.0,0.0,9.894056711345912e-05,290.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28271484375,0.0,0.0,0.000104189151898,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34454345703125,0.0,0.0,7.695377280469984e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182373046875,0.0,0.0,0.0001041891882778,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33660888671875,0.0,0.0,0.0004942285013385,289.04498291015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7552795410156,264.8500061035156,287.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054200110957,1.2201998522698432e-08,0.0010541878873482,-0.0310103800147771,0.0,0.0,0.0,-0.0108618633821606,60.0,-16.393972396850586,-0.0,-7.577155969329399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3345947265625,0.0,0.0,9.905848128255455e-05,290.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.27691650390625,0.0,0.0,0.0001043133306666,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383178710937,0.0,0.0,7.704548625042662e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31219482421875,0.0,0.0,0.0001043133597704,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304443359375,0.0,0.0,0.0004948175046592,289.0389099121094,294.1499938964844,264.8500061035156,263.4564819335937,264.75616455078125,264.8500061035156,287.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554564651101,1.2348918332349967e-08,0.001055444125086,-0.031394824385643,0.0,0.0,0.0,-0.0109346974641084,60.0,-16.408483505249023,-0.0,-7.595227913270719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3283996582031,0.0,0.0,9.918228897731753e-05,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2710876464844,0.0,0.0,0.0001044437012751,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33209228515625,0.0,0.0,7.714177627349272e-05,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30615234375,0.0,0.0,0.0001044437303789,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.32427978515625,0.0,0.0,0.0004954359610565,289.0328674316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7570495605469,264.8500061035156,287.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567755671218,1.2503170943034549e-08,0.0010567631106823,-0.0317984446883201,0.0,0.0,0.0,-0.0110111664980649,60.0,-16.423828125,-0.0,-7.614224983854001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31597900390625,0.0,0.0,9.944484190782532e-05,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2594299316406,0.0,0.0,0.0001047201803885,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31964111328125,0.0,0.0,7.73459832998924e-05,290.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.29400634765625,0.0,0.0,0.0001047202094923,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119201660156,0.0,0.0,0.0004967474378645,289.02069091796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7587890625,264.8500061035156,287.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595729108899,1.2830297713151141e-08,0.0010595601052045,-0.0326543524861335,0.0,0.0,0.0,-0.0111733358353376,60.0,-16.456884384155273,-0.0,-7.654590206129799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31597900390625,0.0,0.0,9.944484190782532e-05,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2594299316406,0.0,0.0,0.0001047201803885,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31964111328125,0.0,0.0,7.73459832998924e-05,290.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.29400634765625,0.0,0.0,0.0001047202094923,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119201660156,0.0,0.0,0.0004967474378645,289.02069091796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7587890625,264.8500061035156,287.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595729108899,1.2830297713151141e-08,0.0010595601052045,-0.0326543524861335,0.0,0.0,0.0,-0.0111733358353376,60.0,-16.456884384155273,-0.0,-7.654590206129799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.30352783203125,0.0,0.0,9.971566760214046e-05,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2477111816406,0.0,0.0,0.0001050053760991,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30712890625,0.0,0.0,7.755662954878062e-05,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818603515625,0.0,0.0,0.0001050054052029,291.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2995300292969,0.0,0.0,0.0004981003003194,289.0085144042969,294.1499938964844,264.8500061035156,263.4564819335937,264.760498046875,264.8500061035156,287.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624584974721,1.3167732682006772e-08,0.0010624453425407,-0.0335371606051921,0.0,0.0,0.0,-0.0113406162708997,60.0,-16.492368698120117,-0.0,-7.696338855112117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.30352783203125,0.0,0.0,9.971566760214046e-05,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2477111816406,0.0,0.0,0.0001050053760991,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30712890625,0.0,0.0,7.755662954878062e-05,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818603515625,0.0,0.0,0.0001050054052029,291.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2995300292969,0.0,0.0,0.0004981003003194,289.0085144042969,294.1499938964844,264.8500061035156,263.4564819335937,264.760498046875,264.8500061035156,287.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624584974721,1.3167732682006772e-08,0.0010624453425407,-0.0335371606051921,0.0,0.0,0.0,-0.0113406162708997,60.0,-16.492368698120117,-0.0,-7.696338855112117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2910461425781,0.0,0.0,9.99762341962196e-05,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359619140625,0.0,0.0,0.0001052797670126,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945861816406,0.0,0.0,7.775929407216609e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696533203125,0.0,0.0,0.0001052797961165,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870788574219,0.0,0.0,0.0004994018818251,288.99627685546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7621765136719,264.8500061035156,287.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652348864823,1.3492392980651856e-08,0.001065221382305,-0.0343864746391773,0.0,0.0,0.0,-0.011501564644277,60.0,-16.52765464782715,-0.0,-7.736614549003208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2910461425781,0.0,0.0,9.99762341962196e-05,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359619140625,0.0,0.0,0.0001052797670126,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945861816406,0.0,0.0,7.775929407216609e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696533203125,0.0,0.0,0.0001052797961165,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870788574219,0.0,0.0,0.0004994018818251,288.99627685546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7621765136719,264.8500061035156,287.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652348864823,1.3492392980651856e-08,0.001065221382305,-0.0343864746391773,0.0,0.0,0.0,-0.011501564644277,60.0,-16.52765464782715,-0.0,-7.736614549003208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2785339355469,0.0,0.0,0.0001002010758384,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22418212890625,0.0,0.0,0.0001055165339494,290.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28204345703125,0.0,0.0,7.793417171342298e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574462890625,0.0,0.0,0.0001055165630532,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2746276855469,0.0,0.0,0.0005005249986425,288.9840393066406,294.1499938964844,264.8500061035156,263.4564819335937,264.7638244628906,264.8500061035156,287.56494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676307138055,1.3772536000544733e-08,0.0010676168603822,-0.0351192690432071,0.0,0.0,0.0,-0.0116404425352811,60.0,-16.559112548828125,-0.0,-7.77145174879479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2785339355469,0.0,0.0,0.0001002010758384,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22418212890625,0.0,0.0,0.0001055165339494,290.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28204345703125,0.0,0.0,7.793417171342298e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574462890625,0.0,0.0,0.0001055165630532,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2746276855469,0.0,0.0,0.0005005249986425,288.9840393066406,294.1499938964844,264.8500061035156,263.4564819335937,264.7638244628906,264.8500061035156,287.56494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676307138055,1.3772536000544733e-08,0.0010676168603822,-0.0351192690432071,0.0,0.0,0.0,-0.0116404425352811,60.0,-16.559112548828125,-0.0,-7.77145174879479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.27227783203125,0.0,0.0,0.0001002933640847,290.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182922363281,0.0,0.0,0.0001056137189152,290.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2757568359375,0.0,0.0,7.80059490352869e-05,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2513122558594,0.0,0.0,0.000105613748019,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684020996094,0.0,0.0,0.0005009860033169,288.9779052734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7646179199219,264.8500061035156,287.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068614074029,1.3887522243294372e-08,0.0010686002206057,-0.0354200340807437,0.0,0.0,0.0,-0.0116974469274282,60.0,-16.57233238220215,-0.0,-7.785773448176769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2659912109375,0.0,0.0,0.0001003689394565,290.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123718261719,0.0,0.0,0.0001056933033396,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2694702148437,0.0,0.0,7.806473149685189e-05,290.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.24517822265625,0.0,0.0,0.0001056933324434,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621459960937,0.0,0.0,0.0005013635382056,288.9717712402344,294.1499938964844,264.8500061035156,263.4564819335937,264.76544189453125,264.8500061035156,287.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694194352254,1.3981681590280461e-08,0.0010694054653868,-0.0356663167476654,0.0,0.0,0.0,-0.0117441257461905,60.0,-16.58344268798828,-0.0,-7.79751090362879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.25347900390625,0.0,0.0,0.0001004556543193,290.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005615234375,0.0,0.0,0.0001057846166077,290.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2568664550781,0.0,0.0,7.813217234797776e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23291015625,0.0,0.0,0.0001057846457115,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496643066406,0.0,0.0,0.0005017966614104,288.95947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7670288085937,264.8500061035156,287.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107034354005,1.408972316596646e-08,0.0010703294537961,-0.0359488986432552,0.0,0.0,0.0,-0.0117976879701018,60.0,-16.596343994140625,-0.0,-7.81098989932616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.25347900390625,0.0,0.0,0.0001004556543193,290.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005615234375,0.0,0.0,0.0001057846166077,290.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2568664550781,0.0,0.0,7.813217234797776e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23291015625,0.0,0.0,0.0001057846457115,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496643066406,0.0,0.0,0.0005017966614104,288.95947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7670288085937,264.8500061035156,287.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107034354005,1.408972316596646e-08,0.0010703294537961,-0.0359488986432552,0.0,0.0,0.0,-0.0117976879701018,60.0,-16.596343994140625,-0.0,-7.81098989932616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2409362792969,0.0,0.0,0.0001004493751679,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.188720703125,0.0,0.0,0.0001057780027622,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2442932128906,0.0,0.0,7.812729018041864e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206420898437,0.0,0.0,0.000105778031866,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2371826171875,0.0,0.0,0.0005017652874812,288.9471740722656,294.1499938964844,264.8500061035156,263.4564819335937,264.76861572265625,264.8500061035156,287.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070276950486,1.4081896537732064e-08,0.001070262864232,-0.0359284281730651,0.0,0.0,0.0,-0.0117938099429011,60.0,-16.595693588256836,-0.0,-7.81001290306449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2409362792969,0.0,0.0,0.0001004493751679,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.188720703125,0.0,0.0,0.0001057780027622,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2442932128906,0.0,0.0,7.812729018041864e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206420898437,0.0,0.0,0.000105778031866,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2371826171875,0.0,0.0,0.0005017652874812,288.9471740722656,294.1499938964844,264.8500061035156,263.4564819335937,264.76861572265625,264.8500061035156,287.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070276950486,1.4081896537732064e-08,0.001070262864232,-0.0359284281730651,0.0,0.0,0.0,-0.0117938099429011,60.0,-16.595693588256836,-0.0,-7.81001290306449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2283935546875,0.0,0.0,0.0001003778088488,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1768798828125,0.0,0.0,0.0001057026456692,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2317199707031,0.0,0.0,7.807162910467014e-05,290.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2083740234375,0.0,0.0,0.000105702667497,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247009277344,0.0,0.0,0.0005014078342355,288.93487548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7701416015625,264.8500061035156,287.5177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.399272520075101e-08,0.0010695005767047,-0.0356951989233493,0.0,0.0,0.0,-0.011749604716897,60.0,-16.580991744995117,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2283935546875,0.0,0.0,0.0001003778088488,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1768798828125,0.0,0.0,0.0001057026456692,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2317199707031,0.0,0.0,7.807162910467014e-05,290.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2083740234375,0.0,0.0,0.000105702667497,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247009277344,0.0,0.0,0.0005014078342355,288.93487548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7701416015625,264.8500061035156,287.5177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.399272520075101e-08,0.0010695005767047,-0.0356951989233493,0.0,0.0,0.0,-0.011749604716897,60.0,-16.580991744995117,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21588134765625,0.0,0.0,0.0001002775170491,290.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1650390625,0.0,0.0,0.0001055970351444,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191467285156,0.0,0.0,7.799362356308848e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961364746094,0.0,0.0,0.0001055970569723,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21221923828125,0.0,0.0,0.000500906840898,288.922607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.77166748046875,264.8500061035156,287.5060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684459703043,1.38677629379913e-08,0.001068432116881,-0.0353683494031429,0.0,0.0,0.0,-0.0116876559332013,60.0,-16.558687210083008,-0.0,-7.78331141759736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21588134765625,0.0,0.0,0.0001002775170491,290.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1650390625,0.0,0.0,0.0001055970351444,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191467285156,0.0,0.0,7.799362356308848e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961364746094,0.0,0.0,0.0001055970569723,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21221923828125,0.0,0.0,0.000500906840898,288.922607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.77166748046875,264.8500061035156,287.5060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684459703043,1.38677629379913e-08,0.001068432116881,-0.0353683494031429,0.0,0.0,0.0,-0.0116876559332013,60.0,-16.558687210083008,-0.0,-7.78331141759736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
