time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709500,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2096252441406,0.0,0.0,0.0001002185090328,290.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1591186523437,0.0,0.0,0.0001055348911904,290.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.212890625,0.0,0.0,7.794772682245821e-05,290.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19000244140625,0.0,0.0,0.0001055349202943,291.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059936523437,0.0,0.0,0.0005006120773032,288.9164733886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7723999023437,264.8500061035156,287.5000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678173275664,1.3794234199338009e-08,0.0010678034741431,-0.0351760238409042,0.0,0.0,0.0,-0.0116512048989534,60.0,-16.54579734802246,-0.0,-7.77415323227615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.203369140625,0.0,0.0,0.0001001544733298,290.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1531982421875,0.0,0.0,0.0001054674648912,290.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20660400390625,0.0,0.0,7.789792289258912e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18389892578125,0.0,0.0,0.0001054674867191,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19976806640625,0.0,0.0,0.0005002922262065,288.91033935546875,294.1499938964844,264.8500061035156,263.4564819335937,264.77313232421875,264.8500061035156,287.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671350173652,1.3714450020074764e-08,0.0010671212803572,-0.0349673330783844,0.0,0.0,0.0,-0.011611652560532,60.0,-16.531949996948242,-0.0,-7.76422197645843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908874511719,0.0,0.0,0.0001000141419353,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1413879394531,0.0,0.0,0.0001053196829161,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.194091796875,0.0,0.0,7.778877625241876e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1716613769531,0.0,0.0,0.0001053197120199,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.18731689453125,0.0,0.0,0.0004995912313461,288.8980712890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7745666503906,264.8500061035156,287.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539596999123661e-08,0.0010656262747943,-0.0345099531114101,0.0,0.0,0.0,-0.0115249715745449,60.0,-16.501920700073242,-0.0,-7.742478658201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908874511719,0.0,0.0,0.0001000141419353,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1413879394531,0.0,0.0,0.0001053196829161,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.194091796875,0.0,0.0,7.778877625241876e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1716613769531,0.0,0.0,0.0001053197120199,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.18731689453125,0.0,0.0,0.0004995912313461,288.8980712890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7745666503906,264.8500061035156,287.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539596999123661e-08,0.0010656262747943,-0.0345099531114101,0.0,0.0,0.0,-0.0115249715745449,60.0,-16.501920700073242,-0.0,-7.742478658201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1784362792969,0.0,0.0,9.986165969166903e-05,290.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.12957763671875,0.0,0.0,0.0001051591170835,290.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815795898437,0.0,0.0,7.767018541926518e-05,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1594543457031,0.0,0.0,0.0001051591461873,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749267578125,0.0,0.0,0.000498829584103,288.8858642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7760009765625,264.8500061035156,287.4705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349610306079285e-08,0.0010640018153935,-0.0340129621326923,0.0,0.0,0.0,-0.011430786922574,60.0,-16.469289779663086,-0.0,-7.7188886393742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1784362792969,0.0,0.0,9.986165969166903e-05,290.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.12957763671875,0.0,0.0,0.0001051591170835,290.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815795898437,0.0,0.0,7.767018541926518e-05,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1594543457031,0.0,0.0,0.0001051591461873,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749267578125,0.0,0.0,0.000498829584103,288.8858642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7760009765625,264.8500061035156,287.4705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349610306079285e-08,0.0010640018153935,-0.0340129621326923,0.0,0.0,0.0,-0.011430786922574,60.0,-16.469289779663086,-0.0,-7.7188886393742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659851074219,0.0,0.0,9.970336395781489e-05,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1177978515625,0.0,0.0,0.0001049924176186,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1690979003906,0.0,0.0,7.754706166451797e-05,290.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14727783203125,0.0,0.0,0.0001049924467224,291.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625366210937,0.0,0.0,0.0004980388330295,288.8736267089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7773742675781,264.8500061035156,287.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152370748059642e-08,0.0010623153066262,-0.033496968448162,0.0,0.0,0.0,-0.0113330073654651,60.0,-16.435283660888672,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659851074219,0.0,0.0,9.970336395781489e-05,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1177978515625,0.0,0.0,0.0001049924176186,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1690979003906,0.0,0.0,7.754706166451797e-05,290.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14727783203125,0.0,0.0,0.0001049924467224,291.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625366210937,0.0,0.0,0.0004980388330295,288.8736267089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7773742675781,264.8500061035156,287.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152370748059642e-08,0.0010623153066262,-0.033496968448162,0.0,0.0,0.0,-0.0113330073654651,60.0,-16.435283660888672,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.153564453125,0.0,0.0,9.95438822428696e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10601806640625,0.0,0.0,0.0001048244812409,290.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566467285156,0.0,0.0,7.742302113911137e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351013183594,0.0,0.0,0.0001048245030688,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.150146484375,0.0,0.0,0.0004972422029823,288.8614501953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7787475585937,264.8500061035156,287.44696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953660366576969e-08,0.0010606162250041,-0.032977107912302,0.0,0.0,0.0,-0.0112344985827803,60.0,-16.400609970092773,-0.0,-7.66983987432468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.153564453125,0.0,0.0,9.95438822428696e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10601806640625,0.0,0.0,0.0001048244812409,290.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566467285156,0.0,0.0,7.742302113911137e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351013183594,0.0,0.0,0.0001048245030688,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.150146484375,0.0,0.0,0.0004972422029823,288.8614501953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7787475585937,264.8500061035156,287.44696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953660366576969e-08,0.0010606162250041,-0.032977107912302,0.0,0.0,0.0,-0.0112344985827803,60.0,-16.400609970092773,-0.0,-7.66983987432468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473693847656,0.0,0.0,9.946481441147624e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1001281738281,0.0,0.0,0.000104741215182,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1504211425781,0.0,0.0,7.736151746939868e-05,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1290283203125,0.0,0.0,0.0001047412442858,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439819335937,0.0,0.0,0.000496847264003,288.8553466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7794189453125,264.8500061035156,287.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855142728085413e-08,0.0010597738437354,-0.0327193550765514,0.0,0.0,0.0,-0.0111856590956449,60.0,-16.383262634277344,-0.0,-7.65765975074828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14117431640625,0.0,0.0,9.938739094650372e-05,290.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09423828125,0.0,0.0,0.0001046596880769,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441955566406,0.0,0.0,7.73013016441837e-05,290.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1229553222656,0.0,0.0,0.0001046597099048,291.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1378173828125,0.0,0.0,0.0004964604740962,288.8492736816406,294.1499938964844,264.8500061035156,263.4564819335937,264.78009033203125,264.8500061035156,287.4351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.2758673229029682e-08,0.0010589490411803,-0.0324669554829597,0.0,0.0,0.0,-0.0111378356814384,60.0,-16.366071701049805,-0.0,-7.645742527984113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1288146972656,0.0,0.0,9.923717880155893e-05,290.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0824890136719,0.0,0.0,0.0001045015087584,290.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318054199219,0.0,0.0,7.718447159277275e-05,290.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1108093261719,0.0,0.0,0.0001045015305862,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.12548828125,0.0,0.0,0.000495710177347,288.8371276855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7813720703125,264.8500061035156,287.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.33225440979004,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1288146972656,0.0,0.0,9.923717880155893e-05,290.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0824890136719,0.0,0.0,0.0001045015087584,290.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318054199219,0.0,0.0,7.718447159277275e-05,290.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1108093261719,0.0,0.0,0.0001045015305862,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.12548828125,0.0,0.0,0.000495710177347,288.8371276855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7813720703125,264.8500061035156,287.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.33225440979004,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.116455078125,0.0,0.0,9.909640357363968e-05,290.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707397460937,0.0,0.0,0.0001043532683979,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1194152832031,0.0,0.0,7.707498298259452e-05,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09869384765625,0.0,0.0,0.0001043532902258,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1131591796875,0.0,0.0,0.0004950069705955,288.8249816894531,294.1499938964844,264.8500061035156,263.4564819335937,264.7826538085937,264.8500061035156,287.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.299846649169922,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.116455078125,0.0,0.0,9.909640357363968e-05,290.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707397460937,0.0,0.0,0.0001043532683979,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1194152832031,0.0,0.0,7.707498298259452e-05,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09869384765625,0.0,0.0,0.0001043532902258,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1131591796875,0.0,0.0,0.0004950069705955,288.8249816894531,294.1499938964844,264.8500061035156,263.4564819335937,264.7826538085937,264.8500061035156,287.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.299846649169922,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1041259765625,0.0,0.0,9.896409756038338e-05,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0590209960937,0.0,0.0,0.0001042139410856,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070251464844,0.0,0.0,7.697207911405712e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08660888671875,0.0,0.0,0.0001042139629134,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10089111328125,0.0,0.0,0.0004943460808135,288.8128662109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7839050292969,264.8500061035156,287.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.010876378044486,60.0,-16.268688201904297,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1041259765625,0.0,0.0,9.896409756038338e-05,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0590209960937,0.0,0.0,0.0001042139410856,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070251464844,0.0,0.0,7.697207911405712e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08660888671875,0.0,0.0,0.0001042139629134,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10089111328125,0.0,0.0,0.0004943460808135,288.8128662109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7839050292969,264.8500061035156,287.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.010876378044486,60.0,-16.268688201904297,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0918273925781,0.0,0.0,9.884159226203336e-05,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0473022460937,0.0,0.0,0.0001040849383571,290.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946960449219,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07452392578125,0.0,0.0,0.0001040849601849,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.088623046875,0.0,0.0,0.0004937341436743,288.8007507324219,294.1499938964844,264.8500061035156,263.4564819335937,264.78515625,264.8500061035156,287.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.239307403564453,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0918273925781,0.0,0.0,9.884159226203336e-05,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0473022460937,0.0,0.0,0.0001040849383571,290.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946960449219,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07452392578125,0.0,0.0,0.0001040849601849,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.088623046875,0.0,0.0,0.0004937341436743,288.8007507324219,294.1499938964844,264.8500061035156,263.4564819335937,264.78515625,264.8500061035156,287.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.239307403564453,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0856628417969,0.0,0.0,9.878265700535847e-05,290.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414428710937,0.0,0.0,0.0001040228744386,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885314941406,0.0,0.0,7.683095464017242e-05,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0684814453125,0.0,0.0,0.0001040228962665,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0824890136719,0.0,0.0,0.0004934397293254,288.7947082519531,294.1499938964844,264.8500061035156,263.4564819335937,264.7857360839844,264.8500061035156,287.38201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.225059509277344,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0795288085937,0.0,0.0,9.872562804957852e-05,290.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355834960937,0.0,0.0,0.0001039628259604,290.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823669433594,0.0,0.0,7.678660040255636e-05,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624694824219,0.0,0.0,0.0001039628477883,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07635498046875,0.0,0.0,0.0004931548610329,288.7886657714844,294.1499938964844,264.8500061035156,263.4564819335937,264.7863464355469,264.8500061035156,287.3761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.211135864257812,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672607421875,0.0,0.0,9.86156883300282e-05,290.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238647460937,0.0,0.0,0.0001038470509229,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0700378417969,0.0,0.0,7.670109334867448e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0504150390625,0.0,0.0,0.0001038470727507,291.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0641174316406,0.0,0.0,0.0004926057299599,288.7765808105469,294.1499938964844,264.8500061035156,263.4564819335937,264.7875366210937,264.8500061035156,287.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.184051513671875,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672607421875,0.0,0.0,9.86156883300282e-05,290.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238647460937,0.0,0.0,0.0001038470509229,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0700378417969,0.0,0.0,7.670109334867448e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0504150390625,0.0,0.0,0.0001038470727507,291.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0641174316406,0.0,0.0,0.0004926057299599,288.7765808105469,294.1499938964844,264.8500061035156,263.4564819335937,264.7875366210937,264.8500061035156,287.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.184051513671875,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05499267578125,0.0,0.0,9.85121150733903e-05,290.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121765136719,0.0,0.0,0.0001037379843182,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0577392578125,0.0,0.0,7.662053394597024e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0383605957031,0.0,0.0,0.0001037380061461,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0519104003906,0.0,0.0,0.000492088322062,288.7645263671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7886962890625,264.8500061035156,287.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110921903008e-08,0.001049623824656,-0.0296132434159517,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.15799331665039,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05499267578125,0.0,0.0,9.85121150733903e-05,290.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121765136719,0.0,0.0,0.0001037379843182,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0577392578125,0.0,0.0,7.662053394597024e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0383605957031,0.0,0.0,0.0001037380061461,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0519104003906,0.0,0.0,0.000492088322062,288.7645263671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7886962890625,264.8500061035156,287.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110921903008e-08,0.001049623824656,-0.0296132434159517,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.15799331665039,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0427551269531,0.0,0.0,9.841511928243564e-05,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00048828125,0.0,0.0,0.0001036358444252,290.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04547119140625,0.0,0.0,7.654508954146877e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263366699219,0.0,0.0,0.0001036358662531,291.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0397033691406,0.0,0.0,0.0004916038014926,288.7524719238281,294.1499938964844,264.8500061035156,263.4564819335937,264.7898254394531,264.8500061035156,287.3407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.13308334350586,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0427551269531,0.0,0.0,9.841511928243564e-05,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00048828125,0.0,0.0,0.0001036358444252,290.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04547119140625,0.0,0.0,7.654508954146877e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263366699219,0.0,0.0,0.0001036358662531,291.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0397033691406,0.0,0.0,0.0004916038014926,288.7524719238281,294.1499938964844,264.8500061035156,263.4564819335937,264.7898254394531,264.8500061035156,287.3407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.13308334350586,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.030517578125,0.0,0.0,9.832579962676392e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9888000488281,0.0,0.0,0.0001035417881212,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.033203125,0.0,0.0,7.647562597412616e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0143127441406,0.0,0.0,0.000103541809949,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02752685546875,0.0,0.0,0.0004911576397716,288.7404479980469,294.1499938964844,264.8500061035156,263.4564819335937,264.7909240722656,264.8500061035156,287.3290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435971281059665e-08,0.0010476388270035,-0.0290056988596916,0.0,0.0,0.0,-0.0104821166023612,60.0,-16.109336853027344,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.030517578125,0.0,0.0,9.832579962676392e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9888000488281,0.0,0.0,0.0001035417881212,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.033203125,0.0,0.0,7.647562597412616e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0143127441406,0.0,0.0,0.000103541809949,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02752685546875,0.0,0.0,0.0004911576397716,288.7404479980469,294.1499938964844,264.8500061035156,263.4564819335937,264.7909240722656,264.8500061035156,287.3290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435971281059665e-08,0.0010476388270035,-0.0290056988596916,0.0,0.0,0.0,-0.0104821166023612,60.0,-16.109336853027344,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0244140625,0.0,0.0,9.828351176111028e-05,290.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98297119140625,0.0,0.0,0.0001034972519846,290.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0270690917969,0.0,0.0,7.644273136975244e-05,290.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.00830078125,0.0,0.0,0.0001034972738125,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214233398437,0.0,0.0,0.0004909464041702,288.73443603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7914733886719,264.8500061035156,287.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383277431775696e-08,0.001047188299708,-0.0288677886128425,0.0,0.0,0.0,-0.0104559939354658,60.0,-16.09791374206543,-0.0,-7.476843677522994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.018310546875,0.0,0.0,9.824360313359648e-05,290.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9771423339844,0.0,0.0,0.0001034552333294,290.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209655761719,0.0,0.0,7.641169213457033e-05,290.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023193359375,0.0,0.0,0.0001034552551573,291.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0153503417969,0.0,0.0,0.0004907471011392,288.7284240722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7920227050781,264.8500061035156,287.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,-0.010431345552206,60.0,-16.086849212646484,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.006103515625,0.0,0.0,9.816915553528816e-05,290.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9654541015625,0.0,0.0,0.0001033768348861,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087280273437,0.0,0.0,7.635379006387666e-05,290.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903259277344,0.0,0.0,0.000103376856714,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.003173828125,0.0,0.0,0.0004903752123937,288.7164001464844,294.1499938964844,264.8500061035156,263.4564819335937,264.7930908203125,264.8500061035156,287.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.065580368041992,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.006103515625,0.0,0.0,9.816915553528816e-05,290.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9654541015625,0.0,0.0,0.0001033768348861,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087280273437,0.0,0.0,7.635379006387666e-05,290.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903259277344,0.0,0.0,0.000103376856714,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.003173828125,0.0,0.0,0.0004903752123937,288.7164001464844,294.1499938964844,264.8500061035156,263.4564819335937,264.7930908203125,264.8500061035156,287.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.065580368041992,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.993896484375,0.0,0.0,9.81023840722628e-05,290.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95379638671875,0.0,0.0,0.0001033065200317,290.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964904785156,0.0,0.0,7.630185427842662e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.97833251953125,0.0,0.0,0.0001033065345836,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99102783203125,0.0,0.0,0.000490041624289,288.7043762207031,294.1499938964844,264.8500061035156,263.4564819335937,264.79412841796875,264.8500061035156,287.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.028277114033699,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.045589447021484,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.993896484375,0.0,0.0,9.81023840722628e-05,290.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95379638671875,0.0,0.0,0.0001033065200317,290.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964904785156,0.0,0.0,7.630185427842662e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.97833251953125,0.0,0.0,0.0001033065345836,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99102783203125,0.0,0.0,0.000490041624289,288.7043762207031,294.1499938964844,264.8500061035156,263.4564819335937,264.79412841796875,264.8500061035156,287.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.028277114033699,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.045589447021484,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9817199707031,0.0,0.0,9.8042881290894e-05,290.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.942138671875,0.0,0.0,0.0001032438594847,290.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842834472656,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9663391113281,0.0,0.0,0.0001032438813126,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9788818359375,0.0,0.0,0.0004897444159723,288.6923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.795166015625,264.8500061035156,287.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083463036243302e-08,0.0010446246014907,-0.0280830767005682,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.026803970336914,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9817199707031,0.0,0.0,9.8042881290894e-05,290.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.942138671875,0.0,0.0,0.0001032438594847,290.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842834472656,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9663391113281,0.0,0.0,0.0001032438813126,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9788818359375,0.0,0.0,0.0004897444159723,288.6923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.795166015625,264.8500061035156,287.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083463036243302e-08,0.0010446246014907,-0.0280830767005682,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.026803970336914,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96954345703125,0.0,0.0,9.79908581939526e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.93048095703125,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720764160156,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9543762207031,0.0,0.0,0.0001031890933518,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667358398437,0.0,0.0,0.0004894845187664,288.6803894042969,294.1499938964844,264.8500061035156,263.4564819335937,264.7961730957031,264.8500061035156,287.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018636669746227e-08,0.0010440702317282,-0.0279133971780538,0.0,0.0,0.0,-0.010275226086378,60.0,-16.009296417236328,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
