time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711840,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96954345703125,0.0,0.0,9.79908581939526e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.93048095703125,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720764160156,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9543762207031,0.0,0.0,0.0001031890933518,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667358398437,0.0,0.0,0.0004894845187664,288.6803894042969,294.1499938964844,264.8500061035156,263.4564819335937,264.7961730957031,264.8500061035156,287.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018636669746227e-08,0.0010440702317282,-0.0279133971780538,0.0,0.0,0.0,-0.010275226086378,60.0,-16.009296417236328,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9634704589844,0.0,0.0,9.796704398468135e-05,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9246520996094,0.0,0.0,0.000103163998574,290.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659729003906,0.0,0.0,7.619658572366461e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483947753906,0.0,0.0,0.0001031640204018,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.960693359375,0.0,0.0,0.0004893656005151,288.6744079589844,294.1499938964844,264.8500061035156,263.4564819335937,264.7966613769531,264.8500061035156,287.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988967957814566e-08,0.0010438165627419,-0.0278357416391372,0.0,0.0,0.0,-0.0102605177089571,60.0,-16.000913619995117,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573974609375,0.0,0.0,9.794565994525328e-05,290.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9188232421875,0.0,0.0,0.0001031414794852,290.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598693847656,0.0,0.0,7.61799601605162e-05,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9424133300781,0.0,0.0,0.000103141501313,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9546203613281,0.0,0.0,0.0004892587894573,288.6684265136719,294.1499938964844,264.8500061035156,263.4564819335937,264.7971496582031,264.8500061035156,287.2586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.096232793429408e-08,0.0010435887379571,-0.0277660097926855,0.0,0.0,0.0,-0.0102473106235265,60.0,-15.992949485778809,-0.0,-7.425527570603664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452514648437,0.0,0.0,9.7906835435424e-05,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071655273437,0.0,0.0,0.0001031005958793,290.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476928710937,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9304504394531,0.0,0.0,0.0001031006104312,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425048828125,0.0,0.0,0.0004890648415312,288.65643310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7981262207031,264.8500061035156,287.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.97768211364746,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452514648437,0.0,0.0,9.7906835435424e-05,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071655273437,0.0,0.0,0.0001031005958793,290.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476928710937,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9304504394531,0.0,0.0,0.0001031006104312,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425048828125,0.0,0.0,0.0004890648415312,288.65643310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7981262207031,264.8500061035156,287.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.97768211364746,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93310546875,0.0,0.0,9.787402814254163e-05,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8955078125,0.0,0.0,0.0001030660496326,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9355163574219,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9184875488281,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303894042969,0.0,0.0,0.0004889009869657,288.6444702148437,294.1499938964844,264.8500061035156,263.4564819335937,264.799072265625,264.8500061035156,287.2352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.963434219360352,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93310546875,0.0,0.0,9.787402814254163e-05,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8955078125,0.0,0.0,0.0001030660496326,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9355163574219,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9184875488281,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303894042969,0.0,0.0,0.0004889009869657,288.6444702148437,294.1499938964844,264.8500061035156,263.4564819335937,264.799072265625,264.8500061035156,287.2352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.963434219360352,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.92095947265625,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.88385009765625,0.0,0.0,0.0001030372732202,290.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.92333984375,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90655517578125,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91827392578125,0.0,0.0,0.0004887644317932,288.63250732421875,294.1499938964844,264.8500061035156,263.4564819335937,264.8000183105469,264.8500061035156,287.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.950102806091309,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.92095947265625,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.88385009765625,0.0,0.0,0.0001030372732202,290.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.92333984375,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90655517578125,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91827392578125,0.0,0.0,0.0004887644317932,288.63250732421875,294.1499938964844,264.8500061035156,263.4564819335937,264.8000183105469,264.8500061035156,287.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.950102806091309,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9088134765625,0.0,0.0,9.78249663603492e-05,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721923828125,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.91119384765625,0.0,0.0,7.608608575537801e-05,290.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89459228515625,0.0,0.0,0.0001030144048854,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061889648437,0.0,0.0,0.0004886559327133,288.6205444335937,294.1499938964844,264.8500061035156,263.4564819335937,264.8009338378906,264.8500061035156,287.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.937763214111328,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9088134765625,0.0,0.0,9.78249663603492e-05,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721923828125,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.91119384765625,0.0,0.0,7.608608575537801e-05,290.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89459228515625,0.0,0.0,0.0001030144048854,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061889648437,0.0,0.0,0.0004886559327133,288.6205444335937,294.1499938964844,264.8500061035156,263.4564819335937,264.8009338378906,264.8500061035156,287.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.937763214111328,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9027404785156,0.0,0.0,9.781575499800964e-05,290.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663635253906,0.0,0.0,0.000103004684206,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.90509033203125,0.0,0.0,7.607891893712804e-05,290.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8886108398437,0.0,0.0,0.0001030047060339,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.900146484375,0.0,0.0,0.0004886098904535,288.61456298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.8013916015625,264.8500061035156,287.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.931893348693848,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966979980469,0.0,0.0,9.780780965229496e-05,290.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.86053466796875,0.0,0.0,0.0001029963241307,290.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8990173339844,0.0,0.0,7.60727416491136e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8826599121094,0.0,0.0,0.0001029963386827,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89410400390625,0.0,0.0,0.0004885701928287,288.60858154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.80181884765625,264.8500061035156,287.2003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.926233291625977,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8845520019531,0.0,0.0,9.779534593690188e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.848876953125,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868713378906,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8706970214844,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819885253906,0.0,0.0,0.0004885079688392,288.5966186523437,294.1499938964844,264.8500061035156,263.4564819335937,264.8027038574219,264.8500061035156,287.188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.915465354919434,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8845520019531,0.0,0.0,9.779534593690188e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.848876953125,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868713378906,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8706970214844,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819885253906,0.0,0.0,0.0004885079688392,288.5966186523437,294.1499938964844,264.8500061035156,263.4564819335937,264.8027038574219,264.8500061035156,287.188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.915465354919434,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8724365234375,0.0,0.050000000745058,9.778656385606156e-05,290.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.83721923828125,0.0,0.050000000745058,0.0001029739432851,290.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8747253417969,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8587646484375,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8699035644531,0.0,0.050000000745058,0.0004884640802629,288.58465576171875,291.1499938964844,264.8500061035156,263.4564819335937,264.8035888671875,264.8500061035156,287.1771240234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.905376434326172,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8724365234375,0.0,0.050000000745058,9.778656385606156e-05,290.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.83721923828125,0.0,0.050000000745058,0.0001029739432851,290.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8747253417969,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8587646484375,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8699035644531,0.0,0.050000000745058,0.0004884640802629,288.58465576171875,291.1499938964844,264.8500061035156,263.4564819335937,264.8035888671875,264.8500061035156,287.1771240234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.905376434326172,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71270751953125,0.641221284866333,0.050000000745058,0.0408188365399837,290.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7054138183594,0.641221284866333,0.050000000745058,0.0429841987788677,290.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7131652832031,0.641221284866333,0.050000000745058,0.0317479819059371,290.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7098693847656,0.641221284866333,0.050000000745058,0.0429841987788677,291.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7121887207031,0.641221284866333,0.050000000745058,0.2038985341787338,287.50738525390625,291.1499938964844,264.8503112792969,263.4566955566406,283.9064025878906,286.6733703613281,287.0379333496094,1.0,0.1097030639648437,0.1503885388374328,0.1503885388374328,1.0,1.0,-0.4348790049552917,0.0094720255583524,0.4254069924354553,-0.0663271248340606,0.0,0.0,0.0,10.204652786254885,60.0,-195.91590881347656,-0.0,12.271099090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01171875,0.6376985311508179,0.050000000745058,0.0452134124934673,290.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113220214844,0.6376985311508179,0.050000000745058,0.0476118996739387,290.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01171875,0.6376985311508179,0.050000000745058,0.0351659879088401,290.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115661621094,0.6376985311508179,0.050000000745058,0.0476118996739387,291.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116882324219,0.6376985311508179,0.050000000745058,0.2258503586053848,286.9664306640625,291.1499938964844,264.8511962890625,263.4573059082031,286.6795654296875,291.0414123535156,286.8914794921875,1.0,0.1210760101675987,0.3007770776748657,0.3007770776748657,1.0,1.0,-0.4817573428153991,0.0448777936398983,0.4368795454502105,-0.0365654043853282,0.0,0.0,0.0,12.531981468200684,60.0,-116.36022186279295,-0.0,16.669010162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8627624511719,0.5870800614356995,0.050000000745058,0.0455944761633873,290.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8627624511719,0.5870800614356995,0.050000000745058,0.0480131804943084,290.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8627624511719,0.5870800614356995,0.050000000745058,0.0354623720049858,290.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8627624511719,0.5870800614356995,0.050000000745058,0.0480131804943084,291.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8627624511719,0.5870800614356995,0.050000000745058,0.2277538478374481,286.8570556640625,291.1499938964844,264.85369873046875,263.4590148925781,284.23016357421875,291.1650085449219,286.7950134277344,1.0,0.1364948451519012,0.533898651599884,0.533898651599884,1.0,1.0,-0.4858213365077972,0.1416087448596954,0.3442125916481018,0.0593997053802013,0.0,0.0,0.0,18.38384056091309,60.0,-433.8354187011719,-0.0,21.723207473754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7979431152344,0.5749824643135071,0.050000000745058,0.0456581003963947,290.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7979431152344,0.5749824643135071,0.050000000745058,0.048080176115036,290.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7979431152344,0.5749824643135071,0.050000000745058,0.0355118550360202,290.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7979431152344,0.5749824643135071,0.050000000745058,0.048080176115036,291.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7979431152344,0.5749824643135071,0.050000000745058,0.2280716598033905,286.7831420898437,291.1499938964844,264.85467529296875,263.4596862792969,282.9481811523437,291.1618347167969,286.6299743652344,1.0,0.1405555307865142,0.6015541553497314,0.6015541553497314,1.0,1.0,-0.4864992499351501,0.1623717099428177,0.3241275250911712,0.0800170674920082,0.0,0.0,0.0,20.07529258728028,60.0,-766.4362182617188,-0.0,23.16497230529785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3895568847656,0.5524856448173523,0.050000000745058,0.0457951687276363,290.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3895568847656,0.5524856448173523,0.050000000745058,0.0482245162129402,290.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3895568847656,0.5524856448173523,0.050000000745058,0.0356184653937816,290.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3895568847656,0.5524856448173523,0.050000000745058,0.0482245162129402,291.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3895568847656,0.5524856448173523,0.050000000745058,0.2287563532590866,286.3403625488281,291.1499938964844,264.85723876953125,263.4614562988281,281.370361328125,291.1540832519531,286.0306396484375,1.0,0.148948386311531,0.7519426941871643,0.7519426941871643,1.0,1.0,-0.4879597723484039,0.1851415038108825,0.3028182685375213,0.1025191843509674,0.0,0.0,0.0,23.742897033691406,60.0,-1332.56396484375,-0.0,26.31094741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,306.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3566965135835794e-24,1.2430281363936596e-20,-1.2427926645688948e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4709167480469,297.1499938964844,293.1499938964844,0.0010745723266154,-97.61922454833984,287.2337951660156,0.5351332426071167,0.050000000745058,0.0459260381758213,290.468017578125,297.1499938964844,293.1499938964844,0.0008865761919878,-84.81330871582031,286.9234924316406,0.5351332426071167,0.050000000745058,0.0483623296022415,290.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867248535156,0.5351332426071167,0.050000000745058,0.0357202515006065,290.2632751464844,297.1499938964844,293.1499938964844,0.0011460938258096,-109.6397705078125,287.3218994140625,0.5351332426071167,0.050000000745058,0.0483623296022415,291.1459350585937,297.1499938964844,293.1499938964844,0.0007582232938148,-344.0727844238281,286.8017272949219,0.5351332426071167,0.050000000745058,0.2294100672006607,285.865478515625,291.1499938964844,264.8603210449219,263.4635925292969,281.0307006835937,291.1471862792969,286.00408935546875,1.0,0.1565066874027252,0.8010013699531555,0.8010013699531555,1.0,1.0,-0.4893542826175689,0.1889675408601761,0.3003867268562317,0.1061229407787323,0.0,0.0,1.0,27.244775772094727,60.0,900.7887573242188,-6850.896484375,29.337596893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6164245605469,308.4158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,3484.905517578125,18000.0,0.0,0.0,0.0121886730194091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5429309606552124,0.5665329694747925,-0.0236019808799028,0.0,1.2369952855806332e-05,0.0,0.0,20.00103759765625,0.0,0.0,0.0,0.3426374197006225,4.0,0.0,1.0
713220,290.492919921875,297.1499938964844,293.1499938964844,0.0020904308184981,-176.3176727294922,290.8185119628906,0.5115105509757996,0.050000000745058,0.046164646744728,290.4847106933594,297.1499938964844,293.1499938964844,0.001939395093359,-172.26133728027344,290.5765380859375,0.5115105509757996,0.050000000745058,0.0486135967075824,290.2930908203125,297.1499938964844,293.1499938964844,0.002049753209576,-134.4688262939453,290.7319030761719,0.5115105509757996,0.050000000745058,0.0359058380126953,290.2777709960937,297.1499938964844,293.1499938964844,0.002257730346173,-200.51736450195312,291.050048828125,0.5115105509757996,0.050000000745058,0.0486135967075824,291.157958984375,297.1499938964844,293.1499938964844,0.0015642545185983,-659.0884399414062,290.0626220703125,0.5115105509757996,0.050000000745058,0.2306019812822342,287.9446105957031,291.1499938964844,264.8680114746094,263.4688720703125,280.85076904296875,291.15478515625,288.4401550292969,1.0,0.1693342477083206,0.8991187810897827,0.8991187810897827,1.0,1.0,-0.4918968975543976,0.1931030005216598,0.2987939119338989,0.1098294034600257,0.0,0.0,1.0,33.629058837890625,60.0,2432.311279296875,-7114.80712890625,34.89997100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1384582519531,307.6153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,12135.890625,18000.0,0.0,0.0,0.0483489520847797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1203827857971191,1.1737247705459597,-0.0533419512212276,0.0,4.906803951598704e-05,0.0,0.0,169.03582763671875,0.0,0.0,0.0,0.6386284232139587,4.0,0.0,1.0
713280,290.492919921875,297.1499938964844,293.1499938964844,0.0020904308184981,-176.3176727294922,290.8185119628906,0.5115105509757996,0.050000000745058,0.046164646744728,290.4847106933594,297.1499938964844,293.1499938964844,0.001939395093359,-172.26133728027344,290.5765380859375,0.5115105509757996,0.050000000745058,0.0486135967075824,290.2930908203125,297.1499938964844,293.1499938964844,0.002049753209576,-134.4688262939453,290.7319030761719,0.5115105509757996,0.050000000745058,0.0359058380126953,290.2777709960937,297.1499938964844,293.1499938964844,0.002257730346173,-200.51736450195312,291.050048828125,0.5115105509757996,0.050000000745058,0.0486135967075824,291.157958984375,297.1499938964844,293.1499938964844,0.0015642545185983,-659.0884399414062,290.0626220703125,0.5115105509757996,0.050000000745058,0.2306019812822342,287.9446105957031,291.1499938964844,264.8680114746094,263.4688720703125,280.85076904296875,291.15478515625,288.4401550292969,1.0,0.1693342477083206,0.8991187810897827,0.8991187810897827,1.0,1.0,-0.4918968975543976,0.1931030005216598,0.2987939119338989,0.1098294034600257,0.0,0.0,1.0,33.629058837890625,60.0,2432.311279296875,-7114.80712890625,34.89997100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1384582519531,307.6153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,12135.890625,18000.0,0.0,0.0,0.0483489520847797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1203827857971191,1.1737247705459597,-0.0533419512212276,0.0,4.906803951598704e-05,0.0,0.0,169.03582763671875,0.0,0.0,0.0,0.6386284232139587,4.0,0.0,1.0
713340,290.5400390625,297.1499938964844,293.1499938964844,0.0028884436469525,-232.2429351806641,293.3618469238281,0.4969706237316131,0.050000000745058,0.0463684238493442,290.5176696777344,297.1499938964844,293.1499938964844,0.0027834624052047,-235.73504638671875,293.19989013671875,0.4969706237316131,0.050000000745058,0.0488281846046447,290.3343505859375,297.1499938964844,293.1499938964844,0.0029401998035609,-183.84280395507807,293.4151306152344,0.4969706237316131,0.050000000745058,0.0360643304884433,290.3144836425781,297.1499938964844,293.1499938964844,0.003152230521664,-266.6517639160156,293.71746826171875,0.4969706237316131,0.050000000745058,0.0488281846046447,291.19110107421875,297.1499938964844,293.1499938964844,0.0021723266690969,-873.3060302734375,292.3726501464844,0.4969706237316131,0.050000000745058,0.2316198796033859,289.4280700683594,291.1499938964844,264.8775939941406,263.4754638671875,280.7880249023437,291.1860656738281,289.70098876953125,1.0,0.1794992536306381,0.99723619222641,0.99723619222641,1.0,1.0,-0.4940683543682098,0.195428118109703,0.2986402213573456,0.111749418079853,0.0,0.0,1.0,39.08073043823242,60.0,1893.1307373046875,-6842.7880859375,39.69476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4791259765625,306.21368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,16170.0546875,19080.0,0.0,0.0,0.0845734328031539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2933584451675415,1.3549346923828125,-0.0615761801600456,0.0,8.583128510508686e-05,0.0,0.0,260.0285949707031,0.0,0.0,0.0,0.7431514263153076,4.0,0.0,1.0
713400,290.5400390625,297.1499938964844,293.1499938964844,0.0028884436469525,-232.2429351806641,293.3618469238281,0.4969706237316131,0.050000000745058,0.0463684238493442,290.5176696777344,297.1499938964844,293.1499938964844,0.0027834624052047,-235.73504638671875,293.19989013671875,0.4969706237316131,0.050000000745058,0.0488281846046447,290.3343505859375,297.1499938964844,293.1499938964844,0.0029401998035609,-183.84280395507807,293.4151306152344,0.4969706237316131,0.050000000745058,0.0360643304884433,290.3144836425781,297.1499938964844,293.1499938964844,0.003152230521664,-266.6517639160156,293.71746826171875,0.4969706237316131,0.050000000745058,0.0488281846046447,291.19110107421875,297.1499938964844,293.1499938964844,0.0021723266690969,-873.3060302734375,292.3726501464844,0.4969706237316131,0.050000000745058,0.2316198796033859,289.4280700683594,291.1499938964844,264.8775939941406,263.4754638671875,280.7880249023437,291.1860656738281,289.70098876953125,1.0,0.1794992536306381,0.99723619222641,0.99723619222641,1.0,1.0,-0.4940683543682098,0.195428118109703,0.2986402213573456,0.111749418079853,0.0,0.0,1.0,39.08073043823242,60.0,1893.1307373046875,-6842.7880859375,39.69476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4791259765625,306.21368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,16170.0546875,19080.0,0.0,0.0,0.0845734328031539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2933584451675415,1.3549346923828125,-0.0615761801600456,0.0,8.583128510508686e-05,0.0,0.0,260.0285949707031,0.0,0.0,0.0,0.7431514263153076,4.0,0.0,1.0
713460,290.5926513671875,297.1499938964844,293.1499938964844,0.00359882065095,-278.8150634765625,295.1950378417969,0.4871205389499664,0.050000000745058,0.046537160873413,290.5544128417969,297.1499938964844,293.1499938964844,0.0035408181138336,-289.0004577636719,295.1061096191406,0.4871205389499664,0.050000000745058,0.0490058735013008,290.3820495605469,297.1499938964844,293.1499938964844,0.0037350202910602,-224.80490112304688,295.3607482910156,0.4871205389499664,0.050000000745058,0.0361955687403678,290.3583984375,297.1499938964844,293.1499938964844,0.0039584361948072,-321.8460998535156,295.65631103515625,0.4871205389499664,0.050000000745058,0.0490058735013008,291.2308959960937,297.1499938964844,293.1499938964844,0.0027042638976126,-1050.7447509765625,294.0067749023437,0.4871205389499664,0.050000000745058,0.2324627637863159,290.40142822265625,291.1499938964844,264.88897705078125,263.4832763671875,280.8058166503906,291.2253723144531,290.6113586425781,1.0,0.1874650418758392,0.997589945793152,0.997589945793152,1.0,1.0,-0.4958664178848266,0.1962171196937561,0.2996492981910705,0.1121589168906211,0.0,0.0,1.0,43.59435272216797,48.0,1390.2159423828125,-6665.873046875,43.69599533081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.56817626953125,305.41168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18353.685546875,19080.0,0.0,0.0,0.1184214726090431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3779226541519165,1.443524956703186,-0.0656022429466247,0.0,0.0001201827399199,0.0,0.0,314.4407958984375,0.0,0.0,0.0,0.7736428380012512,4.0,0.0,1.0
713520,290.5926513671875,297.1499938964844,293.1499938964844,0.00359882065095,-278.8150634765625,295.1950378417969,0.4871205389499664,0.050000000745058,0.046537160873413,290.5544128417969,297.1499938964844,293.1499938964844,0.0035408181138336,-289.0004577636719,295.1061096191406,0.4871205389499664,0.050000000745058,0.0490058735013008,290.3820495605469,297.1499938964844,293.1499938964844,0.0037350202910602,-224.80490112304688,295.3607482910156,0.4871205389499664,0.050000000745058,0.0361955687403678,290.3583984375,297.1499938964844,293.1499938964844,0.0039584361948072,-321.8460998535156,295.65631103515625,0.4871205389499664,0.050000000745058,0.0490058735013008,291.2308959960937,297.1499938964844,293.1499938964844,0.0027042638976126,-1050.7447509765625,294.0067749023437,0.4871205389499664,0.050000000745058,0.2324627637863159,290.40142822265625,291.1499938964844,264.88897705078125,263.4832763671875,280.8058166503906,291.2253723144531,290.6113586425781,1.0,0.1874650418758392,0.997589945793152,0.997589945793152,1.0,1.0,-0.4958664178848266,0.1962171196937561,0.2996492981910705,0.1121589168906211,0.0,0.0,1.0,43.59435272216797,48.0,1390.2159423828125,-6665.873046875,43.69599533081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.56817626953125,305.41168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18353.685546875,19080.0,0.0,0.0,0.1184214726090431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3779226541519165,1.443524956703186,-0.0656022429466247,0.0,0.0001201827399199,0.0,0.0,314.4407958984375,0.0,0.0,0.0,0.7736428380012512,4.0,0.0,1.0
713580,290.6448974609375,297.1499938964844,293.1499938964844,0.004227440804243,-316.4926147460937,296.6571350097656,0.4848134517669678,0.050000000745058,0.046579360961914,290.5910339355469,297.1499938964844,293.1499938964844,0.0042180623859167,-332.58563232421875,296.6350402832031,0.4848134517669678,0.050000000745058,0.0490503087639808,290.4313659667969,297.1499938964844,293.1499938964844,0.0044436738826334,-257.916748046875,296.9127502441406,0.4848134517669678,0.050000000745058,0.0362283922731876,290.4029846191406,297.1499938964844,293.1499938964844,0.0046880110166966,-366.8456115722656,297.2094421386719,0.4848134517669678,0.050000000745058,0.0490503087639808,291.2720031738281,297.1499938964844,293.1499938964844,0.0031591847073286,-1192.6119384765625,295.3012084960937,0.4848134517669678,0.050000000745058,0.2326735407114029,291.1700439453125,291.1499938964844,264.9019470214844,263.4921875,280.8331298828125,291.2664489746094,291.33905029296875,1.0,0.1889128684997558,0.997943639755249,0.997943639755249,1.0,1.0,-0.4963163733482361,0.1964435279369354,0.2998728454113006,0.1121831536293029,0.0,0.0,0.9833653569221495,44.72202301025391,36.0,1039.5234375,-6603.0634765625,44.70011520385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.295654296875,305.1654663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18922.291015625,19080.0,0.0,0.0,0.1482087671756744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3963572978973389,1.4628719091415403,-0.0665145516395568,0.0,0.0001504130486864,0.0,0.0,327.4664611816406,0.0,0.0,0.0,0.7828560471534729,4.0,0.0,1.0
713640,290.6448974609375,297.1499938964844,293.1499938964844,0.004227440804243,-316.4926147460937,296.6571350097656,0.4848134517669678,0.050000000745058,0.046579360961914,290.5910339355469,297.1499938964844,293.1499938964844,0.0042180623859167,-332.58563232421875,296.6350402832031,0.4848134517669678,0.050000000745058,0.0490503087639808,290.4313659667969,297.1499938964844,293.1499938964844,0.0044436738826334,-257.916748046875,296.9127502441406,0.4848134517669678,0.050000000745058,0.0362283922731876,290.4029846191406,297.1499938964844,293.1499938964844,0.0046880110166966,-366.8456115722656,297.2094421386719,0.4848134517669678,0.050000000745058,0.0490503087639808,291.2720031738281,297.1499938964844,293.1499938964844,0.0031591847073286,-1192.6119384765625,295.3012084960937,0.4848134517669678,0.050000000745058,0.2326735407114029,291.1700439453125,291.1499938964844,264.9019470214844,263.4921875,280.8331298828125,291.2664489746094,291.33905029296875,1.0,0.1889128684997558,0.997943639755249,0.997943639755249,1.0,1.0,-0.4963163733482361,0.1964435279369354,0.2998728454113006,0.1121831536293029,0.0,0.0,0.9833653569221495,44.72202301025391,36.0,1039.5234375,-6603.0634765625,44.70011520385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.295654296875,305.1654663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18922.291015625,19080.0,0.0,0.0,0.1482087671756744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3963572978973389,1.4628719091415403,-0.0665145516395568,0.0,0.0001504130486864,0.0,0.0,327.4664611816406,0.0,0.0,0.0,0.7828560471534729,4.0,0.0,1.0
713700,290.6700134277344,297.1499938964844,293.1499938964844,0.0045182425528764,-332.7206420898437,297.2884521484375,0.4860308468341827,0.050000000745058,0.0465570092201232,290.608642578125,297.1499938964844,293.1499938964844,0.0045338799245655,-351.49053955078125,297.2975769042969,0.4860308468341827,0.050000000745058,0.0490267723798751,290.4559326171875,297.1499938964844,293.1499938964844,0.0047733671963214,-272.1342163085937,297.5819091796875,0.4860308468341827,0.050000000745058,0.036211010068655,290.4245300292969,297.1499938964844,293.1499938964844,0.0050319558940827,-386.33599853515625,297.8824157714844,0.4860308468341827,0.050000000745058,0.0490267723798751,291.2921447753906,297.1499938964844,293.1499938964844,0.003363195573911,-1253.11572265625,295.85723876953125,0.4860308468341827,0.050000000745058,0.2325619012117386,291.4991760253906,291.1499938964844,264.9090270996094,263.4970397949219,280.8468017578125,291.2867126464844,291.65350341796875,1.0,0.1877219229936599,0.9981204867362976,0.9981204867362976,1.0,1.0,-0.4960783123970032,0.1963746100664138,0.2997037172317505,0.1120720654726028,0.0,0.0,0.926991879940033,44.12324142456055,36.0,915.8841552734376,-6604.21435546875,44.166805267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.357421875,305.21075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,19527.12109375,20160.0,0.0,0.0,0.1612575799226761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3758034706115725,1.4418848752975464,-0.06608147919178,0.0,0.0001636559463804,0.0,0.0,316.8408508300781,0.0,0.0,0.0,0.7869757413864136,4.0,0.0,1.0
713760,290.69403076171875,297.1499938964844,293.1499938964844,0.0047973790206015,-347.56103515625,297.86871337890625,0.4885525107383728,0.050000000745058,0.0465113520622253,290.62567138671875,297.1499938964844,293.1499938964844,0.0048383525572717,-368.823974609375,297.9072570800781,0.4885525107383728,0.050000000745058,0.0489786900579929,290.4797668457031,297.1499938964844,293.1499938964844,0.0050916434265673,-285.1292419433594,298.1966552734375,0.4885525107383728,0.050000000745058,0.0361754931509494,290.4453125,297.1499938964844,293.1499938964844,0.0053661065176129,-404.1985473632813,298.5018005371094,0.4885525107383728,0.050000000745058,0.0489786900579929,291.311767578125,297.1499938964844,293.1499938964844,0.0035546440631151,-1308.0440673828125,296.366455078125,0.4885525107383728,0.050000000745058,0.2323338240385055,291.80047607421875,291.1499938964844,264.9164733886719,263.5021667480469,280.8602294921875,291.3064880371094,291.9427795410156,1.0,0.1854444593191146,0.9983445405960084,0.9983445405960084,1.0,1.0,-0.4955918490886688,0.1962084621191024,0.2993834018707275,0.111895240843296,0.0,0.0,0.8533583283424377,42.90068435668945,25.0,819.7364501953125,-6623.45556640625,43.07941436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.529052734375,305.3491516113281,278.1499938964844,0.0,18000.0,313.1499938964844,21191.51953125,20160.0,0.0,0.0,0.1729715764522552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3400254249572754,1.405661702156067,-0.0656363144516944,0.0,0.0001755441626301,0.0,0.0,300.8918762207031,0.0,0.0,0.0,0.7561134696006775,4.0,0.0,1.0
713820,290.73846435546875,297.1499938964844,293.1499938964844,0.0053315055556595,-374.1154479980469,298.9041442871094,0.496823638677597,0.050000000745058,0.0463707707822322,290.65771484375,297.1499938964844,293.1499938964844,0.0054245456121861,-399.8943786621094,298.9964294433594,0.496823638677597,0.050000000745058,0.0488306544721126,290.5243835449219,297.1499938964844,293.1499938964844,0.0057066772133111,-308.3697204589844,299.293701171875,0.496823638677597,0.050000000745058,0.0360661521553993,290.48419189453125,297.1499938964844,293.1499938964844,0.0060174935497343,-436.24517822265625,299.6093444824219,0.496823638677597,0.050000000745058,0.0488306544721126,291.34893798828125,297.1499938964844,293.1499938964844,0.0039082164876163,-1405.2513427734375,297.269287109375,0.496823638677597,0.050000000745058,0.2316315919160843,292.3301696777344,291.1499938964844,264.9323425292969,263.5130615234375,280.8861389160156,291.3440246582031,292.4460754394531,1.0,0.1784835159778595,0.9987927079200744,0.9987927079200744,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228134155273,0.1113993152976036,0.0,0.0,0.659531831741333,39.13737106323242,25.0,644.6283569335938,-6564.810546875,39.745094299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1558837890625,305.6331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,24311.8671875,20160.0,0.0,0.0,0.1920512616634369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0239622592926023,1.0810282230377195,-0.0570659376680851,0.0,0.0001949076249729,0.0,0.0,162.1556854248047,0.0,0.0,0.0,0.6068046689033508,4.0,0.0,1.0
