time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713880,290.73846435546875,297.1499938964844,293.1499938964844,0.0053315055556595,-374.1154479980469,298.9041442871094,0.496823638677597,0.050000000745058,0.0463707707822322,290.65771484375,297.1499938964844,293.1499938964844,0.0054245456121861,-399.8943786621094,298.9964294433594,0.496823638677597,0.050000000745058,0.0488306544721126,290.5243835449219,297.1499938964844,293.1499938964844,0.0057066772133111,-308.3697204589844,299.293701171875,0.496823638677597,0.050000000745058,0.0360661521553993,290.48419189453125,297.1499938964844,293.1499938964844,0.0060174935497343,-436.24517822265625,299.6093444824219,0.496823638677597,0.050000000745058,0.0488306544721126,291.34893798828125,297.1499938964844,293.1499938964844,0.0039082164876163,-1405.2513427734375,297.269287109375,0.496823638677597,0.050000000745058,0.2316315919160843,292.3301696777344,291.1499938964844,264.9323425292969,263.5130615234375,280.8861389160156,291.3440246582031,292.4460754394531,1.0,0.1784835159778595,0.9987927079200744,0.9987927079200744,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228134155273,0.1113993152976036,0.0,0.0,0.659531831741333,39.13737106323242,25.0,644.6283569335938,-6564.810546875,39.745094299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1558837890625,305.6331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,24311.8671875,20160.0,0.0,0.0,0.1920512616634369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0239622592926023,1.0810282230377195,-0.0570659376680851,0.0,0.0001949076249729,0.0,0.0,162.1556854248047,0.0,0.0,0.0,0.6068046689033508,4.0,0.0,1.0
713940,290.77813720703125,297.1499938964844,293.1499938964844,0.0058854166418313,-401.1374206542969,299.7837219238281,0.5043281316757202,0.050000000745058,0.0462585277855396,290.6869201660156,297.1499938964844,293.1499938964844,0.0060347998514771,-431.1874084472656,299.9249267578125,0.5043281316757202,0.050000000745058,0.0487124547362327,290.5647277832031,297.1499938964844,293.1499938964844,0.0063517829403281,-331.8256530761719,300.2303161621094,0.5043281316757202,0.050000000745058,0.0359788537025451,290.5192565917969,297.1499938964844,293.1499938964844,0.0067099533043801,-468.8250122070313,300.5597229003906,0.5043281316757202,0.050000000745058,0.0487124547362327,291.3828430175781,297.1499938964844,293.1499938964844,0.004257365129888,-1503.1146240234375,298.01483154296875,0.5043281316757202,0.050000000745058,0.2310709208250045,292.70965576171875,291.1499938964844,264.949462890625,263.5248107910156,280.91015625,291.3783874511719,292.7661437988281,1.0,0.1731003373861313,0.9992408156394958,0.9992408156394958,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.110961765050888,0.0,0.0,0.423819899559021,36.13200378417969,25.0,329.7617492675781,-6044.82958984375,37.09638214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1340026855469,305.314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,24619.71484375,19080.0,0.0,0.0,0.2044112235307693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5009889602661133,0.5451139807701111,-0.0441250279545784,0.0,0.0002074514195555,0.0,0.0,40.93575668334961,0.0,0.0,0.0,0.3875468075275421,4.0,0.0,1.0
714000,290.77813720703125,297.1499938964844,293.1499938964844,0.0058854166418313,-401.1374206542969,299.7837219238281,0.5043281316757202,0.050000000745058,0.0462585277855396,290.6869201660156,297.1499938964844,293.1499938964844,0.0060347998514771,-431.1874084472656,299.9249267578125,0.5043281316757202,0.050000000745058,0.0487124547362327,290.5647277832031,297.1499938964844,293.1499938964844,0.0063517829403281,-331.8256530761719,300.2303161621094,0.5043281316757202,0.050000000745058,0.0359788537025451,290.5192565917969,297.1499938964844,293.1499938964844,0.0067099533043801,-468.8250122070313,300.5597229003906,0.5043281316757202,0.050000000745058,0.0487124547362327,291.3828430175781,297.1499938964844,293.1499938964844,0.004257365129888,-1503.1146240234375,298.01483154296875,0.5043281316757202,0.050000000745058,0.2310709208250045,292.70965576171875,291.1499938964844,264.949462890625,263.5248107910156,280.91015625,291.3783874511719,292.7661437988281,1.0,0.1731003373861313,0.9992408156394958,0.9992408156394958,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.110961765050888,0.0,0.0,0.423819899559021,36.13200378417969,25.0,329.7617492675781,-6044.82958984375,37.09638214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1340026855469,305.314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,24619.71484375,19080.0,0.0,0.0,0.2044112235307693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5009889602661133,0.5451139807701111,-0.0441250279545784,0.0,0.0002074514195555,0.0,0.0,40.93575668334961,0.0,0.0,0.0,0.3875468075275421,4.0,0.0,1.0
714060,290.8126525878906,297.1499938964844,293.1499938964844,0.0065954900346696,-440.1273193359375,300.4797668457031,0.5107659101486206,0.050000000745058,0.0461738184094429,290.7131042480469,297.1499938964844,293.1499938964844,0.0068143205717206,-475.16937255859375,300.6702880859375,0.5107659101486206,0.050000000745058,0.048623252660036,290.60076904296875,297.1499938964844,293.1499938964844,0.0071862684562802,-365.0713195800781,300.9916381835937,0.5107659101486206,0.050000000745058,0.0359129682183265,290.55035400390625,297.1499938964844,293.1499938964844,0.0076208361424505,-515.41064453125,301.34576416015625,0.5107659101486206,0.050000000745058,0.048623252660036,291.4127197265625,297.1499938964844,293.1499938964844,0.0046816994436085,-1644.434814453125,298.5290222167969,0.5107659101486206,0.050000000745058,0.230647787451744,292.7202453613281,291.1499938964844,264.9676818847656,263.5373229980469,280.9317626953125,291.4088439941406,292.6441345214844,1.0,0.1688000559806823,0.9995445013046264,0.9995445013046264,0.9998309016227722,1.0,-0.491995096206665,0.1949786096811294,0.2970164716243744,0.1105868890881538,0.0,0.0,0.2078887224197387,33.86319732666016,25.0,-331.2939758300781,-4828.11279296875,35.10511779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51129150390625,303.8439636230469,278.1499938964844,0.0,18000.0,313.1499938964844,20817.73828125,19080.0,0.0,0.0,0.2080896496772766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953572630882263,0.2324730902910232,-0.0371158197522163,0.0,0.0002111845533363,0.0,0.0,11.040815353393556,0.0,0.0,0.0,0.3062319755554199,4.0,0.0,1.0
714120,290.8126525878906,297.1499938964844,293.1499938964844,0.0065954900346696,-440.1273193359375,300.4797668457031,0.5107659101486206,0.050000000745058,0.0461738184094429,290.7131042480469,297.1499938964844,293.1499938964844,0.0068143205717206,-475.16937255859375,300.6702880859375,0.5107659101486206,0.050000000745058,0.048623252660036,290.60076904296875,297.1499938964844,293.1499938964844,0.0071862684562802,-365.0713195800781,300.9916381835937,0.5107659101486206,0.050000000745058,0.0359129682183265,290.55035400390625,297.1499938964844,293.1499938964844,0.0076208361424505,-515.41064453125,301.34576416015625,0.5107659101486206,0.050000000745058,0.048623252660036,291.4127197265625,297.1499938964844,293.1499938964844,0.0046816994436085,-1644.434814453125,298.5290222167969,0.5107659101486206,0.050000000745058,0.230647787451744,292.7202453613281,291.1499938964844,264.9676818847656,263.5373229980469,280.9317626953125,291.4088439941406,292.6441345214844,1.0,0.1688000559806823,0.9995445013046264,0.9995445013046264,0.9998309016227722,1.0,-0.491995096206665,0.1949786096811294,0.2970164716243744,0.1105868890881538,0.0,0.0,0.2078887224197387,33.86319732666016,25.0,-331.2939758300781,-4828.11279296875,35.10511779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51129150390625,303.8439636230469,278.1499938964844,0.0,18000.0,313.1499938964844,20817.73828125,19080.0,0.0,0.0,0.2080896496772766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953572630882263,0.2324730902910232,-0.0371158197522163,0.0,0.0002111845533363,0.0,0.0,11.040815353393556,0.0,0.0,0.0,0.3062319755554199,4.0,0.0,1.0
714180,290.84161376953125,297.1499938964844,293.1499938964844,0.007626180537045,-500.2341613769531,301.0272216796875,0.5163723826408386,0.050000000745058,0.0461077131330966,290.7358703613281,297.1499938964844,293.1499938964844,0.0079467296600341,-541.8685302734375,301.2746276855469,0.5163723826408386,0.050000000745058,0.048553641885519,290.6322631835937,297.1499938964844,293.1499938964844,0.008416655473411,-415.6997985839844,301.6260986328125,0.5163723826408386,0.050000000745058,0.0358615554869174,290.5772399902344,297.1499938964844,293.1499938964844,0.0089892670512199,-586.5801391601562,302.0228881835937,0.5163723826408386,0.050000000745058,0.048553641885519,291.4377136230469,297.1499938964844,293.1499938964844,0.0052627227269113,-1865.0224609375,298.80108642578125,0.5163723826408386,0.050000000745058,0.2303175777196884,292.2124938964844,291.1499938964844,264.98687744140625,263.5505065917969,280.95050048828125,291.4345092773437,292.04449462890625,1.0,0.1653582006692886,0.9998481869697572,0.9998481869697572,0.9996618032455444,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.110250324010849,0.0,0.0,0.0955633446574211,32.09197998046875,25.0,-874.7634887695312,-4060.345703125,33.555538177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.263671875,302.6483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,19514.595703125,19080.0,0.0,0.0,0.2017124891281128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087709292769432,0.1440491825342178,-0.0352782532572746,0.0,0.0002047125453827,0.0,0.0,6.072265625,0.0,0.0,0.0,0.2846044898033142,4.0,0.0,1.0
714240,290.84161376953125,297.1499938964844,293.1499938964844,0.007626180537045,-500.2341613769531,301.0272216796875,0.5163723826408386,0.050000000745058,0.0461077131330966,290.7358703613281,297.1499938964844,293.1499938964844,0.0079467296600341,-541.8685302734375,301.2746276855469,0.5163723826408386,0.050000000745058,0.048553641885519,290.6322631835937,297.1499938964844,293.1499938964844,0.008416655473411,-415.6997985839844,301.6260986328125,0.5163723826408386,0.050000000745058,0.0358615554869174,290.5772399902344,297.1499938964844,293.1499938964844,0.0089892670512199,-586.5801391601562,302.0228881835937,0.5163723826408386,0.050000000745058,0.048553641885519,291.4377136230469,297.1499938964844,293.1499938964844,0.0052627227269113,-1865.0224609375,298.80108642578125,0.5163723826408386,0.050000000745058,0.2303175777196884,292.2124938964844,291.1499938964844,264.98687744140625,263.5505065917969,280.95050048828125,291.4345092773437,292.04449462890625,1.0,0.1653582006692886,0.9998481869697572,0.9998481869697572,0.9996618032455444,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.110250324010849,0.0,0.0,0.0955633446574211,32.09197998046875,25.0,-874.7634887695312,-4060.345703125,33.555538177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.263671875,302.6483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,19514.595703125,19080.0,0.0,0.0,0.2017124891281128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087709292769432,0.1440491825342178,-0.0352782532572746,0.0,0.0002047125453827,0.0,0.0,6.072265625,0.0,0.0,0.0,0.2846044898033142,4.0,0.0,1.0
714300,290.8543701171875,297.1499938964844,293.1499938964844,0.0082428976893424,-533.9176025390625,301.300537109375,0.5188807845115662,0.050000000745058,0.0460801720619201,290.7461853027344,297.1499938964844,293.1499938964844,0.0086308661848306,-579.145263671875,301.5787048339844,0.5188807845115662,0.050000000745058,0.0485246405005455,290.64654541015625,297.1499938964844,293.1499938964844,0.0091681247577071,-443.9740295410156,301.94757080078125,0.5188807845115662,0.050000000745058,0.0358401350677013,290.5893859863281,297.1499938964844,293.1499938964844,0.0098386583849787,-626.33740234375,302.3695678710937,0.5188807845115662,0.050000000745058,0.0485246405005455,291.4485778808594,297.1499938964844,293.1499938964844,0.0055913478136062,-1989.587158203125,298.91680908203125,0.5188807845115662,0.050000000745058,0.2301799952983856,291.87994384765625,291.1499938964844,264.996826171875,263.55731201171875,280.9588317871094,291.4456481933594,291.7203063964844,1.0,0.1639003604650497,1.0,1.0,0.9995772838592528,1.0,-0.490997165441513,0.1947047263383865,0.2962924540042877,0.1100929975509643,0.0,0.0,0.0802154913544654,31.3537540435791,25.0,-918.6404418945312,-4010.024658203125,32.91097640991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21051025390625,302.5291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,19280.041015625,18000.0,0.0,0.0,0.1950709670782089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970151647925376,0.131983608007431,-0.0349684469401836,0.0,0.0001979722292162,0.0,0.0,5.462886810302734,0.0,0.0,0.0,0.2665189206600189,4.0,0.0,1.0
714360,290.86639404296875,297.1499938964844,293.1499938964844,0.0088988784700632,-566.7230834960938,301.5961303710937,0.5212026238441467,0.050000000745058,0.0460556931793689,290.7560119628906,297.1499938964844,293.1499938964844,0.0093664312735199,-615.4910278320312,301.9051818847656,0.5212026238441467,0.050000000745058,0.0484988652169704,290.66021728515625,297.1499938964844,293.1499938964844,0.0099824396893382,-471.5059509277344,302.2905578613281,0.5212026238441467,0.050000000745058,0.0358210951089859,290.60089111328125,297.1499938964844,293.1499938964844,0.0107714412733912,-665.0728759765625,302.73779296875,0.5212026238441467,0.050000000745058,0.0484988652169704,291.4587097167969,297.1499938964844,293.1499938964844,0.0059242746792733,-2111.0185546875,299.056884765625,0.5212026238441467,0.050000000745058,0.2300577312707901,291.57843017578125,291.1499938964844,265.0069580078125,263.5642395019531,280.9667053222656,291.4559631347656,291.4412841796875,1.0,0.1625923216342926,1.0,1.0,0.9993426203727722,1.0,-0.4907363057136535,0.1946450769901275,0.296091228723526,0.1099424585700035,0.0,0.0,0.0820508003234863,30.69746971130371,25.0,-862.8485107421875,-4044.254638671875,32.338600158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1343078613281,302.68804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18206.07421875,18000.0,0.0,0.0,0.1867845505475998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918633043766021,0.1256889849901199,-0.0338256768882274,0.0,0.0001895625755423,0.0,0.0,4.9096856117248535,0.0,0.0,0.0,0.2733517289161682,4.0,0.0,1.0
714420,290.8892517089844,297.1499938964844,293.1499938964844,0.0103124734014272,-626.775390625,302.2518615722656,0.5253207683563232,0.050000000745058,0.0460144840180873,290.7749328613281,297.1499938964844,293.1499938964844,0.0109825879335403,-682.229736328125,302.6214599609375,0.5253207683563232,0.050000000745058,0.0484554655849933,290.6864318847656,297.1499938964844,293.1499938964844,0.0117925014346838,-521.917236328125,303.034423828125,0.5253207683563232,0.050000000745058,0.0357890427112579,290.6226501464844,297.1499938964844,293.1499938964844,0.0128920124843716,-736.0907592773438,303.5299377441406,0.5253207683563232,0.050000000745058,0.0484554655849933,291.47784423828125,297.1499938964844,293.1499938964844,0.0065868212841451,-2333.2177734375,299.4240417480469,0.5253207683563232,0.050000000745058,0.2298518717288971,291.13140869140625,291.1499938964844,265.0277099609375,263.5784912109375,280.9816589355469,291.4752197265625,291.0539855957031,1.0,0.1603626906871795,1.0,1.0,0.9988733530044556,1.0,-0.4902971684932709,0.1945614367723465,0.2957357168197632,0.109656736254692,0.0,0.0,0.1169631704688072,29.592050552368164,25.0,-560.94091796875,-4389.15087890625,31.37587547302246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7860107421875,304.24566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.892578125,18000.0,0.0,0.0,0.1668944954872131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009007841348648,0.1345542222261428,-0.0336534306406974,0.0,0.0001693766971584,0.0,0.0,5.222578048706055,0.0,0.0,0.0,0.2735393047332763,4.0,0.0,1.0
714480,290.8892517089844,297.1499938964844,293.1499938964844,0.0103124734014272,-626.775390625,302.2518615722656,0.5253207683563232,0.050000000745058,0.0460144840180873,290.7749328613281,297.1499938964844,293.1499938964844,0.0109825879335403,-682.229736328125,302.6214599609375,0.5253207683563232,0.050000000745058,0.0484554655849933,290.6864318847656,297.1499938964844,293.1499938964844,0.0117925014346838,-521.917236328125,303.034423828125,0.5253207683563232,0.050000000745058,0.0357890427112579,290.6226501464844,297.1499938964844,293.1499938964844,0.0128920124843716,-736.0907592773438,303.5299377441406,0.5253207683563232,0.050000000745058,0.0484554655849933,291.47784423828125,297.1499938964844,293.1499938964844,0.0065868212841451,-2333.2177734375,299.4240417480469,0.5253207683563232,0.050000000745058,0.2298518717288971,291.13140869140625,291.1499938964844,265.0277099609375,263.5784912109375,280.9816589355469,291.4752197265625,291.0539855957031,1.0,0.1603626906871795,1.0,1.0,0.9988733530044556,1.0,-0.4902971684932709,0.1945614367723465,0.2957357168197632,0.109656736254692,0.0,0.0,0.1169631704688072,29.592050552368164,25.0,-560.94091796875,-4389.15087890625,31.37587547302246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7860107421875,304.24566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.892578125,18000.0,0.0,0.0,0.1668944954872131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009007841348648,0.1345542222261428,-0.0336534306406974,0.0,0.0001693766971584,0.0,0.0,5.222578048706055,0.0,0.0,0.0,0.2735393047332763,4.0,0.0,1.0
714540,290.9117431640625,297.1499938964844,293.1499938964844,0.0118181258440017,-675.8823852539062,302.9669494628906,0.5299851298332214,0.050000000745058,0.0459708608686924,290.7938232421875,297.1499938964844,293.1499938964844,0.0127545986324548,-737.1304321289062,303.3927001953125,0.5299851298332214,0.050000000745058,0.048409529030323,290.7126159667969,297.1499938964844,293.1499938964844,0.0138018121942877,-563.1065063476562,303.8231506347656,0.5299851298332214,0.050000000745058,0.0357551127672195,290.6441650390625,297.1499938964844,293.1499938964844,0.0172501727938652,-856.478271484375,304.1134948730469,0.5533320903778076,0.0675468072295188,0.0537401847541332,291.4967041015625,297.1499938964844,293.1499938964844,0.0072170933708548,-2514.13671875,299.896484375,0.5299851298332214,0.050000000745058,0.2296339720487594,290.93072509765625,291.1499938964844,265.049072265625,263.5931091308594,280.9938659667969,291.4940795898437,290.9130554199219,1.0,0.1586284190416336,1.0,1.0,0.998404026031494,1.0,-0.4962219893932342,0.1970942020416259,0.2991277873516083,0.1108162254095077,0.0,0.0,0.1622510701417923,28.475807189941406,28.0,-193.79771423339844,-4872.6533203125,30.977998733520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9294738769531,306.1285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17928.80078125,18000.0,0.0,0.0,0.1464335918426513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201256811618805,0.1538659036159515,-0.0337402299046516,0.0,0.0001486114779254,0.0,0.0,6.027503490447998,0.0,0.0,0.0,0.2763790190219879,4.0,0.0,1.0
714600,290.9117431640625,297.1499938964844,293.1499938964844,0.0118181258440017,-675.8823852539062,302.9669494628906,0.5299851298332214,0.050000000745058,0.0459708608686924,290.7938232421875,297.1499938964844,293.1499938964844,0.0127545986324548,-737.1304321289062,303.3927001953125,0.5299851298332214,0.050000000745058,0.048409529030323,290.7126159667969,297.1499938964844,293.1499938964844,0.0138018121942877,-563.1065063476562,303.8231506347656,0.5299851298332214,0.050000000745058,0.0357551127672195,290.6441650390625,297.1499938964844,293.1499938964844,0.0172501727938652,-856.478271484375,304.1134948730469,0.5533320903778076,0.0675468072295188,0.0537401847541332,291.4967041015625,297.1499938964844,293.1499938964844,0.0072170933708548,-2514.13671875,299.896484375,0.5299851298332214,0.050000000745058,0.2296339720487594,290.93072509765625,291.1499938964844,265.049072265625,263.5931091308594,280.9938659667969,291.4940795898437,290.9130554199219,1.0,0.1586284190416336,1.0,1.0,0.998404026031494,1.0,-0.4962219893932342,0.1970942020416259,0.2991277873516083,0.1108162254095077,0.0,0.0,0.1622510701417923,28.475807189941406,28.0,-193.79771423339844,-4872.6533203125,30.977998733520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9294738769531,306.1285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17928.80078125,18000.0,0.0,0.0,0.1464335918426513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201256811618805,0.1538659036159515,-0.0337402299046516,0.0,0.0001486114779254,0.0,0.0,6.027503490447998,0.0,0.0,0.0,0.2763790190219879,4.0,0.0,1.0
714660,290.9349975585937,297.1499938964844,293.1499938964844,0.0134355593472719,-716.3069458007812,303.6957702636719,0.5449535250663757,0.050000000745058,0.0458483733236789,290.819580078125,297.1499938964844,293.1499938964844,0.0144035695120692,-776.151611328125,304.1274719238281,0.5450959205627441,0.0522036738693714,0.0483109503984451,290.7616577148437,297.1499938964844,293.1499938964844,0.0263882540166378,-781.4732055664062,304.105712890625,0.6165624260902405,0.0807317420840263,0.0489399991929531,290.7157287597656,297.1499938964844,293.1499938964844,0.0568865798413753,-1600.094970703125,304.0597229003906,0.7097687721252441,0.1166721284389495,0.1005291864275932,291.5187683105469,297.1499938964844,293.1499938964844,0.0078042685054242,-2659.036865234375,300.4123229980469,0.5449535250663757,0.050000000745058,0.22902213037014,290.892333984375,291.1499938964844,265.0708923339844,263.6080627441406,280.97052001953125,291.5157165527344,290.8797912597656,1.0,0.1596504747867584,1.0,1.0,0.9979622960090636,1.0,-0.5671865940093994,0.2263464629650116,0.3408401608467102,0.1273108124732971,0.0,0.0,0.1994663923978805,25.83184051513672,31.0,-73.57769012451172,-5529.41455078125,35.286598205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4582824707031,306.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.951171875,18000.0,0.0,0.0,0.128760427236557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394305080175399,0.1733189672231674,-0.0338884592056274,0.0,0.0001306754711549,0.0,0.0,6.87815523147583,0.0,0.0,0.0,0.2796438932418823,4.0,0.0,1.0
714720,290.9349975585937,297.1499938964844,293.1499938964844,0.0134355593472719,-716.3069458007812,303.6957702636719,0.5449535250663757,0.050000000745058,0.0458483733236789,290.819580078125,297.1499938964844,293.1499938964844,0.0144035695120692,-776.151611328125,304.1274719238281,0.5450959205627441,0.0522036738693714,0.0483109503984451,290.7616577148437,297.1499938964844,293.1499938964844,0.0263882540166378,-781.4732055664062,304.105712890625,0.6165624260902405,0.0807317420840263,0.0489399991929531,290.7157287597656,297.1499938964844,293.1499938964844,0.0568865798413753,-1600.094970703125,304.0597229003906,0.7097687721252441,0.1166721284389495,0.1005291864275932,291.5187683105469,297.1499938964844,293.1499938964844,0.0078042685054242,-2659.036865234375,300.4123229980469,0.5449535250663757,0.050000000745058,0.22902213037014,290.892333984375,291.1499938964844,265.0708923339844,263.6080627441406,280.97052001953125,291.5157165527344,290.8797912597656,1.0,0.1596504747867584,1.0,1.0,0.9979622960090636,1.0,-0.5671865940093994,0.2263464629650116,0.3408401608467102,0.1273108124732971,0.0,0.0,0.1994663923978805,25.83184051513672,31.0,-73.57769012451172,-5529.41455078125,35.286598205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4582824707031,306.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.951171875,18000.0,0.0,0.0,0.128760427236557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394305080175399,0.1733189672231674,-0.0338884592056274,0.0,0.0001306754711549,0.0,0.0,6.87815523147583,0.0,0.0,0.0,0.2796438932418823,4.0,0.0,1.0
714780,290.9639587402344,297.1499938964844,293.1499938964844,0.0191048290580511,-859.488525390625,304.1251220703125,0.6100090146064758,0.0692815408110618,0.0531635135412216,290.88897705078125,297.1499938964844,293.1499938964844,0.0422966629266738,-1343.7813720703125,304.0869140625,0.697346568107605,0.0973639041185379,0.0833495259284973,290.8993835449219,297.1499938964844,293.1499938964844,0.0586820282042026,-1206.572998046875,304.0678405761719,0.7433295845985413,0.1134775280952453,0.0749283283948898,290.82745361328125,297.1499938964844,293.1499938964844,0.0897900685667991,-2233.425048828125,304.03564453125,0.8251111507415771,0.155730590224266,0.1390268355607986,291.552490234375,297.1499938964844,293.1499938964844,0.0084155388176441,-2808.560546875,300.8656921386719,0.5756637454032898,0.050000000745058,0.2280500531196594,290.76025390625,291.1499938964844,265.093017578125,263.6231994628906,280.8730163574219,291.5484619140625,290.7221069335937,1.0,0.1640813201665878,1.0,1.0,0.9975205659866332,1.0,-0.6942221522331238,0.2805508375167846,0.4136713445186615,0.1552485525608062,0.0,0.0,0.2583841383457184,21.812280654907227,34.0,-191.73008728027344,-6532.1591796875,44.75520324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.354736328125,307.0784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17854.029296875,18000.0,0.0,0.0,0.1165516823530197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691277921199798,0.2032057642936706,-0.034077975898981,0.0,0.0001182851410703,0.0,0.0,8.221607208251953,0.0,0.0,0.0,0.2848569750785827,4.0,0.0,1.0
714840,290.9639587402344,297.1499938964844,293.1499938964844,0.0191048290580511,-859.488525390625,304.1251220703125,0.6100090146064758,0.0692815408110618,0.0531635135412216,290.88897705078125,297.1499938964844,293.1499938964844,0.0422966629266738,-1343.7813720703125,304.0869140625,0.697346568107605,0.0973639041185379,0.0833495259284973,290.8993835449219,297.1499938964844,293.1499938964844,0.0586820282042026,-1206.572998046875,304.0678405761719,0.7433295845985413,0.1134775280952453,0.0749283283948898,290.82745361328125,297.1499938964844,293.1499938964844,0.0897900685667991,-2233.425048828125,304.03564453125,0.8251111507415771,0.155730590224266,0.1390268355607986,291.552490234375,297.1499938964844,293.1499938964844,0.0084155388176441,-2808.560546875,300.8656921386719,0.5756637454032898,0.050000000745058,0.2280500531196594,290.76025390625,291.1499938964844,265.093017578125,263.6231994628906,280.8730163574219,291.5484619140625,290.7221069335937,1.0,0.1640813201665878,1.0,1.0,0.9975205659866332,1.0,-0.6942221522331238,0.2805508375167846,0.4136713445186615,0.1552485525608062,0.0,0.0,0.2583841383457184,21.812280654907227,34.0,-191.73008728027344,-6532.1591796875,44.75520324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.354736328125,307.0784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17854.029296875,18000.0,0.0,0.0,0.1165516823530197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691277921199798,0.2032057642936706,-0.034077975898981,0.0,0.0001182851410703,0.0,0.0,8.221607208251953,0.0,0.0,0.0,0.2848569750785827,4.0,0.0,1.0
714900,291.0038452148437,297.1499938964844,293.1499938964844,0.0357714854180812,-1170.3245849609375,304.0992736816406,0.696995198726654,0.0891628935933113,0.0718887373805046,290.95233154296875,297.1499938964844,293.1499938964844,0.0584985204041004,-1631.820556640625,304.069091796875,0.7639447450637817,0.1135801374912262,0.1004170924425125,290.9883117675781,297.1499938964844,293.1499938964844,0.0696114674210548,-1357.979248046875,304.0630187988281,0.7956235408782959,0.124528482556343,0.0835931599140167,290.8870544433594,297.1499938964844,293.1499938964844,0.1047560349106788,-2530.56982421875,304.0292358398437,0.8836489319801331,0.1734495759010315,0.156170055270195,291.5758972167969,297.1499938964844,293.1499938964844,0.0087348455563187,-2887.23486328125,301.0601806640625,0.5968234539031982,0.050000000745058,0.2275184690952301,290.6401062011719,291.1499938964844,265.1041564941406,263.6308288574219,280.7947998046875,291.5713806152344,290.6007385253906,1.0,0.167663961648941,1.0,1.0,0.9972996711730956,1.0,-0.7675147652626038,0.3129591047763824,0.4545556902885437,0.1702314466238021,0.0,0.0,0.3042961657047272,19.680543899536133,34.0,-242.13038635253903,-7245.24169921875,51.36114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0435485839844,307.1706848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17763.6015625,18000.0,0.0,0.0,0.1135356128215789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969089061021804,0.2311608642339706,-0.0342519655823707,0.0,0.0001152242111857,0.0,0.0,9.533329963684082,0.0,0.0,0.0,0.2900147140026092,4.0,0.0,1.0
714960,291.0613708496094,297.1499938964844,293.1499938964844,0.0518457144498825,-1436.9014892578125,304.0794372558594,0.7649932503700256,0.1050660386681556,0.0877298787236213,291.0264587402344,297.1499938964844,293.1499938964844,0.0711547657847404,-1869.5484619140625,304.0609130859375,0.8216126561164856,0.1268696039915084,0.1142859831452369,291.0663757324219,297.1499938964844,293.1499938964844,0.0792371109127998,-1496.100341796875,304.0613098144531,0.8424257636070251,0.1365708410739898,0.0914520099759101,290.94732666015625,297.1499938964844,293.1499938964844,0.1193808540701866,-2812.8896484375,304.024658203125,0.94624662399292,0.1902781128883361,0.1724109351634979,291.6037292480469,297.1499938964844,293.1499938964844,0.0090449750423431,-2959.139404296875,301.24493408203125,0.6154751181602478,0.050000000745058,0.2271094769239425,290.5351867675781,291.1499938964844,265.1153259277344,263.63848876953125,280.7198486328125,291.59881591796875,290.5163269042969,1.0,0.1719176769256591,1.0,1.0,0.9977660179138184,1.0,-0.8316060900688171,0.3420546054840088,0.4895514547824859,0.182337000966072,0.0,0.0,0.3560847043991089,18.127666473388672,25.0,-190.50900268554688,-8054.5439453125,58.28761291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5426940917969,307.3331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17627.123046875,18000.0,0.0,0.0,0.1132279559969902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371102273464203,0.2716592252254486,-0.0345490090548992,0.0,0.0001149119780166,0.0,0.0,11.564960479736328,0.0,0.0,0.0,0.2982024550437927,4.0,0.0,1.0
715020,291.1898803710937,297.1499938964844,293.1499938964844,0.0750586688518524,-1845.622802734375,304.0649108886719,0.8596404194831848,0.1319427192211151,0.1130930557847023,291.1850891113281,297.1499938964844,293.1499938964844,0.0889649763703346,-2216.36767578125,304.0613098144531,0.8988163471221924,0.1484964191913604,0.1358412653207779,291.1960144042969,297.1499938964844,293.1499938964844,0.0991856232285499,-1786.340576171875,304.0577087402344,0.9285269379615784,0.1630348861217498,0.1095171570777893,291.03631591796875,297.1499938964844,293.1499938964844,0.1096724197268486,-2615.267822265625,304.0857849121094,0.9552292823791504,0.2278296649456024,0.1598185747861862,291.6673889160156,297.1499938964844,293.1499938964844,0.0095453420653939,-3049.68017578125,301.6264343261719,0.6352831721305847,0.050000000745058,0.2267160266637802,290.5507202148437,291.1499938964844,265.1376953125,263.65380859375,280.65966796875,291.6622314453125,290.5771179199219,1.0,0.1761248558759689,1.0,1.0,0.9986987709999084,1.0,-0.8942505717277527,0.371142715215683,0.5231078267097473,0.1932462155818939,0.0,0.0,0.4385128617286682,16.655271530151367,28.0,93.28404235839844,-9211.6923828125,65.905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09771728515625,307.425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17412.482421875,18000.0,0.0,0.0,0.1208675503730773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326863348484039,0.3683182299137115,-0.0356318727135658,0.0,0.0001226651947945,0.0,0.0,17.339704513549805,0.0,0.0,0.0,0.3220229744911194,4.0,0.0,1.0
715080,291.1898803710937,297.1499938964844,293.1499938964844,0.0750586688518524,-1845.622802734375,304.0649108886719,0.8596404194831848,0.1319427192211151,0.1130930557847023,291.1850891113281,297.1499938964844,293.1499938964844,0.0889649763703346,-2216.36767578125,304.0613098144531,0.8988163471221924,0.1484964191913604,0.1358412653207779,291.1960144042969,297.1499938964844,293.1499938964844,0.0991856232285499,-1786.340576171875,304.0577087402344,0.9285269379615784,0.1630348861217498,0.1095171570777893,291.03631591796875,297.1499938964844,293.1499938964844,0.1096724197268486,-2615.267822265625,304.0857849121094,0.9552292823791504,0.2278296649456024,0.1598185747861862,291.6673889160156,297.1499938964844,293.1499938964844,0.0095453420653939,-3049.68017578125,301.6264343261719,0.6352831721305847,0.050000000745058,0.2267160266637802,290.5507202148437,291.1499938964844,265.1376953125,263.65380859375,280.65966796875,291.6622314453125,290.5771179199219,1.0,0.1761248558759689,1.0,1.0,0.9986987709999084,1.0,-0.8942505717277527,0.371142715215683,0.5231078267097473,0.1932462155818939,0.0,0.0,0.4385128617286682,16.655271530151367,28.0,93.28404235839844,-9211.6923828125,65.905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09771728515625,307.425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17412.482421875,18000.0,0.0,0.0,0.1208675503730773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326863348484039,0.3683182299137115,-0.0356318727135658,0.0,0.0001226651947945,0.0,0.0,17.339704513549805,0.0,0.0,0.0,0.3220229744911194,4.0,0.0,1.0
715140,291.3171691894531,297.1499938964844,293.1499938964844,0.0930995643138885,-2180.0732421875,304.06329345703125,0.9317781925201416,0.1557912826538086,0.1350289434194564,291.3386535644531,297.1499938964844,293.1499938964844,0.1031927242875099,-2493.169189453125,304.0671691894531,0.9607180953025818,0.1671560257673263,0.1543726325035095,291.3133544921875,297.1499938964844,293.1499938964844,0.115688569843769,-2005.544677734375,304.0617370605469,0.9845083951950072,0.1887325048446655,0.1231801807880401,291.0576477050781,297.1499938964844,293.1499938964844,0.0973290875554084,-2371.3876953125,304.1263427734375,0.9419836401939392,0.2770036160945892,0.1462703347206115,291.73223876953125,297.1499938964844,293.1499938964844,0.0099692568182945,-3108.83447265625,302.0013427734375,0.6455742120742798,0.050000000745058,0.2265466600656509,290.7017517089844,291.1499938964844,265.1600036621094,263.6690673828125,280.6241760253906,291.7274780273437,290.7083740234375,1.0,0.1819035708904266,1.0,1.0,0.9996314644813538,1.0,-0.9445630311965942,0.3949513435363769,0.5496116876602173,0.2013347148895263,0.0,0.0,0.4864279627799988,16.26035499572754,48.0,121.37020874023438,-9719.98046875,73.79351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52447509765625,306.7509155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17482.744140625,18000.0,0.0,0.0,0.1359793245792389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4042160511016845,0.4411060810089111,-0.0368900559842586,0.0,0.0001380017201881,0.0,0.0,22.96522521972656,0.0,0.0,0.0,0.3438535332679748,4.0,0.0,1.0
715200,291.3171691894531,297.1499938964844,293.1499938964844,0.0930995643138885,-2180.0732421875,304.06329345703125,0.9317781925201416,0.1557912826538086,0.1350289434194564,291.3386535644531,297.1499938964844,293.1499938964844,0.1031927242875099,-2493.169189453125,304.0671691894531,0.9607180953025818,0.1671560257673263,0.1543726325035095,291.3133544921875,297.1499938964844,293.1499938964844,0.115688569843769,-2005.544677734375,304.0617370605469,0.9845083951950072,0.1887325048446655,0.1231801807880401,291.0576477050781,297.1499938964844,293.1499938964844,0.0973290875554084,-2371.3876953125,304.1263427734375,0.9419836401939392,0.2770036160945892,0.1462703347206115,291.73223876953125,297.1499938964844,293.1499938964844,0.0099692568182945,-3108.83447265625,302.0013427734375,0.6455742120742798,0.050000000745058,0.2265466600656509,290.7017517089844,291.1499938964844,265.1600036621094,263.6690673828125,280.6241760253906,291.7274780273437,290.7083740234375,1.0,0.1819035708904266,1.0,1.0,0.9996314644813538,1.0,-0.9445630311965942,0.3949513435363769,0.5496116876602173,0.2013347148895263,0.0,0.0,0.4864279627799988,16.26035499572754,48.0,121.37020874023438,-9719.98046875,73.79351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52447509765625,306.7509155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17482.744140625,18000.0,0.0,0.0,0.1359793245792389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4042160511016845,0.4411060810089111,-0.0368900559842586,0.0,0.0001380017201881,0.0,0.0,22.96522521972656,0.0,0.0,0.0,0.3438535332679748,4.0,0.0,1.0
715260,291.4378356933594,297.1499938964844,293.1499938964844,0.1106760650873184,-2505.2646484375,304.0629272460937,0.949641764163971,0.1777538508176803,0.1552121192216873,291.5001525878906,297.1499938964844,293.1499938964844,0.1152767017483711,-2723.8642578125,304.07476806640625,0.9602901339530944,0.1803634464740753,0.1685989648103714,291.3813171386719,297.1499938964844,293.1499938964844,0.1174417287111282,-2039.24658203125,304.0838928222656,0.9641901254653932,0.2214703112840652,0.126002162694931,291.10302734375,297.1499938964844,293.1499938964844,0.1174441054463386,-2760.999755859375,304.1009826660156,0.9641901254653932,0.3209103643894195,0.1705967336893081,291.794189453125,297.1499938964844,293.1499938964844,0.0105248698964715,-3201.80029296875,302.333984375,0.6277703642845154,0.050000000745058,0.2268528789281845,290.71112060546875,291.1499938964844,265.1820983886719,263.6842041015625,280.5592041015625,291.7898864746094,290.7047119140625,1.0,0.1962503045797348,0.9992343187332152,0.9992343187332152,0.9997788667678832,1.0,-1.017078161239624,0.4296616315841675,0.5874165296554565,0.2126905024051666,0.0,0.0,0.5433191061019897,18.65286636352539,68.0,7.565913200378418,-10320.5791015625,91.9499282836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0752258300781,305.9948425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17302.857421875,18000.0,0.0,0.0,0.1559137254953384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4871560931205749,0.5255019664764404,-0.0383458845317363,0.0,0.0001582326076459,0.0,0.0,30.79070472717285,0.0,0.0,0.0,0.3709761798381805,4.0,0.0,1.0
715320,291.4378356933594,297.1499938964844,293.1499938964844,0.1106760650873184,-2505.2646484375,304.0629272460937,0.949641764163971,0.1777538508176803,0.1552121192216873,291.5001525878906,297.1499938964844,293.1499938964844,0.1152767017483711,-2723.8642578125,304.07476806640625,0.9602901339530944,0.1803634464740753,0.1685989648103714,291.3813171386719,297.1499938964844,293.1499938964844,0.1174417287111282,-2039.24658203125,304.0838928222656,0.9641901254653932,0.2214703112840652,0.126002162694931,291.10302734375,297.1499938964844,293.1499938964844,0.1174441054463386,-2760.999755859375,304.1009826660156,0.9641901254653932,0.3209103643894195,0.1705967336893081,291.794189453125,297.1499938964844,293.1499938964844,0.0105248698964715,-3201.80029296875,302.333984375,0.6277703642845154,0.050000000745058,0.2268528789281845,290.71112060546875,291.1499938964844,265.1820983886719,263.6842041015625,280.5592041015625,291.7898864746094,290.7047119140625,1.0,0.1962503045797348,0.9992343187332152,0.9992343187332152,0.9997788667678832,1.0,-1.017078161239624,0.4296616315841675,0.5874165296554565,0.2126905024051666,0.0,0.0,0.5433191061019897,18.65286636352539,68.0,7.565913200378418,-10320.5791015625,91.9499282836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0752258300781,305.9948425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17302.857421875,18000.0,0.0,0.0,0.1559137254953384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4871560931205749,0.5255019664764404,-0.0383458845317363,0.0,0.0001582326076459,0.0,0.0,30.79070472717285,0.0,0.0,0.0,0.3709761798381805,4.0,0.0,1.0
715380,291.55206298828125,297.1499938964844,293.1499938964844,0.1287620067596435,-2830.700439453125,304.0617980957031,0.9425782561302184,0.197966381907463,0.1738652288913726,291.6810607910156,297.1499938964844,293.1499938964844,0.1219734027981758,-2849.59033203125,304.0887756347656,0.925576388835907,0.1854506433010101,0.1746677011251449,291.4833984375,297.1499938964844,293.1499938964844,0.1528002172708511,-2527.09423828125,304.0462646484375,0.9871580004692078,0.2456909269094467,0.1554157733917236,291.19305419921875,297.1499938964844,293.1499938964844,0.1530844867229461,-3424.263916015625,304.057373046875,0.9871580004692078,0.3546185195446014,0.2104203701019287,291.8573303222656,297.1499938964844,293.1499938964844,0.0111947571858763,-3320.642822265625,302.6266784667969,0.6005562543869019,0.050000000745058,0.2274248003959655,290.59881591796875,291.1499938964844,265.203857421875,263.6990966796875,280.44732666015625,291.8531494140625,290.5828857421875,1.0,0.2183094471693039,0.998468577861786,0.998468577861786,0.9999262690544128,1.0,-1.1302155256271362,0.4841416776180267,0.6460738778114319,0.2310129851102829,0.0,0.0,0.6232170462608337,22.981334686279297,88.0,-134.51634216308594,-11294.94140625,126.11117553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7125244140625,305.2872619628906,278.1499938964844,0.0,18000.0,313.1499938964844,16774.19140625,18000.0,0.0,0.0,0.1805833280086517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6122246384620667,0.6530396342277527,-0.0408149808645248,0.0,0.0001832691195886,0.0,0.0,46.04459762573242,0.0,0.0,0.0,0.4168440401554107,4.0,0.0,1.0
715440,291.55206298828125,297.1499938964844,293.1499938964844,0.1287620067596435,-2830.700439453125,304.0617980957031,0.9425782561302184,0.197966381907463,0.1738652288913726,291.6810607910156,297.1499938964844,293.1499938964844,0.1219734027981758,-2849.59033203125,304.0887756347656,0.925576388835907,0.1854506433010101,0.1746677011251449,291.4833984375,297.1499938964844,293.1499938964844,0.1528002172708511,-2527.09423828125,304.0462646484375,0.9871580004692078,0.2456909269094467,0.1554157733917236,291.19305419921875,297.1499938964844,293.1499938964844,0.1530844867229461,-3424.263916015625,304.057373046875,0.9871580004692078,0.3546185195446014,0.2104203701019287,291.8573303222656,297.1499938964844,293.1499938964844,0.0111947571858763,-3320.642822265625,302.6266784667969,0.6005562543869019,0.050000000745058,0.2274248003959655,290.59881591796875,291.1499938964844,265.203857421875,263.6990966796875,280.44732666015625,291.8531494140625,290.5828857421875,1.0,0.2183094471693039,0.998468577861786,0.998468577861786,0.9999262690544128,1.0,-1.1302155256271362,0.4841416776180267,0.6460738778114319,0.2310129851102829,0.0,0.0,0.6232170462608337,22.981334686279297,88.0,-134.51634216308594,-11294.94140625,126.11117553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7125244140625,305.2872619628906,278.1499938964844,0.0,18000.0,313.1499938964844,16774.19140625,18000.0,0.0,0.0,0.1805833280086517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6122246384620667,0.6530396342277527,-0.0408149808645248,0.0,0.0001832691195886,0.0,0.0,46.04459762573242,0.0,0.0,0.0,0.4168440401554107,4.0,0.0,1.0
715500,291.60723876953125,297.1499938964844,293.1499938964844,0.1378363519906997,-2990.5673828125,304.06134033203125,0.9318531155586244,0.2073705196380615,0.1825986802577972,291.7545471191406,297.1499938964844,293.1499938964844,0.1258031278848648,-2921.690673828125,304.0928955078125,0.9048706889152528,0.1896170228719711,0.1779754012823104,291.5534973144531,297.1499938964844,293.1499938964844,0.178255409002304,-2858.133056640625,304.0187072753906,0.9970213770866394,0.2530529797077179,0.1747202277183532,291.2548522949219,297.1499938964844,293.1499938964844,0.1760228127241134,-3834.11572265625,304.0325622558594,0.9949855208396912,0.3672841787338257,0.234604001045227,291.8907470703125,297.1499938964844,293.1499938964844,0.0115572614595294,-3384.3291015625,302.7586364746094,0.5831224918365479,0.050000000745058,0.2278415262699127,290.5188903808594,291.1499938964844,265.2145690917969,263.7064208984375,280.3892517089844,291.8865966796875,290.5018615722656,1.0,0.2318416088819503,0.9980857372283936,0.9980857372283936,1.0,1.0,-1.1982065439224243,0.516916036605835,0.6812905669212341,0.2427462488412857,0.0,0.0,0.6732361912727356,26.039474487304688,88.0,-180.93362426757807,-11904.0,150.589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0445861816406,304.9604187011719,278.1499938964844,0.0,18000.0,313.1499938964844,16381.1044921875,18000.0,0.0,0.0,0.1948076635599136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6989574432373047,0.7417476773262024,-0.0427902042865753,0.0,0.0001977050123969,0.0,0.0,59.67856979370117,0.0,0.0,0.0,0.4518548548221588,4.0,0.0,1.0
715560,291.66119384765625,297.1499938964844,293.1499938964844,0.1468599587678909,-3147.348388671875,304.0610656738281,0.9078519344329834,0.2163190245628357,0.1909757405519485,291.81884765625,297.1499938964844,293.1499938964844,0.1307810544967651,-3015.02685546875,304.0942077636719,0.8780055642127991,0.1946593970060348,0.1825023740530014,291.6213073730469,297.1499938964844,293.1499938964844,0.1853628605604171,-2952.237548828125,304.0295104980469,0.973393738269806,0.2599429488182068,0.1795452833175659,291.3289489746094,297.1499938964844,293.1499938964844,0.2081777900457382,-4392.89306640625,303.9955749511719,0.9990000128746032,0.3767563998699188,0.2678773105144501,291.9253845214844,297.1499938964844,293.1499938964844,0.011950746178627,-3452.01416015625,302.8819580078125,0.5576648116111755,0.050000000745058,0.2285679876804351,290.4331970214844,291.1499938964844,265.22515869140625,263.7136535644531,280.3485412597656,291.9212951660156,290.4179077148437,1.0,0.2464776188135147,0.9973127245903016,0.9973127245903016,1.0,1.0,-1.2594525814056396,0.5462985038757324,0.7131540775299072,0.254203051328659,0.0,0.0,0.7296208739280701,30.72650909423828,108.0,-202.00360107421875,-12477.19140625,179.20066833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.38873291015625,304.6549377441406,278.1499938964844,0.0,18000.0,313.1499938964844,15957.640625,18000.0,0.0,0.0,0.2102373540401458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8013126254081726,0.8467069864273071,-0.0453943945467472,0.0,0.000213364182855,0.0,0.0,79.67314910888672,0.0,0.0,0.0,0.4958949387073517,4.0,0.0,1.0
