time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715620,291.7657775878906,297.1499938964844,293.1499938964844,0.1643045246601104,-3444.338134765625,304.0616455078125,0.866163432598114,0.2328277975320816,0.2065766602754593,291.93231201171875,297.1499938964844,293.1499938964844,0.1420638710260391,-3223.806396484375,304.09393310546875,0.8332962989807129,0.2053602933883667,0.1928997188806533,291.7294921875,297.1499938964844,293.1499938964844,0.2035323977470398,-3179.853515625,304.0390930175781,0.9201415181159972,0.2766993045806885,0.1910247504711151,291.5052795410156,297.1499938964844,293.1499938964844,0.2750154435634613,-5498.4521484375,303.93585205078125,0.9990000128746032,0.3872092068195343,0.332842469215393,291.998046875,297.1499938964844,293.1499938964844,0.0127707412466406,-3586.18896484375,303.1054077148437,0.5127038955688477,0.050000000745058,0.2305084764957428,290.2740783691406,291.1499938964844,265.245849609375,263.72784423828125,280.3017272949219,291.9941101074219,290.2590637207031,1.0,0.2783416509628296,0.9957667589187622,0.9957667589187622,1.0,1.0,-1.3847436904907229,0.6055606007575989,0.7791831493377686,0.2817405760288238,0.0,0.0,0.8568832874298096,42.96663284301758,111.0,-220.41851806640625,-13549.3984375,251.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.178466796875,304.0292053222656,278.1499938964844,0.0,18000.0,313.1499938964844,15423.6953125,18000.0,0.0,0.0,0.2438637614250183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0304681062698364,1.082689881324768,-0.0522217750549316,0.0,0.0002474907087162,0.0,0.0,143.6167449951172,0.0,0.0,0.0,0.6016219854354858,4.0,0.0,1.0
715680,291.7657775878906,297.1499938964844,293.1499938964844,0.1643045246601104,-3444.338134765625,304.0616455078125,0.866163432598114,0.2328277975320816,0.2065766602754593,291.93231201171875,297.1499938964844,293.1499938964844,0.1420638710260391,-3223.806396484375,304.09393310546875,0.8332962989807129,0.2053602933883667,0.1928997188806533,291.7294921875,297.1499938964844,293.1499938964844,0.2035323977470398,-3179.853515625,304.0390930175781,0.9201415181159972,0.2766993045806885,0.1910247504711151,291.5052795410156,297.1499938964844,293.1499938964844,0.2750154435634613,-5498.4521484375,303.93585205078125,0.9990000128746032,0.3872092068195343,0.332842469215393,291.998046875,297.1499938964844,293.1499938964844,0.0127707412466406,-3586.18896484375,303.1054077148437,0.5127038955688477,0.050000000745058,0.2305084764957428,290.2740783691406,291.1499938964844,265.245849609375,263.72784423828125,280.3017272949219,291.9941101074219,290.2590637207031,1.0,0.2783416509628296,0.9957667589187622,0.9957667589187622,1.0,1.0,-1.3847436904907229,0.6055606007575989,0.7791831493377686,0.2817405760288238,0.0,0.0,0.8568832874298096,42.96663284301758,111.0,-220.41851806640625,-13549.3984375,251.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.178466796875,304.0292053222656,278.1499938964844,0.0,18000.0,313.1499938964844,15423.6953125,18000.0,0.0,0.0,0.2438637614250183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0304681062698364,1.082689881324768,-0.0522217750549316,0.0,0.0002474907087162,0.0,0.0,143.6167449951172,0.0,0.0,0.0,0.6016219854354858,4.0,0.0,1.0
715740,291.8651123046875,297.1499938964844,293.1499938964844,0.1813614517450332,-3728.263916015625,304.06268310546875,0.8371878266334534,0.2477471977472305,0.2207288742065429,292.03387451171875,297.1499938964844,293.1499938964844,0.1538800746202469,-3438.978271484375,304.0929260253906,0.8019086718559265,0.2155951708555221,0.2031633555889129,291.82427978515625,297.1499938964844,293.1499938964844,0.2235518246889114,-3426.44970703125,304.0426330566406,0.8848283886909485,0.2934594452381134,0.2031511664390564,291.6853942871094,297.1499938964844,293.1499938964844,0.3203230798244476,-6201.42822265625,303.93560791015625,0.9834135174751282,0.3922925889492035,0.3704915046691894,292.0743713378906,297.1499938964844,293.1499938964844,0.0136476829648017,-3723.632080078125,303.2947998046875,0.4834491312503814,0.050000000745058,0.2327740490436554,290.0943908691406,291.1499938964844,265.26580810546875,263.74151611328125,280.2996520996094,292.070556640625,290.0821228027344,1.0,0.3050433099269867,0.9942207932472228,0.9942207932472228,1.0,1.0,-1.4765559434890747,0.6485646963119507,0.8279913067817688,0.3046349287033081,0.0,0.0,1.0,56.635528564453125,114.0,-228.91796875,-14243.51953125,324.9754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2171325683594,303.4752502441406,278.1499938964844,0.0,18000.0,313.1499938964844,15639.658203125,19080.0,0.0,0.0,0.2794031798839569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433018684387207,1.3028591871261597,-0.0595573410391807,0.0,0.0002835587074514,0.0,0.0,232.96160888671875,0.0,0.0,0.0,0.7196629047393799,4.0,0.0,1.0
715800,291.8651123046875,297.1499938964844,293.1499938964844,0.1813614517450332,-3728.263916015625,304.06268310546875,0.8371878266334534,0.2477471977472305,0.2207288742065429,292.03387451171875,297.1499938964844,293.1499938964844,0.1538800746202469,-3438.978271484375,304.0929260253906,0.8019086718559265,0.2155951708555221,0.2031633555889129,291.82427978515625,297.1499938964844,293.1499938964844,0.2235518246889114,-3426.44970703125,304.0426330566406,0.8848283886909485,0.2934594452381134,0.2031511664390564,291.6853942871094,297.1499938964844,293.1499938964844,0.3203230798244476,-6201.42822265625,303.93560791015625,0.9834135174751282,0.3922925889492035,0.3704915046691894,292.0743713378906,297.1499938964844,293.1499938964844,0.0136476829648017,-3723.632080078125,303.2947998046875,0.4834491312503814,0.050000000745058,0.2327740490436554,290.0943908691406,291.1499938964844,265.26580810546875,263.74151611328125,280.2996520996094,292.070556640625,290.0821228027344,1.0,0.3050433099269867,0.9942207932472228,0.9942207932472228,1.0,1.0,-1.4765559434890747,0.6485646963119507,0.8279913067817688,0.3046349287033081,0.0,0.0,1.0,56.635528564453125,114.0,-228.91796875,-14243.51953125,324.9754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2171325683594,303.4752502441406,278.1499938964844,0.0,18000.0,313.1499938964844,15639.658203125,19080.0,0.0,0.0,0.2794031798839569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433018684387207,1.3028591871261597,-0.0595573410391807,0.0,0.0002835587074514,0.0,0.0,232.96160888671875,0.0,0.0,0.0,0.7196629047393799,4.0,0.0,1.0
715860,291.9591064453125,297.1499938964844,293.1499938964844,0.1969014257192611,-3980.469482421875,304.0658874511719,0.8178718090057373,0.2612386345863342,0.2336031049489975,292.1253356933594,297.1499938964844,293.1499938964844,0.1649352610111236,-3635.94287109375,304.093505859375,0.779051661491394,0.225316122174263,0.2129674404859542,291.9130249023437,297.1499938964844,293.1499938964844,0.2422867268323898,-3651.645263671875,304.0471496582031,0.8622276782989502,0.3090460896492004,0.2145901769399643,291.8046569824219,297.1499938964844,293.1499938964844,0.3380366265773773,-6453.291015625,303.97662353515625,0.950506865978241,0.405127078294754,0.3811269700527191,292.1501770019531,297.1499938964844,293.1499938964844,0.0144890081137418,-3842.83984375,303.4647216796875,0.4561384916305542,0.050000000745058,0.2351232916116714,289.9742736816406,291.1499938964844,265.284912109375,263.754638671875,280.3193664550781,292.14666748046875,289.96246337890625,1.0,0.3262702226638794,0.992132842540741,0.992132842540741,1.0,1.0,-1.5331032276153564,0.6751910448074341,0.8579121828079224,0.3187785446643829,0.0,0.0,1.0,70.2013168334961,117.0,-193.4895172119141,-14597.12890625,387.6344299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6866149902344,303.1334533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18055.68359375,19080.0,0.0,0.0,0.3136648535728454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3666380643844604,1.4317036867141724,-0.0650656446814537,0.0,0.0003183299559168,0.0,0.0,306.7827453613281,0.0,0.0,0.0,0.7678266167640686,4.0,0.0,1.0
715920,291.9591064453125,297.1499938964844,293.1499938964844,0.1969014257192611,-3980.469482421875,304.0658874511719,0.8178718090057373,0.2612386345863342,0.2336031049489975,292.1253356933594,297.1499938964844,293.1499938964844,0.1649352610111236,-3635.94287109375,304.093505859375,0.779051661491394,0.225316122174263,0.2129674404859542,291.9130249023437,297.1499938964844,293.1499938964844,0.2422867268323898,-3651.645263671875,304.0471496582031,0.8622276782989502,0.3090460896492004,0.2145901769399643,291.8046569824219,297.1499938964844,293.1499938964844,0.3380366265773773,-6453.291015625,303.97662353515625,0.950506865978241,0.405127078294754,0.3811269700527191,292.1501770019531,297.1499938964844,293.1499938964844,0.0144890081137418,-3842.83984375,303.4647216796875,0.4561384916305542,0.050000000745058,0.2351232916116714,289.9742736816406,291.1499938964844,265.284912109375,263.754638671875,280.3193664550781,292.14666748046875,289.96246337890625,1.0,0.3262702226638794,0.992132842540741,0.992132842540741,1.0,1.0,-1.5331032276153564,0.6751910448074341,0.8579121828079224,0.3187785446643829,0.0,0.0,1.0,70.2013168334961,117.0,-193.4895172119141,-14597.12890625,387.6344299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6866149902344,303.1334533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18055.68359375,19080.0,0.0,0.0,0.3136648535728454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3666380643844604,1.4317036867141724,-0.0650656446814537,0.0,0.0003183299559168,0.0,0.0,306.7827453613281,0.0,0.0,0.0,0.7678266167640686,4.0,0.0,1.0
715980,292.0468139648437,297.1499938964844,293.1499938964844,0.2119974941015243,-4221.41748046875,304.0687866210937,0.8091427087783813,0.2736184895038605,0.245276927947998,292.20758056640625,297.1499938964844,293.1499938964844,0.176021859049797,-3830.86181640625,304.0939025878906,0.7686800956726074,0.2345854789018631,0.2221938222646713,291.99609375,297.1499938964844,293.1499938964844,0.2607340216636657,-3869.708984375,304.0507202148437,0.8526445627212524,0.3235333859920501,0.2251273244619369,291.8953857421875,297.1499938964844,293.1499938964844,0.3604935705661773,-6779.3583984375,303.9967346191406,0.9347881078720092,0.4207867085933685,0.3958983123302459,292.2205810546875,297.1499938964844,293.1499938964844,0.015344058163464,-3957.7666015625,303.6244201660156,0.4377192556858063,0.050000000745058,0.2369339317083358,289.8342590332031,291.1499938964844,265.3030090332031,263.76708984375,280.3358764648437,292.2174987792969,289.82550048828125,1.0,0.3437555730342865,0.9900448322296144,0.9900448322296144,1.0,1.0,-1.5907522439956665,0.7024098038673401,0.8883423805236816,0.3333963751792907,0.0,0.0,1.0,80.9621810913086,120.0,-182.1050262451172,-14959.5087890625,447.6180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6137084960937,303.04962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18788.359375,19080.0,0.0,0.0,0.3445265591144562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39414381980896,1.4605183601379397,-0.0663745254278183,0.0,0.0003496506542433,0.0,0.0,325.6770324707031,0.0,0.0,0.0,0.7820120453834534,4.0,0.0,1.0
716040,292.0468139648437,297.1499938964844,293.1499938964844,0.2119974941015243,-4221.41748046875,304.0687866210937,0.8091427087783813,0.2736184895038605,0.245276927947998,292.20758056640625,297.1499938964844,293.1499938964844,0.176021859049797,-3830.86181640625,304.0939025878906,0.7686800956726074,0.2345854789018631,0.2221938222646713,291.99609375,297.1499938964844,293.1499938964844,0.2607340216636657,-3869.708984375,304.0507202148437,0.8526445627212524,0.3235333859920501,0.2251273244619369,291.8953857421875,297.1499938964844,293.1499938964844,0.3604935705661773,-6779.3583984375,303.9967346191406,0.9347881078720092,0.4207867085933685,0.3958983123302459,292.2205810546875,297.1499938964844,293.1499938964844,0.015344058163464,-3957.7666015625,303.6244201660156,0.4377192556858063,0.050000000745058,0.2369339317083358,289.8342590332031,291.1499938964844,265.3030090332031,263.76708984375,280.3358764648437,292.2174987792969,289.82550048828125,1.0,0.3437555730342865,0.9900448322296144,0.9900448322296144,1.0,1.0,-1.5907522439956665,0.7024098038673401,0.8883423805236816,0.3333963751792907,0.0,0.0,1.0,80.9621810913086,120.0,-182.1050262451172,-14959.5087890625,447.6180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6137084960937,303.04962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18788.359375,19080.0,0.0,0.0,0.3445265591144562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39414381980896,1.4605183601379397,-0.0663745254278183,0.0,0.0003496506542433,0.0,0.0,325.6770324707031,0.0,0.0,0.0,0.7820120453834534,4.0,0.0,1.0
716100,292.088134765625,297.1499938964844,293.1499938964844,0.2189996838569641,-4331.3505859375,304.0708312988281,0.8068149089813232,0.2794769704341888,0.2507683634757995,292.2455444335937,297.1499938964844,293.1499938964844,0.181224063038826,-3920.94921875,304.0946350097656,0.7658629417419434,0.2390682101249694,0.2266310900449752,292.03533935546875,297.1499938964844,293.1499938964844,0.2693498134613037,-3969.871826171875,304.0531005859375,0.8502237796783447,0.3304435312747955,0.2301255166530609,291.9361572265625,297.1499938964844,293.1499938964844,0.3714571297168731,-6936.8994140625,304.004638671875,0.9305222034454346,0.4286680519580841,0.4034834206104278,292.2528381347656,297.1499938964844,293.1499938964844,0.0157507397234439,-4007.61083984375,303.70477294921875,0.4314852654933929,0.050000000745058,0.2376927435398101,289.78424072265625,291.1499938964844,265.3116455078125,263.7730407714844,280.34307861328125,292.25,289.7782897949219,1.0,0.3514008522033691,0.9890008568763732,0.9890008568763732,1.0,1.0,-1.6186907291412354,0.7156293392181396,0.9030614495277404,0.3405330181121826,0.0,0.0,1.0,85.56178283691406,120.0,-153.38136291503906,-15192.8779296875,476.3980102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.71295166015625,303.1184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18925.08203125,20160.0,0.0,0.0,0.3585184514522552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399207353591919,1.46582293510437,-0.0666155964136123,0.0,0.0003638506459537,0.0,0.0,329.238525390625,0.0,0.0,0.0,0.7996241450309753,4.0,0.0,1.0
716160,292.1278076171875,297.1499938964844,293.1499938964844,0.225309282541275,-4428.94580078125,304.0737609863281,0.8053982257843018,0.2851347029209137,0.2560592293739319,292.2815856933594,297.1499938964844,293.1499938964844,0.1859121918678283,-4000.950439453125,304.09619140625,0.7640419006347656,0.2434439659118652,0.2309537231922149,292.07305908203125,297.1499938964844,293.1499938964844,0.2771534919738769,-4059.24951171875,304.0565490722656,0.8487957715988159,0.3371540904045105,0.2349678725004196,291.9749450683594,297.1499938964844,293.1499938964844,0.3814421594142914,-7078.33984375,304.012939453125,0.9277543425559998,0.4364249408245086,0.4109770059585571,292.2831115722656,297.1499938964844,293.1499938964844,0.016116514801979,-4047.60498046875,303.786376953125,0.4265040457248688,0.050000000745058,0.2383728325366974,289.7646789550781,291.1499938964844,265.3199768066406,263.7787780761719,280.3494873046875,292.2804870605469,289.76422119140625,1.0,0.3584476411342621,0.9881959557533264,0.9881959557533264,1.0,1.0,-1.6458600759506226,0.728509247303009,0.9173508286476136,0.3475064039230346,0.0,0.0,1.0,89.73744201660156,108.0,-92.43455505371094,-15520.994140625,504.3862915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8720092773437,303.2760925292969,278.1499938964844,0.0,18000.0,313.1499938964844,19732.201171875,20160.0,0.0,0.0,0.3716513216495514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4287326335906982,1.4967539310455322,-0.0680212825536727,0.0,0.0003771788324229,0.0,0.0,350.52362060546875,0.0,0.0,0.0,0.801615834236145,4.0,0.0,1.0
716220,292.20233154296875,297.1499938964844,293.1499938964844,0.2364063858985901,-4597.818359375,304.0807189941406,0.8128268122673035,0.2959156930446625,0.2659169137477875,292.348388671875,297.1499938964844,293.1499938964844,0.1941500753164291,-4139.3115234375,304.1004333496094,0.7703088521957397,0.2518893480300903,0.2390701919794082,292.1440124511719,297.1499938964844,293.1499938964844,0.2910343110561371,-4215.68310546875,304.0646057128906,0.85653156042099,0.3500416576862335,0.2440909296274185,292.04766845703125,297.1499938964844,293.1499938964844,0.3992610871791839,-7327.02685546875,304.0289001464844,0.9365002512931824,0.4514454007148742,0.4252998530864715,292.337646484375,297.1499938964844,293.1499938964844,0.0166680477559566,-4096.5966796875,303.9518737792969,0.4246442317962646,0.050000000745058,0.2386444509029388,289.7752685546875,291.1499938964844,265.335693359375,263.7896728515625,280.3611755371094,292.33544921875,289.7783203125,1.0,0.3658865690231323,0.9865862131118774,0.9865862131118774,1.0,1.0,-1.6959186792373655,0.7522810697555542,0.9436376094818116,0.3604261875152588,0.0,0.0,1.0,92.22168731689452,96.0,-2.430074453353882,-16124.87109375,543.0182495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3351135253906,303.6593322753906,278.1499938964844,0.0,18000.0,313.1499938964844,20041.361328125,20160.0,0.0,0.0,0.3952622413635254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439881682395935,1.5084336996078491,-0.0685520768165588,0.0,0.0004011409182567,0.0,0.0,358.7936706542969,0.0,0.0,0.0,0.8073610067367554,4.0,0.0,1.0
716280,292.20233154296875,297.1499938964844,293.1499938964844,0.2364063858985901,-4597.818359375,304.0807189941406,0.8128268122673035,0.2959156930446625,0.2659169137477875,292.348388671875,297.1499938964844,293.1499938964844,0.1941500753164291,-4139.3115234375,304.1004333496094,0.7703088521957397,0.2518893480300903,0.2390701919794082,292.1440124511719,297.1499938964844,293.1499938964844,0.2910343110561371,-4215.68310546875,304.0646057128906,0.85653156042099,0.3500416576862335,0.2440909296274185,292.04766845703125,297.1499938964844,293.1499938964844,0.3992610871791839,-7327.02685546875,304.0289001464844,0.9365002512931824,0.4514454007148742,0.4252998530864715,292.337646484375,297.1499938964844,293.1499938964844,0.0166680477559566,-4096.5966796875,303.9518737792969,0.4246442317962646,0.050000000745058,0.2386444509029388,289.7752685546875,291.1499938964844,265.335693359375,263.7896728515625,280.3611755371094,292.33544921875,289.7783203125,1.0,0.3658865690231323,0.9865862131118774,0.9865862131118774,1.0,1.0,-1.6959186792373655,0.7522810697555542,0.9436376094818116,0.3604261875152588,0.0,0.0,1.0,92.22168731689452,96.0,-2.430074453353882,-16124.87109375,543.0182495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3351135253906,303.6593322753906,278.1499938964844,0.0,18000.0,313.1499938964844,20041.361328125,20160.0,0.0,0.0,0.3952622413635254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439881682395935,1.5084336996078491,-0.0685520768165588,0.0,0.0004011409182567,0.0,0.0,358.7936706542969,0.0,0.0,0.0,0.8073610067367554,4.0,0.0,1.0
716340,292.2707824707031,297.1499938964844,293.1499938964844,0.2456357032060623,-4735.27734375,304.08843994140625,0.8273292183876038,0.3060367405414581,0.2749987542629242,292.4086608886719,297.1499938964844,293.1499938964844,0.2010141313076019,-4252.15087890625,304.10552978515625,0.7845215797424316,0.2599703669548034,0.246646299958229,292.2093505859375,297.1499938964844,293.1499938964844,0.3027716875076294,-4345.22998046875,304.0735168457031,0.8728987574577332,0.3622724413871765,0.2526116073131561,292.11474609375,297.1499938964844,293.1499938964844,0.414257138967514,-7532.1875,304.04425048828125,0.955546259880066,0.4657651484012604,0.4387870728969574,292.38482666015625,297.1499938964844,293.1499938964844,0.017037458717823,-4115.17724609375,304.119140625,0.4288634955883026,0.050000000745058,0.2380362898111343,289.84039306640625,291.1499938964844,265.3500061035156,263.79962158203125,280.370849609375,292.3829650878906,289.846923828125,1.0,0.3686862587928772,0.9849764108657836,0.9849764108657836,1.0,1.0,-1.741614580154419,0.7740315794944763,0.9675830602645874,0.3722658157348633,0.0,0.0,1.0,89.95206451416016,84.0,76.17562866210938,-16769.537109375,566.4664916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9259033203125,304.1491394042969,278.1499938964844,0.0,18000.0,313.1499938964844,20127.513671875,21240.0,0.0,0.0,0.4154584407806396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429731369018557,1.5116723775863647,-0.068699263036251,0.0,0.0004216374945826,0.0,0.0,361.1096801757813,0.0,0.0,0.0,0.8239534497261047,4.0,0.0,1.0
716400,292.2707824707031,297.1499938964844,293.1499938964844,0.2456357032060623,-4735.27734375,304.08843994140625,0.8273292183876038,0.3060367405414581,0.2749987542629242,292.4086608886719,297.1499938964844,293.1499938964844,0.2010141313076019,-4252.15087890625,304.10552978515625,0.7845215797424316,0.2599703669548034,0.246646299958229,292.2093505859375,297.1499938964844,293.1499938964844,0.3027716875076294,-4345.22998046875,304.0735168457031,0.8728987574577332,0.3622724413871765,0.2526116073131561,292.11474609375,297.1499938964844,293.1499938964844,0.414257138967514,-7532.1875,304.04425048828125,0.955546259880066,0.4657651484012604,0.4387870728969574,292.38482666015625,297.1499938964844,293.1499938964844,0.017037458717823,-4115.17724609375,304.119140625,0.4288634955883026,0.050000000745058,0.2380362898111343,289.84039306640625,291.1499938964844,265.3500061035156,263.79962158203125,280.370849609375,292.3829650878906,289.846923828125,1.0,0.3686862587928772,0.9849764108657836,0.9849764108657836,1.0,1.0,-1.741614580154419,0.7740315794944763,0.9675830602645874,0.3722658157348633,0.0,0.0,1.0,89.95206451416016,84.0,76.17562866210938,-16769.537109375,566.4664916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9259033203125,304.1491394042969,278.1499938964844,0.0,18000.0,313.1499938964844,20127.513671875,21240.0,0.0,0.0,0.4154584407806396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429731369018557,1.5116723775863647,-0.068699263036251,0.0,0.0004216374945826,0.0,0.0,361.1096801757813,0.0,0.0,0.0,0.8239534497261047,4.0,0.0,1.0
716460,292.3344116210937,297.1499938964844,293.1499938964844,0.2529228925704956,-4841.310546875,304.09674072265625,0.8553498387336731,0.3154051601886749,0.2831874191761017,292.4635314941406,297.1499938964844,293.1499938964844,0.2064583301544189,-4339.564453125,304.1112060546875,0.8126487135887146,0.2676220536231994,0.253579318523407,292.27032470703125,297.1499938964844,293.1499938964844,0.3122906982898712,-4448.05517578125,304.0830383300781,0.9052736163139344,0.3737394213676452,0.2604365348815918,292.17755126953125,297.1499938964844,293.1499938964844,0.4263617396354675,-7694.337890625,304.0591735839844,0.9876353144645692,0.479254812002182,0.451270192861557,292.429443359375,297.1499938964844,293.1499938964844,0.0206357352435588,-4518.3896484375,304.1415710449219,0.472099095582962,0.0585071519017219,0.2635108530521393,289.95172119140625,291.1499938964844,265.36151123046875,263.8074951171875,280.3638000488281,292.4274597167969,289.9566650390625,1.0,0.369476169347763,0.9832884073257446,0.9832884073257446,1.0,1.0,-1.814711689949036,0.8090396523475647,1.0056719779968262,0.3910143077373504,0.0,0.0,1.0,81.71332550048828,72.0,119.18692016601562,-17691.46875,591.6080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5272827148437,304.6634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,21055.244140625,21240.0,0.0,0.0,0.4331163763999939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4758538007736206,1.5461184978485107,-0.0702646970748901,0.0,0.000439558061771,0.0,0.0,386.3619689941406,0.0,0.0,0.0,0.8276289105415344,4.0,0.0,1.0
716520,292.3344116210937,297.1499938964844,293.1499938964844,0.2529228925704956,-4841.310546875,304.09674072265625,0.8553498387336731,0.3154051601886749,0.2831874191761017,292.4635314941406,297.1499938964844,293.1499938964844,0.2064583301544189,-4339.564453125,304.1112060546875,0.8126487135887146,0.2676220536231994,0.253579318523407,292.27032470703125,297.1499938964844,293.1499938964844,0.3122906982898712,-4448.05517578125,304.0830383300781,0.9052736163139344,0.3737394213676452,0.2604365348815918,292.17755126953125,297.1499938964844,293.1499938964844,0.4263617396354675,-7694.337890625,304.0591735839844,0.9876353144645692,0.479254812002182,0.451270192861557,292.429443359375,297.1499938964844,293.1499938964844,0.0206357352435588,-4518.3896484375,304.1415710449219,0.472099095582962,0.0585071519017219,0.2635108530521393,289.95172119140625,291.1499938964844,265.36151123046875,263.8074951171875,280.3638000488281,292.4274597167969,289.9566650390625,1.0,0.369476169347763,0.9832884073257446,0.9832884073257446,1.0,1.0,-1.814711689949036,0.8090396523475647,1.0056719779968262,0.3910143077373504,0.0,0.0,1.0,81.71332550048828,72.0,119.18692016601562,-17691.46875,591.6080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5272827148437,304.6634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,21055.244140625,21240.0,0.0,0.0,0.4331163763999939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4758538007736206,1.5461184978485107,-0.0702646970748901,0.0,0.000439558061771,0.0,0.0,386.3619689941406,0.0,0.0,0.0,0.8276289105415344,4.0,0.0,1.0
716580,292.3935546875,297.1499938964844,293.1499938964844,0.2601464390754699,-4946.8955078125,304.1024780273437,0.8860554695129395,0.3240719139575958,0.2907637059688568,292.51300048828125,297.1499938964844,293.1499938964844,0.2121185660362243,-4431.1337890625,304.1147155761719,0.8397483229637146,0.2749739289283752,0.2602231502532959,292.3275146484375,297.1499938964844,293.1499938964844,0.3217819333076477,-4550.9619140625,304.0895690917969,0.9428013563156128,0.3844245672225952,0.2677371799945831,292.2216186523437,297.1499938964844,293.1499938964844,0.4120134115219116,-7461.17626953125,304.1161193847656,0.9990000128746032,0.4948493242263794,0.438081294298172,292.4813232421875,297.1499938964844,293.1499938964844,0.0266842525452375,-5101.97998046875,304.1343688964844,0.510033130645752,0.0662508532404899,0.299224317073822,290.0245361328125,291.1499938964844,265.3691101074219,263.8123779296875,280.3709716796875,292.4792785644531,290.0320129394531,1.0,0.3686473965644836,0.9816004037857056,0.9816004037857056,1.0,1.0,-1.867639660835266,0.8342896103858948,1.0333499908447266,0.4051732718944549,0.0,0.0,1.0,74.1902084350586,60.0,120.72850036621094,-18375.103515625,605.6160278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0694885253906,305.1038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,21190.14453125,21240.0,0.0,0.0,0.4490992724895477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480574131011963,1.5510635375976562,-0.0704894289374351,0.0,0.0004557786742225,0.0,0.0,390.0810241699219,0.0,0.0,0.0,0.8300570845603943,4.0,0.0,1.0
716640,292.3935546875,297.1499938964844,293.1499938964844,0.2601464390754699,-4946.8955078125,304.1024780273437,0.8860554695129395,0.3240719139575958,0.2907637059688568,292.51300048828125,297.1499938964844,293.1499938964844,0.2121185660362243,-4431.1337890625,304.1147155761719,0.8397483229637146,0.2749739289283752,0.2602231502532959,292.3275146484375,297.1499938964844,293.1499938964844,0.3217819333076477,-4550.9619140625,304.0895690917969,0.9428013563156128,0.3844245672225952,0.2677371799945831,292.2216186523437,297.1499938964844,293.1499938964844,0.4120134115219116,-7461.17626953125,304.1161193847656,0.9990000128746032,0.4948493242263794,0.438081294298172,292.4813232421875,297.1499938964844,293.1499938964844,0.0266842525452375,-5101.97998046875,304.1343688964844,0.510033130645752,0.0662508532404899,0.299224317073822,290.0245361328125,291.1499938964844,265.3691101074219,263.8123779296875,280.3709716796875,292.4792785644531,290.0320129394531,1.0,0.3686473965644836,0.9816004037857056,0.9816004037857056,1.0,1.0,-1.867639660835266,0.8342896103858948,1.0333499908447266,0.4051732718944549,0.0,0.0,1.0,74.1902084350586,60.0,120.72850036621094,-18375.103515625,605.6160278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0694885253906,305.1038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,21190.14453125,21240.0,0.0,0.0,0.4490992724895477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480574131011963,1.5510635375976562,-0.0704894289374351,0.0,0.0004557786742225,0.0,0.0,390.0810241699219,0.0,0.0,0.0,0.8300570845603943,4.0,0.0,1.0
716700,292.42193603515625,297.1499938964844,293.1499938964844,0.2629521191120147,-4986.78076171875,304.10601806640625,0.900537371635437,0.3280804753303528,0.2943227589130401,292.5362548828125,297.1499938964844,293.1499938964844,0.2144063860177993,-4467.20556640625,304.1169738769531,0.8525541424751282,0.2784726619720459,0.263451874256134,292.3551025390625,297.1499938964844,293.1499938964844,0.325556069612503,-4590.86474609375,304.0937194824219,0.9594688415527344,0.3894232809543609,0.2711937427520752,292.2222595214844,297.1499938964844,293.1499938964844,0.3944097757339477,-7191.9453125,304.1542053222656,0.9990000128746032,0.506472647190094,0.4229835867881775,292.507568359375,297.1499938964844,293.1499938964844,0.0293418988585472,-5332.24169921875,304.1324157714844,0.5269233584403992,0.0695662051439285,0.3141335844993591,290.0856018066406,291.1499938964844,265.3715209960937,263.81378173828125,280.38116455078125,292.50555419921875,290.0943603515625,1.0,0.3670780956745147,0.980756402015686,0.980756402015686,1.0,1.0,-1.8797193765640257,0.8400545120239258,1.0396647453308103,0.4083585739135742,0.0,0.0,1.0,71.00154876708984,60.0,147.09231567382812,-18630.478515625,604.1625366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3501281738281,305.34490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,21214.1015625,22320.0,0.0,0.0,0.4561724960803985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814108610153198,1.5519400835037231,-0.0705292671918869,0.0,0.000462957075797,0.0,0.0,390.7427673339844,0.0,0.0,0.0,0.8454875349998474,4.0,0.0,1.0
716760,292.44952392578125,297.1499938964844,293.1499938964844,0.2649422287940979,-5013.72607421875,304.11041259765625,0.9172769784927368,0.3318856358528137,0.2976810336112976,292.5587463378906,297.1499938964844,293.1499938964844,0.21607406437397,-4492.33740234375,304.1199645996094,0.8669663071632385,0.2818333804607391,0.2665425539016723,292.3820495605469,297.1499938964844,293.1499938964844,0.328348696231842,-4619.22314453125,304.098876953125,0.9758760929107666,0.3942044675350189,0.2744852006435394,292.2125244140625,297.1499938964844,293.1499938964844,0.3745035827159881,-6889.29150390625,304.1896057128906,0.9990000128746032,0.520125687122345,0.4066962897777557,292.532958984375,297.1499938964844,293.1499938964844,0.0317528918385505,-5531.59814453125,304.1312255859375,0.5450002551078796,0.072716400027275,0.3279490768909454,290.17169189453125,291.1499938964844,265.37310791015625,263.81451416015625,280.39227294921875,292.53106689453125,290.1838684082031,1.0,0.3649037182331085,0.9797676205635072,0.9797676205635072,1.0,1.0,-1.8884515762329104,0.8442088961601257,1.0442426204681396,0.4106554090976715,0.0,0.0,1.0,67.598388671875,78.0,197.8680725097656,-18943.4296875,599.5571899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6269836425781,305.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,21976.2734375,22320.0,0.0,0.0,0.4627257585525512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.507787823677063,1.5795727968215942,-0.0717850551009178,0.0,0.0004696078249253,0.0,0.0,411.9884338378906,0.0,0.0,0.0,0.8457784056663513,4.0,0.0,1.0
716820,292.502685546875,297.1499938964844,293.1499938964844,0.2688687741756439,-5067.794921875,304.116943359375,0.9325355291366576,0.3388504981994629,0.3040260076522827,292.6019592285156,297.1499938964844,293.1499938964844,0.2194707095623016,-4544.38330078125,304.1242370605469,0.879761815071106,0.2880471050739288,0.2724823951721191,292.43414306640625,297.1499938964844,293.1499938964844,0.3338887095451355,-4676.365234375,304.1065673828125,0.988427996635437,0.4030935764312744,0.2807551622390747,292.19158935546875,297.1499938964844,293.1499938964844,0.3600189387798309,-6674.8759765625,304.1988220214844,0.9990000128746032,0.5481645464897156,0.398086816072464,292.5809020996094,297.1499938964844,293.1499938964844,0.0365513563156127,-5918.29833984375,304.1295166015625,0.5680128931999207,0.0786271691322326,0.3547334969043731,290.3240051269531,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,292.57916259765625,290.3316955566406,1.0,0.3706316649913788,0.977790117263794,0.977790117263794,1.0,1.0,-1.932529091835022,0.8654289245605469,1.067100167274475,0.421901673078537,0.0,0.0,1.0,66.79441833496094,96.0,192.5406188964844,-19594.88671875,629.414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1539306640625,306.0663757324219,278.1499938964844,0.0,18000.0,313.1499938964844,22228.724609375,22320.0,0.0,0.0,0.4744717180728912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5164233446121216,1.588619589805603,-0.0721961930394172,0.0,0.0004815284919459,0.0,0.0,419.10784912109375,0.0,0.0,0.0,0.8502166867256165,4.0,0.0,1.0
716880,292.502685546875,297.1499938964844,293.1499938964844,0.2688687741756439,-5067.794921875,304.116943359375,0.9325355291366576,0.3388504981994629,0.3040260076522827,292.6019592285156,297.1499938964844,293.1499938964844,0.2194707095623016,-4544.38330078125,304.1242370605469,0.879761815071106,0.2880471050739288,0.2724823951721191,292.43414306640625,297.1499938964844,293.1499938964844,0.3338887095451355,-4676.365234375,304.1065673828125,0.988427996635437,0.4030935764312744,0.2807551622390747,292.19158935546875,297.1499938964844,293.1499938964844,0.3600189387798309,-6674.8759765625,304.1988220214844,0.9990000128746032,0.5481645464897156,0.398086816072464,292.5809020996094,297.1499938964844,293.1499938964844,0.0365513563156127,-5918.29833984375,304.1295166015625,0.5680128931999207,0.0786271691322326,0.3547334969043731,290.3240051269531,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,292.57916259765625,290.3316955566406,1.0,0.3706316649913788,0.977790117263794,0.977790117263794,1.0,1.0,-1.932529091835022,0.8654289245605469,1.067100167274475,0.421901673078537,0.0,0.0,1.0,66.79441833496094,96.0,192.5406188964844,-19594.88671875,629.414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1539306640625,306.0663757324219,278.1499938964844,0.0,18000.0,313.1499938964844,22228.724609375,22320.0,0.0,0.0,0.4744717180728912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5164233446121216,1.588619589805603,-0.0721961930394172,0.0,0.0004815284919459,0.0,0.0,419.10784912109375,0.0,0.0,0.0,0.8502166867256165,4.0,0.0,1.0
716940,292.5526123046875,297.1499938964844,293.1499938964844,0.2735650241374969,-5135.13623046875,304.1200561523437,0.928934633731842,0.3451224267482757,0.3098728656768799,292.6425170898437,297.1499938964844,293.1499938964844,0.2235700488090515,-4609.51318359375,304.1259155273437,0.8771321177482605,0.293705940246582,0.2780362367630005,292.4832458496094,297.1499938964844,293.1499938964844,0.340445339679718,-4746.33935546875,304.1100158691406,0.9861695766448976,0.4112700819969177,0.2866216897964477,292.2019958496094,297.1499938964844,293.1499938964844,0.3686832189559936,-6814.048828125,304.1673583984375,0.9990000128746032,0.5704102516174316,0.4097965359687805,292.6258850097656,297.1499938964844,293.1499938964844,0.0412780493497848,-6297.2236328125,304.12847900390625,0.5771133899688721,0.0839223638176918,0.3797672688961029,290.4096374511719,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,292.624267578125,290.4129943847656,1.0,0.3830378949642181,0.9758126139640808,0.9758126139640808,1.0,1.0,-1.9973766803741453,0.8966696858406067,1.1007070541381836,0.438761442899704,0.0,0.0,1.0,70.92616271972656,114.0,125.9141845703125,-20305.80859375,693.5303344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.589111328125,306.3945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,22295.82421875,23400.0,0.0,0.0,0.485196441411972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518710374832153,1.5910154581069946,-0.0723050758242607,0.0,0.0004924127133563,0.0,0.0,421.0069274902344,0.0,0.0,0.0,0.8663915991783142,4.0,0.0,1.0
717000,292.5526123046875,297.1499938964844,293.1499938964844,0.2735650241374969,-5135.13623046875,304.1200561523437,0.928934633731842,0.3451224267482757,0.3098728656768799,292.6425170898437,297.1499938964844,293.1499938964844,0.2235700488090515,-4609.51318359375,304.1259155273437,0.8771321177482605,0.293705940246582,0.2780362367630005,292.4832458496094,297.1499938964844,293.1499938964844,0.340445339679718,-4746.33935546875,304.1100158691406,0.9861695766448976,0.4112700819969177,0.2866216897964477,292.2019958496094,297.1499938964844,293.1499938964844,0.3686832189559936,-6814.048828125,304.1673583984375,0.9990000128746032,0.5704102516174316,0.4097965359687805,292.6258850097656,297.1499938964844,293.1499938964844,0.0412780493497848,-6297.2236328125,304.12847900390625,0.5771133899688721,0.0839223638176918,0.3797672688961029,290.4096374511719,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,292.624267578125,290.4129943847656,1.0,0.3830378949642181,0.9758126139640808,0.9758126139640808,1.0,1.0,-1.9973766803741453,0.8966696858406067,1.1007070541381836,0.438761442899704,0.0,0.0,1.0,70.92616271972656,114.0,125.9141845703125,-20305.80859375,693.5303344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.589111328125,306.3945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,22295.82421875,23400.0,0.0,0.0,0.485196441411972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518710374832153,1.5910154581069946,-0.0723050758242607,0.0,0.0004924127133563,0.0,0.0,421.0069274902344,0.0,0.0,0.0,0.8663915991783142,4.0,0.0,1.0
717060,292.5994567871094,297.1499938964844,293.1499938964844,0.278631716966629,-5208.7919921875,304.1214904785156,0.9126625061035156,0.3507554531097412,0.3152723610401153,292.680419921875,297.1499938964844,293.1499938964844,0.2280445545911789,-4681.4658203125,304.1264038085937,0.8641193509101868,0.2988737821578979,0.2832533121109009,292.52947998046875,297.1499938964844,293.1499938964844,0.3475328385829925,-4822.80029296875,304.1114196777344,0.973315417766571,0.4187837243080139,0.2921252846717834,292.2489318847656,297.1499938964844,293.1499938964844,0.3945513069629669,-7209.05712890625,304.1181030273437,0.9990000128746032,0.5849854946136475,0.4364827871322632,292.66949462890625,297.1499938964844,293.1499938964844,0.0455559380352497,-6642.60888671875,304.1285400390625,0.575590968132019,0.0883561894297599,0.4018493294715881,290.4542541503906,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.6679992675781,290.45440673828125,1.0,0.4002709686756134,0.9738269448280334,0.9738269448280334,1.0,1.0,-2.0752947330474854,0.9342920780181884,1.1410026550292969,0.459112286567688,0.0,0.0,1.0,78.97394561767578,132.0,63.77911758422852,-21107.51953125,786.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8821105957031,306.6285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,23228.208984375,23400.0,0.0,0.0,0.4958795607089996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5501405000686646,1.6239418983459473,-0.0738014504313469,0.0,0.0005032547051087,0.0,0.0,447.6901550292969,0.0,0.0,0.0,0.8692423105239868,4.0,0.0,1.0
717120,292.5994567871094,297.1499938964844,293.1499938964844,0.278631716966629,-5208.7919921875,304.1214904785156,0.9126625061035156,0.3507554531097412,0.3152723610401153,292.680419921875,297.1499938964844,293.1499938964844,0.2280445545911789,-4681.4658203125,304.1264038085937,0.8641193509101868,0.2988737821578979,0.2832533121109009,292.52947998046875,297.1499938964844,293.1499938964844,0.3475328385829925,-4822.80029296875,304.1114196777344,0.973315417766571,0.4187837243080139,0.2921252846717834,292.2489318847656,297.1499938964844,293.1499938964844,0.3945513069629669,-7209.05712890625,304.1181030273437,0.9990000128746032,0.5849854946136475,0.4364827871322632,292.66949462890625,297.1499938964844,293.1499938964844,0.0455559380352497,-6642.60888671875,304.1285400390625,0.575590968132019,0.0883561894297599,0.4018493294715881,290.4542541503906,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.6679992675781,290.45440673828125,1.0,0.4002709686756134,0.9738269448280334,0.9738269448280334,1.0,1.0,-2.0752947330474854,0.9342920780181884,1.1410026550292969,0.459112286567688,0.0,0.0,1.0,78.97394561767578,132.0,63.77911758422852,-21107.51953125,786.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8821105957031,306.6285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,23228.208984375,23400.0,0.0,0.0,0.4958795607089996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5501405000686646,1.6239418983459473,-0.0738014504313469,0.0,0.0005032547051087,0.0,0.0,447.6901550292969,0.0,0.0,0.0,0.8692423105239868,4.0,0.0,1.0
717180,292.6434326171875,297.1499938964844,293.1499938964844,0.2851332426071167,-5305.31591796875,304.1201171875,0.891557514667511,0.3557856678962707,0.3202359974384308,292.7157897949219,297.1499938964844,293.1499938964844,0.2337779253721237,-4775.44970703125,304.12469482421875,0.8460214734077454,0.303594022989273,0.2881567478179931,292.5730895996094,297.1499938964844,293.1499938964844,0.3564779460430145,-4920.9189453125,304.1093139648437,0.9520291686058044,0.4256609082221985,0.2972679734230041,292.32769775390625,297.1499938964844,293.1499938964844,0.4353064894676208,-7815.6630859375,304.0607604980469,0.9990000128746032,0.5919038653373718,0.4738482534885406,292.7124938964844,297.1499938964844,293.1499938964844,0.0494639165699481,-6966.0009765625,304.12921142578125,0.5668821930885315,0.0918165519833564,0.4201952219009399,290.4173278808594,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.7110595703125,290.41375732421875,1.0,0.4207038283348083,0.9718412160873412,0.9718412160873412,1.0,1.0,-2.160226821899414,0.9753884673118592,1.1848382949829102,0.4813553988933563,0.0,0.0,1.0,90.36317443847656,150.0,-30.553279876708984,-21781.78515625,904.7786254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0655517578125,306.7172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,23355.56640625,23400.0,0.0,0.0,0.506719708442688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5543842315673828,1.6283878087997437,-0.0740034952759742,0.0,0.0005142560694366,0.0,0.0,451.3771362304688,0.0,0.0,0.0,0.8714192509651184,4.0,0.0,1.0
717240,292.6434326171875,297.1499938964844,293.1499938964844,0.2851332426071167,-5305.31591796875,304.1201171875,0.891557514667511,0.3557856678962707,0.3202359974384308,292.7157897949219,297.1499938964844,293.1499938964844,0.2337779253721237,-4775.44970703125,304.12469482421875,0.8460214734077454,0.303594022989273,0.2881567478179931,292.5730895996094,297.1499938964844,293.1499938964844,0.3564779460430145,-4920.9189453125,304.1093139648437,0.9520291686058044,0.4256609082221985,0.2972679734230041,292.32769775390625,297.1499938964844,293.1499938964844,0.4353064894676208,-7815.6630859375,304.0607604980469,0.9990000128746032,0.5919038653373718,0.4738482534885406,292.7124938964844,297.1499938964844,293.1499938964844,0.0494639165699481,-6966.0009765625,304.12921142578125,0.5668821930885315,0.0918165519833564,0.4201952219009399,290.4173278808594,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.7110595703125,290.41375732421875,1.0,0.4207038283348083,0.9718412160873412,0.9718412160873412,1.0,1.0,-2.160226821899414,0.9753884673118592,1.1848382949829102,0.4813553988933563,0.0,0.0,1.0,90.36317443847656,150.0,-30.553279876708984,-21781.78515625,904.7786254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0655517578125,306.7172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,23355.56640625,23400.0,0.0,0.0,0.506719708442688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5543842315673828,1.6283878087997437,-0.0740034952759742,0.0,0.0005142560694366,0.0,0.0,451.3771362304688,0.0,0.0,0.0,0.8714192509651184,4.0,0.0,1.0
717300,292.6643981933594,297.1499938964844,293.1499938964844,0.2887537479400635,-5359.25146484375,304.11895751953125,0.8803423643112183,0.3580842018127441,0.3225592672824859,292.7325744628906,297.1499938964844,293.1499938964844,0.2369817048311233,-4828.13134765625,304.1234741210937,0.8364145755767822,0.3057983517646789,0.2904977798461914,292.5939636230469,297.1499938964844,293.1499938964844,0.3614433109760284,-4975.46337890625,304.107666015625,0.9392371773719788,0.4288689494132995,0.2997064888477325,292.3766784667969,297.1499938964844,293.1499938964844,0.4600379467010498,-8176.5068359375,304.03204345703125,0.9990000128746032,0.5927062630653381,0.4952850639820099,292.73370361328125,297.1499938964844,293.1499938964844,0.0512398332357406,-7115.693359375,304.1297607421875,0.5608466267585754,0.0931925997138023,0.4279346168041229,290.3772888183594,291.1499938964844,265.3557434082031,263.7975158691406,280.3558654785156,292.7322998046875,290.3724670410156,1.0,0.4316885471343994,0.9708483815193176,0.9708483815193176,1.0,1.0,-2.2037994861602783,0.996501088142395,1.2072982788085938,0.4927810728549957,0.0,0.0,1.0,97.13706970214844,150.0,-71.24547576904297,-22095.533203125,972.3016357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1263427734375,306.7313842773437,278.1499938964844,0.0,18000.0,313.1499938964844,23377.33984375,24480.0,0.0,0.0,0.5122165679931641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555108666419983,1.629146695137024,-0.0740379840135574,0.0,0.0005198346916586,0.0,0.0,452.0084838867188,0.0,0.0,0.0,0.8867909908294678,4.0,0.0,1.0
717360,292.6847229003906,297.1499938964844,293.1499938964844,0.2920851409435272,-5408.4140625,304.1185607910156,0.8691370487213135,0.3602399230003357,0.3247778713703155,292.7488098144531,297.1499938964844,293.1499938964844,0.239970400929451,-4876.8515625,304.12286376953125,0.8268412351608276,0.3078995943069458,0.2927661836147308,292.6142578125,297.1499938964844,293.1499938964844,0.3660729527473449,-5025.81787109375,304.1069641113281,0.9258771538734436,0.4319248497486114,0.3020572364330292,292.4307556152344,297.1499938964844,293.1499938964844,0.4863273799419403,-8554.2119140625,304.0057373046875,0.9990000128746032,0.5918922424316406,0.5179553627967834,292.754638671875,297.1499938964844,293.1499938964844,0.0527898408472538,-7246.77099609375,304.130615234375,0.5541746020317078,0.0943557545542717,0.4347865879535675,290.3453063964844,291.1499938964844,265.35107421875,263.7935791015625,280.3479309082031,292.7532958984375,290.34136962890625,1.0,0.4429869353771209,0.9695008993148804,0.9695008993148804,1.0,1.0,-2.247471570968628,1.0176641941070557,1.2298073768615725,0.5042247772216797,0.0,0.0,1.0,104.52915954589844,153.0,-79.21791076660156,-22481.0,1044.7352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.15838623046875,306.7596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,24151.275390625,24480.0,0.0,0.0,0.5179072618484497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5806409120559692,1.6558945178985596,-0.0752535611391067,0.0,0.0005256100557744,0.0,0.0,474.63970947265625,0.0,0.0,0.0,0.8865812420845032,4.0,0.0,1.0
