time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717420,292.72320556640625,297.1499938964844,293.1499938964844,0.2990886867046356,-5511.826171875,304.1174011230469,0.8539031147956848,0.3642225265502929,0.3288056552410126,292.7793273925781,297.1499938964844,293.1499938964844,0.24627386033535,-4979.63671875,304.1214294433594,0.8135415315628052,0.311870127916336,0.2969720065593719,292.6528015136719,297.1499938964844,293.1499938964844,0.3758483827114105,-5132.017578125,304.10504150390625,0.9078920483589172,0.4376811683177948,0.3064213097095489,292.5419311523437,297.1499938964844,293.1499938964844,0.5312902331352234,-9180.8505859375,303.97967529296875,0.9990000128746032,0.5875644683837891,0.5532107949256897,292.7947082519531,297.1499938964844,293.1499938964844,0.0555054247379303,-7480.4658203125,304.132568359375,0.5448240637779236,0.0962420180439949,0.445750892162323,290.2533264160156,291.1499938964844,265.340576171875,263.7848815917969,280.3388061523437,292.7934875488281,290.2486267089844,1.0,0.460569679737091,0.9668058753013612,0.9668058753013612,1.0,1.0,-2.318070888519287,1.051835060119629,1.2662359476089478,0.5228845477104187,0.0,0.0,1.0,116.7178192138672,156.0,-114.83792114257812,-22961.798828125,1168.248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1959533691406,306.7419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,24395.59765625,24480.0,0.0,0.0,0.5294226408004761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5886160135269165,1.6642491817474363,-0.0756332501769065,0.0,0.0005372966406866,0.0,0.0,481.86029052734375,0.0,0.0,0.0,0.8906687498092651,4.0,0.0,1.0
717480,292.72320556640625,297.1499938964844,293.1499938964844,0.2990886867046356,-5511.826171875,304.1174011230469,0.8539031147956848,0.3642225265502929,0.3288056552410126,292.7793273925781,297.1499938964844,293.1499938964844,0.24627386033535,-4979.63671875,304.1214294433594,0.8135415315628052,0.311870127916336,0.2969720065593719,292.6528015136719,297.1499938964844,293.1499938964844,0.3758483827114105,-5132.017578125,304.10504150390625,0.9078920483589172,0.4376811683177948,0.3064213097095489,292.5419311523437,297.1499938964844,293.1499938964844,0.5312902331352234,-9180.8505859375,303.97967529296875,0.9990000128746032,0.5875644683837891,0.5532107949256897,292.7947082519531,297.1499938964844,293.1499938964844,0.0555054247379303,-7480.4658203125,304.132568359375,0.5448240637779236,0.0962420180439949,0.445750892162323,290.2533264160156,291.1499938964844,265.340576171875,263.7848815917969,280.3388061523437,292.7934875488281,290.2486267089844,1.0,0.460569679737091,0.9668058753013612,0.9668058753013612,1.0,1.0,-2.318070888519287,1.051835060119629,1.2662359476089478,0.5228845477104187,0.0,0.0,1.0,116.7178192138672,156.0,-114.83792114257812,-22961.798828125,1168.248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1959533691406,306.7419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,24395.59765625,24480.0,0.0,0.0,0.5294226408004761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5886160135269165,1.6642491817474363,-0.0756332501769065,0.0,0.0005372966406866,0.0,0.0,481.86029052734375,0.0,0.0,0.0,0.8906687498092651,4.0,0.0,1.0
717540,292.7587890625,297.1499938964844,293.1499938964844,0.3050023019313812,-5597.57080078125,304.1185302734375,0.8385127782821655,0.3678196668624878,0.3325636386871338,292.807373046875,297.1499938964844,293.1499938964844,0.2517591416835785,-5067.60302734375,304.1219177246094,0.7986872792243958,0.3155739605426788,0.3010042309761047,292.6884765625,297.1499938964844,293.1499938964844,0.3843429088592529,-5222.58349609375,304.10601806640625,0.8907827734947205,0.4430441558361053,0.3105639219284057,292.62420654296875,297.1499938964844,293.1499938964844,0.5413536429405212,-9288.2138671875,304.0205078125,0.9835776686668396,0.5861809253692627,0.5557218194007874,292.8308410644531,297.1499938964844,293.1499938964844,0.0577893443405628,-7677.48486328125,304.13458251953125,0.5344798564910889,0.09790950268507,0.4556066393852234,290.1964416503906,291.1499938964844,265.3288879394531,263.7752990722656,280.3438720703125,292.8298034667969,290.1951599121094,1.0,0.4733613729476928,0.9641109108924866,0.9641109108924866,1.0,1.0,-2.3473732471466064,1.0659083127975464,1.28146493434906,0.5307442545890808,0.0,0.0,1.0,129.5942840576172,159.0,-76.85264587402344,-23200.63671875,1252.7291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2789611816406,306.79327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,24458.427734375,25560.0,0.0,0.0,0.5402734279632568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5906603336334229,1.666390895843506,-0.0757305771112442,0.0,0.0005483088316395,0.0,0.0,483.7229919433594,0.0,0.0,0.0,0.9067164659500122,4.0,0.0,1.0
717600,292.7587890625,297.1499938964844,293.1499938964844,0.3050023019313812,-5597.57080078125,304.1185302734375,0.8385127782821655,0.3678196668624878,0.3325636386871338,292.807373046875,297.1499938964844,293.1499938964844,0.2517591416835785,-5067.60302734375,304.1219177246094,0.7986872792243958,0.3155739605426788,0.3010042309761047,292.6884765625,297.1499938964844,293.1499938964844,0.3843429088592529,-5222.58349609375,304.10601806640625,0.8907827734947205,0.4430441558361053,0.3105639219284057,292.62420654296875,297.1499938964844,293.1499938964844,0.5413536429405212,-9288.2138671875,304.0205078125,0.9835776686668396,0.5861809253692627,0.5557218194007874,292.8308410644531,297.1499938964844,293.1499938964844,0.0577893443405628,-7677.48486328125,304.13458251953125,0.5344798564910889,0.09790950268507,0.4556066393852234,290.1964416503906,291.1499938964844,265.3288879394531,263.7752990722656,280.3438720703125,292.8298034667969,290.1951599121094,1.0,0.4733613729476928,0.9641109108924866,0.9641109108924866,1.0,1.0,-2.3473732471466064,1.0659083127975464,1.28146493434906,0.5307442545890808,0.0,0.0,1.0,129.5942840576172,159.0,-76.85264587402344,-23200.63671875,1252.7291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2789611816406,306.79327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,24458.427734375,25560.0,0.0,0.0,0.5402734279632568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5906603336334229,1.666390895843506,-0.0757305771112442,0.0,0.0005483088316395,0.0,0.0,483.7229919433594,0.0,0.0,0.0,0.9067164659500122,4.0,0.0,1.0
717660,292.79254150390625,297.1499938964844,293.1499938964844,0.3086056709289551,-5647.57568359375,304.1229858398437,0.8297559022903442,0.3708868324756622,0.3357267081737518,292.8341369628906,297.1499938964844,293.1499938964844,0.2553481757640838,-5123.12841796875,304.1252746582031,0.7900838255882263,0.3188256621360779,0.3045004606246948,292.7222595214844,297.1499938964844,293.1499938964844,0.3901011943817138,-5281.7109375,304.1110534667969,0.8812929391860962,0.447879433631897,0.3142471313476562,292.67291259765625,297.1499938964844,293.1499938964844,0.5474690794944763,-9348.353515625,304.052978515625,0.9722910523414612,0.5895925164222717,0.5585229396820068,292.86279296875,297.1499938964844,293.1499938964844,0.0594680197536945,-7819.8359375,304.13690185546875,0.5292816162109375,0.0995096936821937,0.4643926322460174,290.2082214355469,291.1499938964844,265.3162536621094,263.7650756835937,280.3470153808594,292.86187744140625,290.2085876464844,1.0,0.483064740896225,0.9614709615707396,0.9614709615707396,1.0,1.0,-2.373703718185425,1.0786045789718628,1.295099139213562,0.5375492572784424,0.0,0.0,1.0,138.84506225585938,162.0,-11.737774848937988,-23569.6015625,1321.0068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4047241210937,306.9296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,25398.197265625,25560.0,0.0,0.0,0.5502598881721497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6209315061569214,1.6981031894683838,-0.0771717727184295,0.0,0.0005584438331425,0.0,0.0,511.8683776855469,0.0,0.0,0.0,0.9089012145996094,4.0,0.0,1.0
717720,292.79254150390625,297.1499938964844,293.1499938964844,0.3086056709289551,-5647.57568359375,304.1229858398437,0.8297559022903442,0.3708868324756622,0.3357267081737518,292.8341369628906,297.1499938964844,293.1499938964844,0.2553481757640838,-5123.12841796875,304.1252746582031,0.7900838255882263,0.3188256621360779,0.3045004606246948,292.7222595214844,297.1499938964844,293.1499938964844,0.3901011943817138,-5281.7109375,304.1110534667969,0.8812929391860962,0.447879433631897,0.3142471313476562,292.67291259765625,297.1499938964844,293.1499938964844,0.5474690794944763,-9348.353515625,304.052978515625,0.9722910523414612,0.5895925164222717,0.5585229396820068,292.86279296875,297.1499938964844,293.1499938964844,0.0594680197536945,-7819.8359375,304.13690185546875,0.5292816162109375,0.0995096936821937,0.4643926322460174,290.2082214355469,291.1499938964844,265.3162536621094,263.7650756835937,280.3470153808594,292.86187744140625,290.2085876464844,1.0,0.483064740896225,0.9614709615707396,0.9614709615707396,1.0,1.0,-2.373703718185425,1.0786045789718628,1.295099139213562,0.5375492572784424,0.0,0.0,1.0,138.84506225585938,162.0,-11.737774848937988,-23569.6015625,1321.0068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4047241210937,306.9296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,25398.197265625,25560.0,0.0,0.0,0.5502598881721497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6209315061569214,1.6981031894683838,-0.0771717727184295,0.0,0.0005584438331425,0.0,0.0,511.8683776855469,0.0,0.0,0.0,0.9089012145996094,4.0,0.0,1.0
717780,292.8238830566406,297.1499938964844,293.1499938964844,0.3117787539958954,-5691.60546875,304.1266784667969,0.8244337439537048,0.3735795617103576,0.3384378552436828,292.8592224121094,297.1499938964844,293.1499938964844,0.2585608959197998,-5172.763671875,304.1281433105469,0.7850155830383301,0.3217368721961975,0.3075539171695709,292.75360107421875,297.1499938964844,293.1499938964844,0.3954333961009979,-5336.486328125,304.1151428222656,0.8758648037910461,0.4523605704307556,0.3175855278968811,292.7104797363281,297.1499938964844,293.1499938964844,0.5545485019683838,-9428.5546875,304.07330322265625,0.9655808806419371,0.5940529108047485,0.5627997517585754,292.8908386230469,297.1499938964844,293.1499938964844,0.0610542148351669,-7955.7109375,304.1386108398437,0.5269164443016052,0.1010925695300102,0.4726612567901611,290.2157287597656,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,292.8900451660156,290.21636962890625,1.0,0.4909421503543854,0.9588310122489928,0.9588310122489928,1.0,1.0,-2.3997111320495605,1.091144323348999,1.308566689491272,0.5442583560943604,0.0,0.0,1.0,145.70339965820312,165.0,5.102397441864014,-23863.93359375,1380.4925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5672912597656,307.0572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,25519.646484375,25560.0,0.0,0.0,0.5592983365058899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248023509979248,1.7021583318710327,-0.0773560628294944,0.0,0.0005676166620105,0.0,0.0,515.5442504882812,0.0,0.0,0.0,0.9108825922012328,4.0,0.0,1.0
717840,292.8238830566406,297.1499938964844,293.1499938964844,0.3117787539958954,-5691.60546875,304.1266784667969,0.8244337439537048,0.3735795617103576,0.3384378552436828,292.8592224121094,297.1499938964844,293.1499938964844,0.2585608959197998,-5172.763671875,304.1281433105469,0.7850155830383301,0.3217368721961975,0.3075539171695709,292.75360107421875,297.1499938964844,293.1499938964844,0.3954333961009979,-5336.486328125,304.1151428222656,0.8758648037910461,0.4523605704307556,0.3175855278968811,292.7104797363281,297.1499938964844,293.1499938964844,0.5545485019683838,-9428.5546875,304.07330322265625,0.9655808806419371,0.5940529108047485,0.5627997517585754,292.8908386230469,297.1499938964844,293.1499938964844,0.0610542148351669,-7955.7109375,304.1386108398437,0.5269164443016052,0.1010925695300102,0.4726612567901611,290.2157287597656,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,292.8900451660156,290.21636962890625,1.0,0.4909421503543854,0.9588310122489928,0.9588310122489928,1.0,1.0,-2.3997111320495605,1.091144323348999,1.308566689491272,0.5442583560943604,0.0,0.0,1.0,145.70339965820312,165.0,5.102397441864014,-23863.93359375,1380.4925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5672912597656,307.0572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,25519.646484375,25560.0,0.0,0.0,0.5592983365058899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248023509979248,1.7021583318710327,-0.0773560628294944,0.0,0.0005676166620105,0.0,0.0,515.5442504882812,0.0,0.0,0.0,0.9108825922012328,4.0,0.0,1.0
717900,292.8387451171875,297.1499938964844,293.1499938964844,0.3131320476531982,-5710.23046875,304.12847900390625,0.822440505027771,0.3747918307781219,0.3396528661251068,292.8711242675781,297.1499938964844,293.1499938964844,0.2599764764308929,-5194.4931640625,304.1295471191406,0.7831863760948181,0.3230822682380676,0.3089520931243896,292.768310546875,297.1499938964844,293.1499938964844,0.3978602886199951,-5361.30029296875,304.1170654296875,0.8739680647850037,0.4544906914234161,0.319159984588623,292.72723388671875,297.1499938964844,293.1499938964844,0.557863175868988,-9466.978515625,304.0812072753906,0.9631572365760804,0.5963244438171387,0.5650247931480408,292.9036560058594,297.1499938964844,293.1499938964844,0.0617912597954273,-8019.005859375,304.13934326171875,0.5262738466262817,0.1018583178520202,0.476608544588089,290.22186279296875,291.1499938964844,265.2963562011719,263.7491149902344,280.3480834960937,292.90289306640625,290.2226867675781,1.0,0.4944056570529938,0.9575110077857972,0.9575110077857972,1.0,1.0,-2.4121572971343994,1.097142219543457,1.315015196800232,0.5474653244018555,0.0,0.0,1.0,148.58042907714844,165.0,11.17113208770752,-24010.96875,1407.7073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6582946777344,307.1280212402344,278.1499938964844,0.0,18000.0,313.1499938964844,25539.78515625,26640.0,0.0,0.0,0.5634621381759644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254432201385498,1.7028298377990725,-0.0773865804076194,0.0,0.0005718424799852,0.0,0.0,516.1546020507812,0.0,0.0,0.0,0.9262107014656068,4.0,0.0,1.0
717960,292.85308837890625,297.1499938964844,293.1499938964844,0.3138426840305328,-5719.02294921875,304.131103515625,0.8207104206085205,0.3759168088436126,0.340781420469284,292.88262939453125,297.1499938964844,293.1499938964844,0.260861724615097,-5207.26806640625,304.13165283203125,0.7816400527954102,0.3243575096130371,0.3102747499942779,292.782470703125,297.1499938964844,293.1499938964844,0.3995097279548645,-5377.33056640625,304.1200561523437,0.8724012970924377,0.4565421342849731,0.3206760287284851,292.7431945800781,297.1499938964844,293.1499938964844,0.5601049065589905,-9490.77734375,304.0896301269531,0.961109697818756,0.5985488891601562,0.5672198534011841,292.915771484375,297.1499938964844,293.1499938964844,0.0623730085790157,-8067.54248046875,304.1402282714844,0.5258269906044006,0.1025969535112381,0.4804070889949798,290.24853515625,291.1499938964844,265.2896423339844,263.7437744140625,280.347900390625,292.9150695800781,290.2508850097656,1.0,0.497627705335617,0.9563516974449158,0.9563516974449158,1.0,1.0,-2.4241247177124023,1.102913737297058,1.3212109804153442,0.5505524277687073,0.0,0.0,1.0,151.2078857421875,168.0,42.25904083251953,-24245.271484375,1433.5374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73956298828125,307.2281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,26324.4375,26640.0,0.0,0.0,0.567550003528595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6502234935760498,1.7287898063659668,-0.0785663500428199,0.0,0.0005759911146014,0.0,0.0,540.1229248046875,0.0,0.0,0.0,0.9255542755126952,4.0,0.0,1.0
718020,292.88018798828125,297.1499938964844,293.1499938964844,0.3155209422111511,-5741.2783203125,304.1345520019531,0.8177359700202942,0.3779404461383819,0.342802345752716,292.9043884277344,297.1499938964844,293.1499938964844,0.2628611326217651,-5237.2607421875,304.1344299316406,0.779074490070343,0.32671719789505,0.3127117753028869,292.8092956542969,297.1499938964844,293.1499938964844,0.4031859934329986,-5414.29931640625,304.1238708496094,0.8698789477348328,0.4604135751724243,0.3235288560390472,292.7730712890625,297.1499938964844,293.1499938964844,0.5650120377540588,-9547.23046875,304.1014709472656,0.9577136635780334,0.6027922630310059,0.5714121460914612,292.938232421875,297.1499938964844,293.1499938964844,0.0635584071278572,-8168.560546875,304.1415100097656,0.5252304077148438,0.1039726138114929,0.4874868988990783,290.2806091308594,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9376220703125,290.28204345703125,1.0,0.5034891963005066,0.9540330767631532,0.9540330767631532,1.0,1.0,-2.446451187133789,1.113674521446228,1.3327767848968506,0.556297779083252,0.0,0.0,1.0,155.93392944335938,171.0,41.67960739135742,-24537.154296875,1481.599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9023132324219,307.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,26562.63671875,26640.0,0.0,0.0,0.5752403736114502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6576727628707886,1.7365937232971191,-0.0789210051298141,0.0,0.0005837958306074,0.0,0.0,547.4705200195312,0.0,0.0,0.0,0.9293634295463562,4.0,0.0,1.0
718080,292.88018798828125,297.1499938964844,293.1499938964844,0.3155209422111511,-5741.2783203125,304.1345520019531,0.8177359700202942,0.3779404461383819,0.342802345752716,292.9043884277344,297.1499938964844,293.1499938964844,0.2628611326217651,-5237.2607421875,304.1344299316406,0.779074490070343,0.32671719789505,0.3127117753028869,292.8092956542969,297.1499938964844,293.1499938964844,0.4031859934329986,-5414.29931640625,304.1238708496094,0.8698789477348328,0.4604135751724243,0.3235288560390472,292.7730712890625,297.1499938964844,293.1499938964844,0.5650120377540588,-9547.23046875,304.1014709472656,0.9577136635780334,0.6027922630310059,0.5714121460914612,292.938232421875,297.1499938964844,293.1499938964844,0.0635584071278572,-8168.560546875,304.1415100097656,0.5252304077148438,0.1039726138114929,0.4874868988990783,290.2806091308594,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9376220703125,290.28204345703125,1.0,0.5034891963005066,0.9540330767631532,0.9540330767631532,1.0,1.0,-2.446451187133789,1.113674521446228,1.3327767848968506,0.556297779083252,0.0,0.0,1.0,155.93392944335938,171.0,41.67960739135742,-24537.154296875,1481.599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9023132324219,307.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,26562.63671875,26640.0,0.0,0.0,0.5752403736114502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6576727628707886,1.7365937232971191,-0.0789210051298141,0.0,0.0005837958306074,0.0,0.0,547.4705200195312,0.0,0.0,0.0,0.9293634295463562,4.0,0.0,1.0
718140,292.9051208496094,297.1499938964844,293.1499938964844,0.317015677690506,-5761.26171875,304.13720703125,0.8151497840881348,0.3797173500061035,0.3445764780044555,292.92449951171875,297.1499938964844,293.1499938964844,0.2647093534469604,-5265.123046875,304.1365051269531,0.7769283056259155,0.3288586139678955,0.3149185180664062,292.83416748046875,297.1499938964844,293.1499938964844,0.4066531062126159,-5449.34765625,304.1268005371094,0.8678344488143921,0.4639962017536163,0.3261669278144836,292.8006896972656,297.1499938964844,293.1499938964844,0.569520115852356,-9600.4033203125,304.11004638671875,0.9548711180686952,0.6067375540733337,0.5753195285797119,292.9586486816406,297.1499938964844,293.1499938964844,0.0646253302693367,-8260.0703125,304.1425476074219,0.5247684717178345,0.1051996201276779,0.4938367009162903,290.30670166015625,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.957763671875,290.3080444335937,1.0,0.5087512135505676,0.9517144560813904,0.9517144560813904,1.0,1.0,-2.4667277336120605,1.1234362125396729,1.3432915210723877,0.5614941120147705,0.0,0.0,1.0,160.181884765625,174.0,37.82453918457031,-24802.3203125,1525.738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0735168457031,307.5016784667969,278.1499938964844,0.0,18000.0,313.1499938964844,26621.0859375,27720.0,0.0,0.0,0.5821776390075684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65949547290802,1.738503336906433,-0.0790077894926071,0.0,0.0005908363382332,0.0,0.0,549.2785034179688,0.0,0.0,0.0,0.945295512676239,4.0,0.0,1.0
718200,292.9051208496094,297.1499938964844,293.1499938964844,0.317015677690506,-5761.26171875,304.13720703125,0.8151497840881348,0.3797173500061035,0.3445764780044555,292.92449951171875,297.1499938964844,293.1499938964844,0.2647093534469604,-5265.123046875,304.1365051269531,0.7769283056259155,0.3288586139678955,0.3149185180664062,292.83416748046875,297.1499938964844,293.1499938964844,0.4066531062126159,-5449.34765625,304.1268005371094,0.8678344488143921,0.4639962017536163,0.3261669278144836,292.8006896972656,297.1499938964844,293.1499938964844,0.569520115852356,-9600.4033203125,304.11004638671875,0.9548711180686952,0.6067375540733337,0.5753195285797119,292.9586486816406,297.1499938964844,293.1499938964844,0.0646253302693367,-8260.0703125,304.1425476074219,0.5247684717178345,0.1051996201276779,0.4938367009162903,290.30670166015625,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.957763671875,290.3080444335937,1.0,0.5087512135505676,0.9517144560813904,0.9517144560813904,1.0,1.0,-2.4667277336120605,1.1234362125396729,1.3432915210723877,0.5614941120147705,0.0,0.0,1.0,160.181884765625,174.0,37.82453918457031,-24802.3203125,1525.738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0735168457031,307.5016784667969,278.1499938964844,0.0,18000.0,313.1499938964844,26621.0859375,27720.0,0.0,0.0,0.5821776390075684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65949547290802,1.738503336906433,-0.0790077894926071,0.0,0.0005908363382332,0.0,0.0,549.2785034179688,0.0,0.0,0.0,0.945295512676239,4.0,0.0,1.0
718260,292.9281616210937,297.1499938964844,293.1499938964844,0.3175178468227386,-5766.4306640625,304.1405639648437,0.812717080116272,0.3812484741210937,0.3461249470710754,292.9431457519531,297.1499938964844,293.1499938964844,0.2657313644886017,-5279.36279296875,304.1392517089844,0.7749656438827515,0.3307912647724151,0.3169194161891937,292.8574523925781,297.1499938964844,293.1499938964844,0.4088541865348816,-5470.4833984375,304.1307678222656,0.8659887313842773,0.4672804176807403,0.328594446182251,292.8266906738281,297.1499938964844,293.1499938964844,0.5721728205680847,-9629.068359375,304.1188049316406,0.952243983745575,0.61031574010849,0.5788885354995728,292.97723388671875,297.1499938964844,293.1499938964844,0.0653830468654632,-8322.8828125,304.1437683105469,0.5242512226104736,0.1062726527452468,0.4994576573371887,290.359375,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9755859375,290.3612365722656,1.0,0.5135506391525269,0.9493655562400818,0.9493655562400818,1.0,1.0,-2.4849510192871094,1.132194995880127,1.3527560234069824,0.566140353679657,0.0,0.0,1.0,164.14328002929688,177.0,58.58557891845703,-25146.787109375,1566.563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21783447265625,307.658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,27567.0,27720.0,0.0,0.0,0.5887466669082642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6887211799621582,1.7691203355789185,-0.0803992077708244,0.0,0.0005975030362606,0.0,0.0,578.8129272460938,0.0,0.0,0.0,0.9468812346458436,4.0,0.0,1.0
718320,292.9281616210937,297.1499938964844,293.1499938964844,0.3175178468227386,-5766.4306640625,304.1405639648437,0.812717080116272,0.3812484741210937,0.3461249470710754,292.9431457519531,297.1499938964844,293.1499938964844,0.2657313644886017,-5279.36279296875,304.1392517089844,0.7749656438827515,0.3307912647724151,0.3169194161891937,292.8574523925781,297.1499938964844,293.1499938964844,0.4088541865348816,-5470.4833984375,304.1307678222656,0.8659887313842773,0.4672804176807403,0.328594446182251,292.8266906738281,297.1499938964844,293.1499938964844,0.5721728205680847,-9629.068359375,304.1188049316406,0.952243983745575,0.61031574010849,0.5788885354995728,292.97723388671875,297.1499938964844,293.1499938964844,0.0653830468654632,-8322.8828125,304.1437683105469,0.5242512226104736,0.1062726527452468,0.4994576573371887,290.359375,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9755859375,290.3612365722656,1.0,0.5135506391525269,0.9493655562400818,0.9493655562400818,1.0,1.0,-2.4849510192871094,1.132194995880127,1.3527560234069824,0.566140353679657,0.0,0.0,1.0,164.14328002929688,177.0,58.58557891845703,-25146.787109375,1566.563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21783447265625,307.658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,27567.0,27720.0,0.0,0.0,0.5887466669082642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6887211799621582,1.7691203355789185,-0.0803992077708244,0.0,0.0005975030362606,0.0,0.0,578.8129272460938,0.0,0.0,0.0,0.9468812346458436,4.0,0.0,1.0
718380,292.9494323730469,297.1499938964844,293.1499938964844,0.3182808458805084,-5776.1787109375,304.1424255371094,0.810313880443573,0.3825536370277405,0.3474605977535248,292.9604187011719,297.1499938964844,293.1499938964844,0.2669781446456909,-5297.86474609375,304.1407470703125,0.7730662822723389,0.3325281143188476,0.3187270164489746,292.87921142578125,297.1499938964844,293.1499938964844,0.4113674461841583,-5495.6748046875,304.1329650878906,0.8642011880874634,0.4702745378017425,0.330814391374588,292.8510131835937,297.1499938964844,293.1499938964844,0.5751746296882629,-9664.5712890625,304.1241455078125,0.9496798515319824,0.6135733723640442,0.5821352601051331,292.9942626953125,297.1499938964844,293.1499938964844,0.0661245211958885,-8385.9580078125,304.14459228515625,0.523593008518219,0.1071941331028938,0.5043690204620361,290.3912048339844,291.1499938964844,265.24029541015625,263.705078125,280.3446960449219,292.99169921875,290.3926696777344,1.0,0.5179720520973206,0.9470166563987732,0.9470166563987732,1.0,1.0,-2.501197576522827,1.139989733695984,1.3612078428268433,0.5702561140060425,0.0,0.0,1.0,167.92242431640625,180.0,47.44630813598633,-25376.095703125,1604.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3621520996094,307.77838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,27683.326171875,27720.0,0.0,0.0,0.5947437286376953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692280411720276,1.7728490829467771,-0.0805686637759208,0.0,0.0006035892874933,0.0,0.0,582.48046875,0.0,0.0,0.0,0.9486989974975586,4.0,0.0,1.0
718440,292.9494323730469,297.1499938964844,293.1499938964844,0.3182808458805084,-5776.1787109375,304.1424255371094,0.810313880443573,0.3825536370277405,0.3474605977535248,292.9604187011719,297.1499938964844,293.1499938964844,0.2669781446456909,-5297.86474609375,304.1407470703125,0.7730662822723389,0.3325281143188476,0.3187270164489746,292.87921142578125,297.1499938964844,293.1499938964844,0.4113674461841583,-5495.6748046875,304.1329650878906,0.8642011880874634,0.4702745378017425,0.330814391374588,292.8510131835937,297.1499938964844,293.1499938964844,0.5751746296882629,-9664.5712890625,304.1241455078125,0.9496798515319824,0.6135733723640442,0.5821352601051331,292.9942626953125,297.1499938964844,293.1499938964844,0.0661245211958885,-8385.9580078125,304.14459228515625,0.523593008518219,0.1071941331028938,0.5043690204620361,290.3912048339844,291.1499938964844,265.24029541015625,263.705078125,280.3446960449219,292.99169921875,290.3926696777344,1.0,0.5179720520973206,0.9470166563987732,0.9470166563987732,1.0,1.0,-2.501197576522827,1.139989733695984,1.3612078428268433,0.5702561140060425,0.0,0.0,1.0,167.92242431640625,180.0,47.44630813598633,-25376.095703125,1604.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3621520996094,307.77838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,27683.326171875,27720.0,0.0,0.0,0.5947437286376953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692280411720276,1.7728490829467771,-0.0805686637759208,0.0,0.0006035892874933,0.0,0.0,582.48046875,0.0,0.0,0.0,0.9486989974975586,4.0,0.0,1.0
718500,292.9594421386719,297.1499938964844,293.1499938964844,0.3186128437519073,-5780.42578125,304.1431884765625,0.8091031312942505,0.3831238448619842,0.3480538427829742,292.96856689453125,297.1499938964844,293.1499938964844,0.267560750246048,-5306.53759765625,304.141357421875,0.7721220254898071,0.3333254754543304,0.3195624351501465,292.8895874023437,297.1499938964844,293.1499938964844,0.4125505983829498,-5507.56005859375,304.1339111328125,0.8633068203926086,0.4716629683971405,0.3318479657173157,292.862548828125,297.1499938964844,293.1499938964844,0.5765727162361145,-9681.3125,304.1263122558594,0.9484025239944458,0.61509108543396,0.5836524963378906,293.0022277832031,297.1499938964844,293.1499938964844,0.0664556249976158,-8414.17578125,304.1449890136719,0.5232020616531372,0.1076006442308425,0.5065721273422241,290.4053649902344,291.1499938964844,265.2352905273437,263.7012634277344,280.34454345703125,292.99920654296875,290.4067687988281,1.0,0.520060122013092,0.9458422660827636,0.9458422660827636,1.0,1.0,-2.5086264610290527,1.1435482501983645,1.3650782108306885,0.5721279382705688,0.0,0.0,1.0,169.76248168945312,180.0,43.727874755859375,-25483.158203125,1622.4156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4360046386719,307.8383483886719,278.1499938964844,0.0,18000.0,313.1499938964844,27701.900390625,28800.0,0.0,0.0,0.5975049734115601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928480863571167,1.7734436988830566,-0.0805956870317459,0.0,0.0006063915789127,0.0,0.0,583.0667724609375,0.0,0.0,0.0,0.963988959789276,4.0,0.0,1.0
718560,292.9691467285156,297.1499938964844,293.1499938964844,0.3183949589729309,-5776.244140625,304.14483642578125,0.807874321937561,0.3836353421211242,0.3485973477363586,292.9764709472656,297.1499938964844,293.1499938964844,0.2676810026168823,-5307.42431640625,304.1427307128906,0.7711723446846008,0.3340742290019989,0.3203534185886383,292.8996887207031,297.1499938964844,293.1499938964844,0.4130237996578216,-5511.46240234375,304.135986328125,0.8624027371406555,0.4729787111282348,0.3328324258327484,292.873779296875,297.1499938964844,293.1499938964844,0.5770043730735779,-9684.486328125,304.1298522949219,0.9471156597137452,0.6165286302566528,0.5850996375083923,293.0098876953125,297.1499938964844,293.1499938964844,0.0666413605213165,-8428.2333984375,304.1455383300781,0.5227677226066589,0.1079728081822395,0.5086182355880737,290.4377746582031,291.1499938964844,265.230712890625,263.69775390625,280.3446044921875,293.00640869140625,290.4404296875,1.0,0.5220751166343689,0.944670557975769,0.944670557975769,1.0,1.0,-2.515610218048096,1.146889567375183,1.3687206506729126,0.5738810896873474,0.0,0.0,1.0,171.5787811279297,183.0,66.21697235107422,-25673.29296875,1639.7503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4969787597656,307.9231262207031,278.1499938964844,0.0,18000.0,313.1499938964844,28496.216796875,28800.0,0.0,0.0,0.6002605557441711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7169466018676758,1.7986897230148315,-0.0817430093884468,0.0,0.0006091881659813,0.0,0.0,608.32373046875,0.0,0.0,0.0,0.9629281759262084,4.0,0.0,1.0
718620,292.9875183105469,297.1499938964844,293.1499938964844,0.3184693157672882,-5776.203125,304.1463928222656,0.8053293228149414,0.3844911158084869,0.3495278656482696,292.991455078125,297.1499938964844,293.1499938964844,0.2683594822883606,-5316.99462890625,304.1439819335937,0.7692325711250305,0.3354291915893554,0.3217971622943878,292.9189758300781,297.1499938964844,293.1499938964844,0.4146125018596649,-5526.998046875,304.1379699707031,0.860543966293335,0.4754104018211365,0.3346543610095978,292.89520263671875,297.1499938964844,293.1499938964844,0.5787233710289001,-9704.267578125,304.1336364746094,0.9444775581359864,0.619178295135498,0.5877701640129089,293.0242004394531,297.1499938964844,293.1499938964844,0.0670902207493782,-8465.25,304.1462707519531,0.521760880947113,0.1086171716451644,0.5122507214546204,290.4764404296875,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,293.0200500488281,290.47802734375,1.0,0.525897204875946,0.9423271417617798,0.9423271417617798,1.0,1.0,-2.528226137161255,1.152912735939026,1.3753135204315186,0.5770247578620911,0.0,0.0,1.0,175.15797424316406,186.0,54.62139129638672,-25873.431640625,1672.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6141357421875,308.0271301269531,278.1499938964844,0.0,18000.0,313.1499938964844,28728.03125,28800.0,0.0,0.0,0.6054671406745911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239161729812622,1.805990934371948,-0.0820748284459114,0.0,0.0006144721992313,0.0,0.0,615.7618408203125,0.0,0.0,0.0,0.9664841890335084,4.0,0.0,1.0
718680,292.9875183105469,297.1499938964844,293.1499938964844,0.3184693157672882,-5776.203125,304.1463928222656,0.8053293228149414,0.3844911158084869,0.3495278656482696,292.991455078125,297.1499938964844,293.1499938964844,0.2683594822883606,-5316.99462890625,304.1439819335937,0.7692325711250305,0.3354291915893554,0.3217971622943878,292.9189758300781,297.1499938964844,293.1499938964844,0.4146125018596649,-5526.998046875,304.1379699707031,0.860543966293335,0.4754104018211365,0.3346543610095978,292.89520263671875,297.1499938964844,293.1499938964844,0.5787233710289001,-9704.267578125,304.1336364746094,0.9444775581359864,0.619178295135498,0.5877701640129089,293.0242004394531,297.1499938964844,293.1499938964844,0.0670902207493782,-8465.25,304.1462707519531,0.521760880947113,0.1086171716451644,0.5122507214546204,290.4764404296875,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,293.0200500488281,290.47802734375,1.0,0.525897204875946,0.9423271417617798,0.9423271417617798,1.0,1.0,-2.528226137161255,1.152912735939026,1.3753135204315186,0.5770247578620911,0.0,0.0,1.0,175.15797424316406,186.0,54.62139129638672,-25873.431640625,1672.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6141357421875,308.0271301269531,278.1499938964844,0.0,18000.0,313.1499938964844,28728.03125,28800.0,0.0,0.0,0.6054671406745911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239161729812622,1.805990934371948,-0.0820748284459114,0.0,0.0006144721992313,0.0,0.0,615.7618408203125,0.0,0.0,0.0,0.9664841890335084,4.0,0.0,1.0
718740,293.00457763671875,297.1499938964844,293.1499938964844,0.3185409605503082,-5776.4189453125,304.1474914550781,0.8027048110961914,0.3851423561573028,0.3502732813358307,293.0054626464844,297.1499938964844,293.1499938964844,0.2690356969833374,-5326.78759765625,304.1448669433594,0.7672451734542847,0.3366049826145172,0.3230702579021454,292.9372863769531,297.1499938964844,293.1499938964844,0.4161668717861175,-5542.4306640625,304.139404296875,0.8586159944534302,0.4775483012199402,0.3362838625907898,292.9152526855469,297.1499938964844,293.1499938964844,0.580443263053894,-9724.87109375,304.1361999511719,0.9417745471000672,0.6215649843215942,0.59018874168396,293.037353515625,297.1499938964844,293.1499938964844,0.0674810260534286,-8497.765625,304.1468811035156,0.520588219165802,0.1091377139091491,0.5153141021728516,290.5061950683594,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0312194824219,290.5075988769531,1.0,0.5294681191444397,0.9399837255477904,0.9399837255477904,1.0,1.0,-2.5391969680786133,1.1581324338912964,1.3810646533966064,0.579727828502655,0.0,0.0,1.0,178.6746063232422,189.0,44.880767822265625,-26046.998046875,1703.0894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7369079589844,308.1293334960937,278.1499938964844,0.0,18000.0,313.1499938964844,28782.9296875,29880.0,0.0,0.0,0.6101377606391907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725562572479248,1.8077157735824585,-0.082153208553791,0.0,0.0006192122818902,0.0,0.0,617.5277099609375,0.0,0.0,0.0,0.9823244214057922,4.0,0.0,1.0
718800,293.00457763671875,297.1499938964844,293.1499938964844,0.3185409605503082,-5776.4189453125,304.1474914550781,0.8027048110961914,0.3851423561573028,0.3502732813358307,293.0054626464844,297.1499938964844,293.1499938964844,0.2690356969833374,-5326.78759765625,304.1448669433594,0.7672451734542847,0.3366049826145172,0.3230702579021454,292.9372863769531,297.1499938964844,293.1499938964844,0.4161668717861175,-5542.4306640625,304.139404296875,0.8586159944534302,0.4775483012199402,0.3362838625907898,292.9152526855469,297.1499938964844,293.1499938964844,0.580443263053894,-9724.87109375,304.1361999511719,0.9417745471000672,0.6215649843215942,0.59018874168396,293.037353515625,297.1499938964844,293.1499938964844,0.0674810260534286,-8497.765625,304.1468811035156,0.520588219165802,0.1091377139091491,0.5153141021728516,290.5061950683594,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0312194824219,290.5075988769531,1.0,0.5294681191444397,0.9399837255477904,0.9399837255477904,1.0,1.0,-2.5391969680786133,1.1581324338912964,1.3810646533966064,0.579727828502655,0.0,0.0,1.0,178.6746063232422,189.0,44.880767822265625,-26046.998046875,1703.0894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7369079589844,308.1293334960937,278.1499938964844,0.0,18000.0,313.1499938964844,28782.9296875,29880.0,0.0,0.0,0.6101377606391907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725562572479248,1.8077157735824585,-0.082153208553791,0.0,0.0006192122818902,0.0,0.0,617.5277099609375,0.0,0.0,0.0,0.9823244214057922,4.0,0.0,1.0
718860,293.0205993652344,297.1499938964844,293.1499938964844,0.3177430331707001,-5763.5126953125,304.14959716796875,0.7999950051307678,0.3855774402618408,0.3508296310901642,293.01861572265625,297.1499938964844,293.1499938964844,0.2689781785011291,-5324.42919921875,304.1466369628906,0.7651879191398621,0.3375973999500274,0.3241731226444244,292.9548034667969,297.1499938964844,293.1499938964844,0.4165344834327698,-5544.7802734375,304.1422424316406,0.8565753698348999,0.479383260011673,0.3376978039741516,292.9342041015625,297.1499938964844,293.1499938964844,0.5806472301483154,-9724.6591796875,304.1403503417969,0.9389714002609252,0.623668909072876,0.5923498868942261,293.0494079589844,297.1499938964844,293.1499938964844,0.0676198080182075,-8506.224609375,304.1476745605469,0.5192545652389526,0.1095426827669143,0.5178536176681519,290.5601501464844,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0414733886719,290.56201171875,1.0,0.5328071117401123,0.937652349472046,0.937652349472046,1.0,1.0,-2.5485386848449707,1.1625570058822632,1.3859816789627075,0.5819963812828064,0.0,0.0,1.0,182.15252685546875,192.0,61.7489013671875,-26297.8515625,1731.3668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8341369628906,308.2504272460937,278.1499938964844,0.0,18000.0,313.1499938964844,29734.67578125,29880.0,0.0,0.0,0.6146196722984314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.753859519958496,1.83735990524292,-0.0835004150867462,0.0,0.0006237608613446,0.0,0.0,648.4086303710938,0.0,0.0,0.0,0.9833773970603944,4.0,0.0,1.0
718920,293.0205993652344,297.1499938964844,293.1499938964844,0.3177430331707001,-5763.5126953125,304.14959716796875,0.7999950051307678,0.3855774402618408,0.3508296310901642,293.01861572265625,297.1499938964844,293.1499938964844,0.2689781785011291,-5324.42919921875,304.1466369628906,0.7651879191398621,0.3375973999500274,0.3241731226444244,292.9548034667969,297.1499938964844,293.1499938964844,0.4165344834327698,-5544.7802734375,304.1422424316406,0.8565753698348999,0.479383260011673,0.3376978039741516,292.9342041015625,297.1499938964844,293.1499938964844,0.5806472301483154,-9724.6591796875,304.1403503417969,0.9389714002609252,0.623668909072876,0.5923498868942261,293.0494079589844,297.1499938964844,293.1499938964844,0.0676198080182075,-8506.224609375,304.1476745605469,0.5192545652389526,0.1095426827669143,0.5178536176681519,290.5601501464844,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0414733886719,290.56201171875,1.0,0.5328071117401123,0.937652349472046,0.937652349472046,1.0,1.0,-2.5485386848449707,1.1625570058822632,1.3859816789627075,0.5819963812828064,0.0,0.0,1.0,182.15252685546875,192.0,61.7489013671875,-26297.8515625,1731.3668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8341369628906,308.2504272460937,278.1499938964844,0.0,18000.0,313.1499938964844,29734.67578125,29880.0,0.0,0.0,0.6146196722984314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.753859519958496,1.83735990524292,-0.0835004150867462,0.0,0.0006237608613446,0.0,0.0,648.4086303710938,0.0,0.0,0.0,0.9833773970603944,4.0,0.0,1.0
718980,293.0355834960937,297.1499938964844,293.1499938964844,0.3172626793384552,-5755.86474609375,304.1505126953125,0.7972089052200317,0.3858154416084289,0.3512040376663208,293.031005859375,297.1499938964844,293.1499938964844,0.2691906094551086,-5326.9580078125,304.1473999023437,0.7630674839019775,0.3384152352809906,0.3251086771488189,292.9713134765625,297.1499938964844,293.1499938964844,0.4172967970371246,-5551.9765625,304.1435546875,0.8544620871543884,0.4809834063053131,0.338937759399414,292.9520263671875,297.1499938964844,293.1499938964844,0.5814245343208313,-9733.462890625,304.1422424316406,0.9360814690589904,0.6255238652229309,0.5942660570144653,293.0604858398437,297.1499938964844,293.1499938964844,0.0677930191159248,-8519.2353515625,304.1481628417969,0.5177822113037109,0.1098414957523346,0.519906222820282,290.59375,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.051025390625,290.59527587890625,1.0,0.5359309315681458,0.9353209733963012,0.9353209733963012,1.0,1.0,-2.5563719272613525,1.1662449836730957,1.3901270627975464,0.5838605761528015,0.0,0.0,1.0,185.59165954589844,195.0,50.29928207397461,-26439.650390625,1757.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9344177246094,308.3382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,29846.349609375,29880.0,0.0,0.0,0.6186808347702026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571499347686768,1.8408069610595703,-0.0836570709943771,0.0,0.0006278823711909,0.0,0.0,652.0648803710938,0.0,0.0,0.0,0.98505437374115,4.0,0.0,1.0
719040,293.0355834960937,297.1499938964844,293.1499938964844,0.3172626793384552,-5755.86474609375,304.1505126953125,0.7972089052200317,0.3858154416084289,0.3512040376663208,293.031005859375,297.1499938964844,293.1499938964844,0.2691906094551086,-5326.9580078125,304.1473999023437,0.7630674839019775,0.3384152352809906,0.3251086771488189,292.9713134765625,297.1499938964844,293.1499938964844,0.4172967970371246,-5551.9765625,304.1435546875,0.8544620871543884,0.4809834063053131,0.338937759399414,292.9520263671875,297.1499938964844,293.1499938964844,0.5814245343208313,-9733.462890625,304.1422424316406,0.9360814690589904,0.6255238652229309,0.5942660570144653,293.0604858398437,297.1499938964844,293.1499938964844,0.0677930191159248,-8519.2353515625,304.1481628417969,0.5177822113037109,0.1098414957523346,0.519906222820282,290.59375,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.051025390625,290.59527587890625,1.0,0.5359309315681458,0.9353209733963012,0.9353209733963012,1.0,1.0,-2.5563719272613525,1.1662449836730957,1.3901270627975464,0.5838605761528015,0.0,0.0,1.0,185.59165954589844,195.0,50.29928207397461,-26439.650390625,1757.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9344177246094,308.3382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,29846.349609375,29880.0,0.0,0.0,0.6186808347702026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571499347686768,1.8408069610595703,-0.0836570709943771,0.0,0.0006278823711909,0.0,0.0,652.0648803710938,0.0,0.0,0.0,0.98505437374115,4.0,0.0,1.0
719100,293.042724609375,297.1499938964844,293.1499938964844,0.3169829249382019,-5751.51171875,304.15093994140625,0.795792281627655,0.3858626186847687,0.3513271510601043,293.0368957519531,297.1499938964844,293.1499938964844,0.2692615091800689,-5327.70361328125,304.1477355957031,0.7619873285293579,0.338760107755661,0.3255160450935364,292.9791564941406,297.1499938964844,293.1499938964844,0.4176298975944519,-5555.11474609375,304.14410400390625,0.8533875942230225,0.4817033410072326,0.3395013511180877,292.96051025390625,297.1499938964844,293.1499938964844,0.5817602872848511,-9737.28125,304.1430358886719,0.9346125721931458,0.6263630986213684,0.5951413512229919,293.0657043457031,297.1499938964844,293.1499938964844,0.0678559094667434,-8523.7275390625,304.1483764648437,0.5170021653175354,0.1099543198943138,0.5207640528678894,290.6091613769531,291.1499938964844,265.21441650390625,263.6867980957031,280.3547668457031,293.0555725097656,290.61065673828125,1.0,0.5374177694320679,0.934155285358429,0.934155285358429,1.0,1.0,-2.559769630432129,1.167835354804993,1.3919342756271362,0.584653913974762,0.0,0.0,1.0,187.29624938964844,195.0,46.983917236328125,-26504.892578125,1769.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9875793457031,308.383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,29863.546875,30960.0,0.0,0.0,0.6205250024795532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576560974121094,1.841337203979492,-0.0836811661720275,0.0,0.0006297539803199,0.0,0.0,652.6285400390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719160,293.0496520996094,297.1499938964844,293.1499938964844,0.3161756694316864,-5739.033203125,304.1522521972656,0.7943581342697144,0.385858952999115,0.351407915353775,293.04266357421875,297.1499938964844,293.1499938964844,0.2688818275928497,-5320.8544921875,304.1488342285156,0.7608929872512817,0.3390615284442901,0.3258843123912811,292.9867858886719,297.1499938964844,293.1499938964844,0.4172790050506592,-5550.560546875,304.14581298828125,0.8523001670837402,0.4823673069477081,0.3400287628173828,292.9687805175781,297.1499938964844,293.1499938964844,0.5811746120452881,-9728.041015625,304.1453857421875,0.9331252574920654,0.627137303352356,0.5959614515304565,293.0706787109375,297.1499938964844,293.1499938964844,0.0677856430411338,-8515.0810546875,304.1488037109375,0.5161964297294617,0.1100448220968246,0.5215212106704712,290.6424255371094,291.1499938964844,265.2161560058594,263.6884460449219,280.3575744628906,293.0599365234375,290.64508056640625,1.0,0.5388585329055786,0.932997465133667,0.932997465133667,1.0,1.0,-2.562838554382324,1.1692652702331543,1.3935731649398804,0.5853604078292847,0.0,0.0,1.0,188.99365234375,198.0,68.8150405883789,-26651.048828125,1781.643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0290832519531,308.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,30666.634765625,30960.0,0.0,0.0,0.6223917007446289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781132698059082,1.865931510925293,-0.0847988724708557,0.0,0.0006316484650596,0.0,0.0,679.13037109375,0.0,0.0,0.0,0.9988802671432496,4.0,0.0,1.0
