time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719220,293.0629272460937,297.1499938964844,293.1499938964844,0.3151566386222839,-5723.62890625,304.1531677246094,0.7914267778396606,0.3857085704803467,0.351435124874115,293.0537414550781,297.1499938964844,293.1499938964844,0.2686318159103393,-5316.08935546875,304.1496276855469,0.7586530447006226,0.3395367562770843,0.3264977037906647,293.0013732910156,297.1499938964844,293.1499938964844,0.4173595011234283,-5550.66943359375,304.14703369140625,0.8500776886940002,0.4835424423217773,0.3409700393676758,292.98468017578125,297.1499938964844,293.1499938964844,0.5810629725456238,-9725.46484375,304.1470642089844,0.9300817847251892,0.6285061836242676,0.5974213480949402,293.0799865722656,297.1499938964844,293.1499938964844,0.0677709504961967,-8511.1123046875,304.1492004394531,0.5145089030265808,0.1101614087820053,0.5227413773536682,290.68115234375,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.068359375,290.6827087402344,1.0,0.5416026711463928,0.9306818842887878,0.9306818842887878,1.0,1.0,-2.567960262298584,1.171628713607788,1.3963316679000854,0.5865021347999573,0.0,0.0,1.0,192.371337890625,201.0,55.08985900878906,-26758.52734375,1803.835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1130065917969,308.5280456542969,278.1499938964844,0.0,18000.0,313.1499938964844,30762.35546875,30960.0,0.0,0.0,0.6258723139762878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839101552963257,1.868841290473938,-0.0849311128258705,0.0,0.0006351808551698,0.0,0.0,682.3125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719280,293.0629272460937,297.1499938964844,293.1499938964844,0.3151566386222839,-5723.62890625,304.1531677246094,0.7914267778396606,0.3857085704803467,0.351435124874115,293.0537414550781,297.1499938964844,293.1499938964844,0.2686318159103393,-5316.08935546875,304.1496276855469,0.7586530447006226,0.3395367562770843,0.3264977037906647,293.0013732910156,297.1499938964844,293.1499938964844,0.4173595011234283,-5550.66943359375,304.14703369140625,0.8500776886940002,0.4835424423217773,0.3409700393676758,292.98468017578125,297.1499938964844,293.1499938964844,0.5810629725456238,-9725.46484375,304.1470642089844,0.9300817847251892,0.6285061836242676,0.5974213480949402,293.0799865722656,297.1499938964844,293.1499938964844,0.0677709504961967,-8511.1123046875,304.1492004394531,0.5145089030265808,0.1101614087820053,0.5227413773536682,290.68115234375,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.068359375,290.6827087402344,1.0,0.5416026711463928,0.9306818842887878,0.9306818842887878,1.0,1.0,-2.567960262298584,1.171628713607788,1.3963316679000854,0.5865021347999573,0.0,0.0,1.0,192.371337890625,201.0,55.08985900878906,-26758.52734375,1803.835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1130065917969,308.5280456542969,278.1499938964844,0.0,18000.0,313.1499938964844,30762.35546875,30960.0,0.0,0.0,0.6258723139762878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839101552963257,1.868841290473938,-0.0849311128258705,0.0,0.0006351808551698,0.0,0.0,682.3125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719340,293.0754089355469,297.1499938964844,293.1499938964844,0.3141081035137176,-5707.94140625,304.15386962890625,0.7884429097175598,0.3853817880153656,0.3513049483299255,293.064208984375,297.1499938964844,293.1499938964844,0.2683474123477936,-5310.9248046875,304.1502380371094,0.7563673853874207,0.3398495018482208,0.3269583284854889,293.0149841308594,297.1499938964844,293.1499938964844,0.4174328744411468,-5550.86669921875,304.1479187011719,0.8478294014930725,0.484544426202774,0.3417888283729553,292.99957275390625,297.1499938964844,293.1499938964844,0.5809556245803833,-9723.2705078125,304.1482238769531,0.9269973039627076,0.6296705007553101,0.5986863374710083,293.0885314941406,297.1499938964844,293.1499938964844,0.0677244588732719,-8504.703125,304.1495666503906,0.5127458572387695,0.1102003082633018,0.5236037969589233,290.7137451171875,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.07635498046875,290.7153625488281,1.0,0.5441784262657166,0.9283663034439088,0.9283663034439088,1.0,1.0,-2.5718982219696045,1.1734129190444946,1.39848530292511,0.5873283743858337,0.0,0.0,1.0,195.7164001464844,189.0,48.67415618896485,-26856.26171875,1824.2335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2091369628906,308.61102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,30762.111328125,32040.0,0.0,0.0,0.6288682222366333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.00063822127413,0.0,0.0,682.3043823242188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719400,293.0754089355469,297.1499938964844,293.1499938964844,0.3141081035137176,-5707.94140625,304.15386962890625,0.7884429097175598,0.3853817880153656,0.3513049483299255,293.064208984375,297.1499938964844,293.1499938964844,0.2683474123477936,-5310.9248046875,304.1502380371094,0.7563673853874207,0.3398495018482208,0.3269583284854889,293.0149841308594,297.1499938964844,293.1499938964844,0.4174328744411468,-5550.86669921875,304.1479187011719,0.8478294014930725,0.484544426202774,0.3417888283729553,292.99957275390625,297.1499938964844,293.1499938964844,0.5809556245803833,-9723.2705078125,304.1482238769531,0.9269973039627076,0.6296705007553101,0.5986863374710083,293.0885314941406,297.1499938964844,293.1499938964844,0.0677244588732719,-8504.703125,304.1495666503906,0.5127458572387695,0.1102003082633018,0.5236037969589233,290.7137451171875,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.07635498046875,290.7153625488281,1.0,0.5441784262657166,0.9283663034439088,0.9283663034439088,1.0,1.0,-2.5718982219696045,1.1734129190444946,1.39848530292511,0.5873283743858337,0.0,0.0,1.0,195.7164001464844,189.0,48.67415618896485,-26856.26171875,1824.2335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2091369628906,308.61102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,30762.111328125,32040.0,0.0,0.0,0.6288682222366333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.00063822127413,0.0,0.0,682.3043823242188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719460,293.0870666503906,297.1499938964844,293.1499938964844,0.3125452101230621,-5684.57275390625,304.1551818847656,0.7906175851821899,0.3849088549613952,0.3508039116859436,293.07403564453125,297.1499938964844,293.1499938964844,0.2675862908363342,-5298.0234375,304.15142822265625,0.7587723135948181,0.3400271236896515,0.3270410299301147,293.0275573730469,297.1499938964844,293.1499938964844,0.4169356822967529,-5544.83349609375,304.1494445800781,0.8508424162864685,0.4854140281677246,0.3423270285129547,293.0134582519531,297.1499938964844,293.1499938964844,0.5801571607589722,-9711.5400390625,304.1501770019531,0.9309350252151488,0.6306647062301636,0.5995392799377441,293.0961303710937,297.1499938964844,293.1499938964844,0.0674093887209892,-8473.9736328125,304.1502380371094,0.5144240260124207,0.1102176457643508,0.5231350064277649,290.7508544921875,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.0836486816406,290.7527770996094,1.0,0.5420553088188171,0.9260808229446412,0.9260808229446412,1.0,1.0,-2.572507381439209,1.1735697984695437,1.3989375829696655,0.5873033404350281,0.0,0.0,1.0,192.87322998046875,177.0,51.99372100830078,-26937.65625,1812.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3127136230469,308.7037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,32040.0,0.0,0.0,0.6313908100128174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.00064078142168,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719520,293.0870666503906,297.1499938964844,293.1499938964844,0.3125452101230621,-5684.57275390625,304.1551818847656,0.7906175851821899,0.3849088549613952,0.3508039116859436,293.07403564453125,297.1499938964844,293.1499938964844,0.2675862908363342,-5298.0234375,304.15142822265625,0.7587723135948181,0.3400271236896515,0.3270410299301147,293.0275573730469,297.1499938964844,293.1499938964844,0.4169356822967529,-5544.83349609375,304.1494445800781,0.8508424162864685,0.4854140281677246,0.3423270285129547,293.0134582519531,297.1499938964844,293.1499938964844,0.5801571607589722,-9711.5400390625,304.1501770019531,0.9309350252151488,0.6306647062301636,0.5995392799377441,293.0961303710937,297.1499938964844,293.1499938964844,0.0674093887209892,-8473.9736328125,304.1502380371094,0.5144240260124207,0.1102176457643508,0.5231350064277649,290.7508544921875,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.0836486816406,290.7527770996094,1.0,0.5420553088188171,0.9260808229446412,0.9260808229446412,1.0,1.0,-2.572507381439209,1.1735697984695437,1.3989375829696655,0.5873033404350281,0.0,0.0,1.0,192.87322998046875,177.0,51.99372100830078,-26937.65625,1812.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3127136230469,308.7037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,32040.0,0.0,0.0,0.6313908100128174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.00064078142168,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719580,293.097900390625,297.1499938964844,293.1499938964844,0.3105449080467224,-5654.73388671875,304.15679931640625,0.796227216720581,0.3843047320842743,0.3500466644763946,293.083251953125,297.1499938964844,293.1499938964844,0.2664228677749634,-5278.646484375,304.15289306640625,0.7643564939498901,0.3400829136371612,0.326861023902893,293.0390625,297.1499938964844,293.1499938964844,0.4159466922283172,-5533.5322265625,304.1512756347656,0.8574548363685608,0.4861859381198883,0.342685341835022,293.0263061523437,297.1499938964844,293.1499938964844,0.5787157416343689,-9691.1669921875,304.15252685546875,0.9395062327384948,0.6315169334411621,0.6001076698303223,293.1026306152344,297.1499938964844,293.1499938964844,0.0669465214014053,-8429.8203125,304.1509094238281,0.5185590982437134,0.1102646440267562,0.5220625400543213,290.7938232421875,291.1499938964844,265.2645568847656,263.7295227050781,280.3988037109375,293.09014892578125,290.7959899902344,1.0,0.5374742150306702,0.9237953424453736,0.9237953424453736,1.0,1.0,-2.571207284927368,1.1727993488311768,1.3984079360961914,0.5867539644241333,0.0,0.0,1.0,186.1573944091797,165.0,58.36394500732422,-27009.71875,1781.3294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4214782714844,308.80279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,32040.0,0.0,0.0,0.6334330439567566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006428540218621,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719640,293.097900390625,297.1499938964844,293.1499938964844,0.3105449080467224,-5654.73388671875,304.15679931640625,0.796227216720581,0.3843047320842743,0.3500466644763946,293.083251953125,297.1499938964844,293.1499938964844,0.2664228677749634,-5278.646484375,304.15289306640625,0.7643564939498901,0.3400829136371612,0.326861023902893,293.0390625,297.1499938964844,293.1499938964844,0.4159466922283172,-5533.5322265625,304.1512756347656,0.8574548363685608,0.4861859381198883,0.342685341835022,293.0263061523437,297.1499938964844,293.1499938964844,0.5787157416343689,-9691.1669921875,304.15252685546875,0.9395062327384948,0.6315169334411621,0.6001076698303223,293.1026306152344,297.1499938964844,293.1499938964844,0.0669465214014053,-8429.8203125,304.1509094238281,0.5185590982437134,0.1102646440267562,0.5220625400543213,290.7938232421875,291.1499938964844,265.2645568847656,263.7295227050781,280.3988037109375,293.09014892578125,290.7959899902344,1.0,0.5374742150306702,0.9237953424453736,0.9237953424453736,1.0,1.0,-2.571207284927368,1.1727993488311768,1.3984079360961914,0.5867539644241333,0.0,0.0,1.0,186.1573944091797,165.0,58.36394500732422,-27009.71875,1781.3294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4214782714844,308.80279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,32040.0,0.0,0.0,0.6334330439567566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006428540218621,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719700,293.1030578613281,297.1499938964844,293.1499938964844,0.3094098567962646,-5637.8310546875,304.1576232910156,0.799925684928894,0.3839481472969055,0.3495881855487823,293.0876770019531,297.1499938964844,293.1499938964844,0.2657189667224884,-5267.00537109375,304.1536560058594,0.768011212348938,0.3400611281394958,0.3266915380954742,293.04443359375,297.1499938964844,293.1499938964844,0.4153050780296325,-5526.3291015625,304.1522216796875,0.8617532849311829,0.4865329563617706,0.3428132832050323,293.0323791503906,297.1499938964844,293.1499938964844,0.5777971148490906,-9678.375,304.1537170410156,0.944930136203766,0.6318890452384949,0.6003081202507019,293.1054992675781,297.1499938964844,293.1499938964844,0.0666834041476249,-8404.8759765625,304.1512451171875,0.5213280916213989,0.1102980077266693,0.5214152932167053,290.8170471191406,291.1499938964844,265.27557373046875,263.7386474609375,280.40655517578125,293.0931701660156,290.8193359375,1.0,0.5345743894577026,0.9226526021957396,0.9226526021957396,1.0,1.0,-2.5700700283050537,1.1721761226654053,1.3978939056396484,0.5863497257232666,0.0,0.0,1.0,181.935775756836,165.0,61.50689315795898,-27042.46875,1761.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4764709472656,308.8533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,33120.0,0.0,0.0,0.6342832446098328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006437168340198,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.10809326171875,297.1499938964844,293.1499938964844,0.3082001209259033,-5619.83447265625,304.158447265625,0.8041067719459534,0.3835582733154297,0.3490848243236542,293.0919494628906,297.1499938964844,293.1499938964844,0.264946848154068,-5254.27880859375,304.1543884277344,0.7721532583236694,0.3400076031684875,0.3264769911766052,293.04962158203125,297.1499938964844,293.1499938964844,0.4145810008049011,-5518.263671875,304.15313720703125,0.8666196465492249,0.4868535101413727,0.342912346124649,293.0382385253906,297.1499938964844,293.1499938964844,0.5767660737037659,-9664.123046875,304.1549072265625,0.950893223285675,0.6322256922721863,0.6004607677459717,293.1081848144531,297.1499938964844,293.1499938964844,0.0664057508111,-8378.62890625,304.1515197753906,0.5245077013969421,0.1103359162807464,0.5207220911979675,290.8412170410156,291.1499938964844,265.2878112792969,263.74871826171875,280.41485595703125,293.0960388183594,290.84356689453125,1.0,0.5313893556594849,0.9215425848960876,0.9215425848960876,1.0,1.0,-2.568677425384521,1.171429991722107,1.3972474336624146,0.5858801007270813,0.0,0.0,1.0,177.33128356933594,153.0,64.39013671875,-27072.931640625,1739.031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5311889648437,308.9040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,33120.0,0.0,0.0,0.6350277662277222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006444724858738,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1175842285156,297.1499938964844,293.1499938964844,0.305593729019165,-5581.11083984375,304.15997314453125,0.8135253190994263,0.3826884925365448,0.3479642271995544,293.1001892089844,297.1499938964844,293.1499938964844,0.2632270157337188,-5226.03857421875,304.1557922363281,0.7818008661270142,0.3398100435733795,0.3259291648864746,293.05938720703125,297.1499938964844,293.1499938964844,0.412913978099823,-5499.85986328125,304.15484619140625,0.8779577016830444,0.4874119162559509,0.3430305421352386,293.0494079589844,297.1499938964844,293.1499938964844,0.5744040012359619,-9631.7568359375,304.1571960449219,0.9639586806297302,0.6327908039093018,0.6006336212158203,293.11297607421875,297.1499938964844,293.1499938964844,0.0658168569207191,-8323.15625,304.1519775390625,0.53204745054245,0.1104199439287185,0.5192339420318604,290.8918151855469,291.1499938964844,265.316162109375,263.7720031738281,280.4333190917969,293.1015319824219,290.894287109375,1.0,0.5243703126907349,0.919322669506073,0.919322669506073,1.0,1.0,-2.565235137939453,1.1696162223815918,1.395618915557861,0.5847682952880859,0.0,0.0,1.0,167.3099822998047,141.0,69.14671325683594,-27126.259765625,1690.3021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6384582519531,309.004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,33120.0,0.0,0.0,0.6362120509147644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006456743576563,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1175842285156,297.1499938964844,293.1499938964844,0.305593729019165,-5581.11083984375,304.15997314453125,0.8135253190994263,0.3826884925365448,0.3479642271995544,293.1001892089844,297.1499938964844,293.1499938964844,0.2632270157337188,-5226.03857421875,304.1557922363281,0.7818008661270142,0.3398100435733795,0.3259291648864746,293.05938720703125,297.1499938964844,293.1499938964844,0.412913978099823,-5499.85986328125,304.15484619140625,0.8779577016830444,0.4874119162559509,0.3430305421352386,293.0494079589844,297.1499938964844,293.1499938964844,0.5744040012359619,-9631.7568359375,304.1571960449219,0.9639586806297302,0.6327908039093018,0.6006336212158203,293.11297607421875,297.1499938964844,293.1499938964844,0.0658168569207191,-8323.15625,304.1519775390625,0.53204745054245,0.1104199439287185,0.5192339420318604,290.8918151855469,291.1499938964844,265.316162109375,263.7720031738281,280.4333190917969,293.1015319824219,290.894287109375,1.0,0.5243703126907349,0.919322669506073,0.919322669506073,1.0,1.0,-2.565235137939453,1.1696162223815918,1.395618915557861,0.5847682952880859,0.0,0.0,1.0,167.3099822998047,141.0,69.14671325683594,-27126.259765625,1690.3021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6384582519531,309.004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,33120.0,0.0,0.0,0.6362120509147644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006456743576563,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.12646484375,297.1499938964844,293.1499938964844,0.3027929067611694,-5539.5458984375,304.1612854003906,0.8240341544151306,0.3817121088504791,0.3467203676700592,293.10791015625,297.1499938964844,293.1499938964844,0.2613175213336944,-5194.794921875,304.15704345703125,0.793187141418457,0.3395000100135803,0.3252474069595337,293.0684814453125,297.1499938964844,293.1499938964844,0.4110013842582702,-5478.91943359375,304.1564025878906,0.8913629651069641,0.4878588616847992,0.3430525958538055,293.05987548828125,297.1499938964844,293.1499938964844,0.5717030763626099,-9595.0673828125,304.1593017578125,0.9778258800506592,0.6332132816314697,0.6006467342376709,293.1171569824219,297.1499938964844,293.1499938964844,0.0651953220367431,-8264.8525390625,304.15234375,0.5411385893821716,0.1105074360966682,0.5176478028297424,290.94464111328125,291.1499938964844,265.3500061035156,263.79962158203125,280.4543762207031,293.106689453125,290.9472045898437,1.0,0.516734778881073,0.9171026945114136,0.9171026945114136,1.0,1.0,-2.561058282852173,1.167441725730896,1.3936165571212769,0.5834650993347168,0.0,0.0,1.0,156.6066131591797,129.0,72.60909271240234,-27168.72265625,1637.704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7410888671875,309.1010437011719,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,34200.0,0.0,0.0,0.6370216012001038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006464959005825,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.12646484375,297.1499938964844,293.1499938964844,0.3027929067611694,-5539.5458984375,304.1612854003906,0.8240341544151306,0.3817121088504791,0.3467203676700592,293.10791015625,297.1499938964844,293.1499938964844,0.2613175213336944,-5194.794921875,304.15704345703125,0.793187141418457,0.3395000100135803,0.3252474069595337,293.0684814453125,297.1499938964844,293.1499938964844,0.4110013842582702,-5478.91943359375,304.1564025878906,0.8913629651069641,0.4878588616847992,0.3430525958538055,293.05987548828125,297.1499938964844,293.1499938964844,0.5717030763626099,-9595.0673828125,304.1593017578125,0.9778258800506592,0.6332132816314697,0.6006467342376709,293.1171569824219,297.1499938964844,293.1499938964844,0.0651953220367431,-8264.8525390625,304.15234375,0.5411385893821716,0.1105074360966682,0.5176478028297424,290.94464111328125,291.1499938964844,265.3500061035156,263.79962158203125,280.4543762207031,293.106689453125,290.9472045898437,1.0,0.516734778881073,0.9171026945114136,0.9171026945114136,1.0,1.0,-2.561058282852173,1.167441725730896,1.3936165571212769,0.5834650993347168,0.0,0.0,1.0,156.6066131591797,129.0,72.60909271240234,-27168.72265625,1637.704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7410888671875,309.1010437011719,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,34200.0,0.0,0.0,0.6370216012001038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006464959005825,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1353759765625,297.1499938964844,293.1499938964844,0.2997515797615051,-5494.39111328125,304.16259765625,0.8358170986175537,0.38049978017807,0.3453037142753601,293.11602783203125,297.1499938964844,293.1499938964844,0.2591589689254761,-5159.53369140625,304.1582946777344,0.8060707449913025,0.338925302028656,0.3243653178215027,293.0777893066406,297.1499938964844,293.1499938964844,0.4087763428688049,-5454.6591796875,304.1579895019531,0.9067005515098572,0.4880434572696686,0.3429269194602966,293.07049560546875,297.1499938964844,293.1499938964844,0.5685993432998657,-9553.0576171875,304.161376953125,0.991568386554718,0.6333443522453308,0.6004331707954407,293.1217041015625,297.1499938964844,293.1499938964844,0.064468927681446,-8197.3134765625,304.1528015136719,0.551497757434845,0.1104241088032722,0.5155571699142456,290.9997863769531,291.1499938964844,265.3894958496094,263.831298828125,280.4788818359375,293.1124267578125,291.0025329589844,1.0,0.5086245536804199,0.914930522441864,0.914930522441864,1.0,1.0,-2.5553791522979736,1.164531946182251,1.3908472061157229,0.5817909836769104,0.0,0.0,1.0,145.62266540527344,117.0,76.34099578857422,-27194.271484375,1582.001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8384704589844,309.1949768066406,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,34200.0,0.0,0.0,0.6374868750572205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006469681393355,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1353759765625,297.1499938964844,293.1499938964844,0.2997515797615051,-5494.39111328125,304.16259765625,0.8358170986175537,0.38049978017807,0.3453037142753601,293.11602783203125,297.1499938964844,293.1499938964844,0.2591589689254761,-5159.53369140625,304.1582946777344,0.8060707449913025,0.338925302028656,0.3243653178215027,293.0777893066406,297.1499938964844,293.1499938964844,0.4087763428688049,-5454.6591796875,304.1579895019531,0.9067005515098572,0.4880434572696686,0.3429269194602966,293.07049560546875,297.1499938964844,293.1499938964844,0.5685993432998657,-9553.0576171875,304.161376953125,0.991568386554718,0.6333443522453308,0.6004331707954407,293.1217041015625,297.1499938964844,293.1499938964844,0.064468927681446,-8197.3134765625,304.1528015136719,0.551497757434845,0.1104241088032722,0.5155571699142456,290.9997863769531,291.1499938964844,265.3894958496094,263.831298828125,280.4788818359375,293.1124267578125,291.0025329589844,1.0,0.5086245536804199,0.914930522441864,0.914930522441864,1.0,1.0,-2.5553791522979736,1.164531946182251,1.3908472061157229,0.5817909836769104,0.0,0.0,1.0,145.62266540527344,117.0,76.34099578857422,-27194.271484375,1582.001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8384704589844,309.1949768066406,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,34200.0,0.0,0.0,0.6374868750572205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006469681393355,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.14422607421875,297.1499938964844,293.1499938964844,0.2962750792503357,-5442.568359375,304.1642150878906,0.8473003506660461,0.3790752589702606,0.3437104523181915,293.1244506835937,297.1499938964844,293.1499938964844,0.2565452456474304,-5116.744140625,304.1598815917969,0.8177914023399353,0.3380740284919739,0.3232403099536896,293.0871276855469,297.1499938964844,293.1499938964844,0.4059524834156036,-5423.8271484375,304.1600646972656,0.9229246973991394,0.4879726767539978,0.3426354825496673,293.0783996582031,297.1499938964844,293.1499938964844,0.5571037530899048,-9390.62890625,304.1781921386719,0.9990000128746032,0.6337282657623291,0.5923783183097839,293.1266174316406,297.1499938964844,293.1499938964844,0.0635341480374336,-8111.05126953125,304.1534118652344,0.5612221956253052,0.1101410910487175,0.5126534104347229,291.0643920898437,291.1499938964844,265.4344177246094,263.8664245605469,280.51031494140625,293.1187438964844,291.0684814453125,1.0,0.4996643662452698,0.9127583503723145,0.9127583503723145,1.0,1.0,-2.538630247116089,1.156182885169983,1.382447361946106,0.5774294137954712,0.0,0.0,1.0,135.66748046875,105.0,92.0947494506836,-27145.126953125,1516.1968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93731689453125,309.3002319335937,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,34200.0,0.0,0.0,0.6375482082366943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.000647030363325,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.14422607421875,297.1499938964844,293.1499938964844,0.2962750792503357,-5442.568359375,304.1642150878906,0.8473003506660461,0.3790752589702606,0.3437104523181915,293.1244506835937,297.1499938964844,293.1499938964844,0.2565452456474304,-5116.744140625,304.1598815917969,0.8177914023399353,0.3380740284919739,0.3232403099536896,293.0871276855469,297.1499938964844,293.1499938964844,0.4059524834156036,-5423.8271484375,304.1600646972656,0.9229246973991394,0.4879726767539978,0.3426354825496673,293.0783996582031,297.1499938964844,293.1499938964844,0.5571037530899048,-9390.62890625,304.1781921386719,0.9990000128746032,0.6337282657623291,0.5923783183097839,293.1266174316406,297.1499938964844,293.1499938964844,0.0635341480374336,-8111.05126953125,304.1534118652344,0.5612221956253052,0.1101410910487175,0.5126534104347229,291.0643920898437,291.1499938964844,265.4344177246094,263.8664245605469,280.51031494140625,293.1187438964844,291.0684814453125,1.0,0.4996643662452698,0.9127583503723145,0.9127583503723145,1.0,1.0,-2.538630247116089,1.156182885169983,1.382447361946106,0.5774294137954712,0.0,0.0,1.0,135.66748046875,105.0,92.0947494506836,-27145.126953125,1516.1968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93731689453125,309.3002319335937,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,34200.0,0.0,0.0,0.6375482082366943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.000647030363325,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1485290527344,297.1499938964844,293.1499938964844,0.2941019237041473,-5409.8369140625,304.16558837890625,0.85215824842453,0.3783031404018402,0.3429121375083923,293.1286315917969,297.1499938964844,293.1499938964844,0.2548435032367706,-5088.62646484375,304.16119384765625,0.8224941492080688,0.3375769257545471,0.3226600587368011,293.0917358398437,297.1499938964844,293.1499938964844,0.4039263129234314,-5401.50537109375,304.16192626953125,0.930008828639984,0.4878670275211334,0.3424801230430603,293.0726013183594,297.1499938964844,293.1499938964844,0.5424671769142151,-9183.880859375,304.1996459960937,0.9990000128746032,0.6357702612876892,0.5805988311767578,293.12896728515625,297.1499938964844,293.1499938964844,0.0629736632108688,-8058.78955078125,304.15380859375,0.5652627348899841,0.1099747568368911,0.5112815499305725,291.1136779785156,291.1499938964844,265.45880126953125,263.88525390625,280.5297546386719,293.1215515136719,291.1188049316406,1.0,0.4944755136966705,0.911672294139862,0.911672294139862,1.0,1.0,-2.5209782123565674,1.147517442703247,1.37346088886261,0.5727171301841736,0.0,0.0,1.0,131.3907012939453,105.0,115.3611831665039,-27070.193359375,1474.4542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0010070800781,309.3739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,35280.0,0.0,0.0,0.6372743248939514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006467524217441,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1528625488281,297.1499938964844,293.1499938964844,0.2916625142097473,-5372.97900390625,304.16717529296875,0.8575553297996521,0.3774701654911041,0.3420524597167969,293.1329040527344,297.1499938964844,293.1499938964844,0.2528969049453735,-5056.39208984375,304.1626892089844,0.8275933265686035,0.3370102643966675,0.3220091462135315,293.09637451171875,297.1499938964844,293.1499938964844,0.4015365839004516,-5375.15771484375,304.1640930175781,0.9377120733261108,0.4876924753189087,0.3422724306583404,293.0596618652344,297.1499938964844,293.1499938964844,0.5264520049095154,-8958.970703125,304.2196960449219,0.9990000128746032,0.639284074306488,0.5680263638496399,293.1312866210937,297.1499938964844,293.1499938964844,0.0623366720974445,-7999.4609375,304.1542663574219,0.5696598887443542,0.1097885072231292,0.5097646713256836,291.17120361328125,291.1499938964844,265.48443603515625,263.90484619140625,280.55047607421875,293.1247253417969,291.1770935058594,1.0,0.4889419376850128,0.9106779098510742,0.9106779098510742,1.0,1.0,-2.501987934112549,1.1382068395614624,1.363781213760376,0.5676645636558533,0.0,0.0,0.9958001375198364,126.9080047607422,93.0,137.88023376464844,-26993.8515625,1430.634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07635498046875,309.459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,30800.16796875,35280.0,0.0,0.0,0.6367445588111877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7837574481964111,1.868697047233581,-0.0849395841360092,0.0,0.0006462148157879,0.0,0.0,682.31201171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1613464355469,297.1499938964844,293.1499938964844,0.2861687242984772,-5289.71728515625,304.1706237792969,0.8701565265655518,0.375678539276123,0.3401889204978943,293.1414489746094,297.1499938964844,293.1499938964844,0.2484184354543686,-4982.07958984375,304.1659240722656,0.8392351865768433,0.3357096314430237,0.3205209076404571,293.1055603027344,297.1499938964844,293.1499938964844,0.395885705947876,-5312.88232421875,304.1688232421875,0.954624891281128,0.4871889650821686,0.3417262434959411,293.0177001953125,297.1499938964844,293.1499938964844,0.4909743666648865,-8462.30859375,304.25543212890625,0.9990000128746032,0.6500403881072998,0.5406407117843628,293.1352844238281,297.1499938964844,293.1499938964844,0.0609298422932624,-7868.62841796875,304.1551818847656,0.5796974301338196,0.1094482988119125,0.506649911403656,291.3052062988281,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,293.1351013183594,291.3122863769531,1.0,0.4769879877567291,0.9086891412734984,0.9086891412734984,1.0,1.0,-2.4606637954711914,1.1179635524749756,1.3427003622055054,0.5566862225532532,0.0,0.0,0.9664118885993958,117.4551010131836,111.0,176.6436309814453,-26823.482421875,1338.6180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25653076171875,309.6552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,31709.970703125,35280.0,0.0,0.0,0.6348885893821716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7802693843841553,1.865419149398804,-0.0851497799158096,0.0,0.0006443312158808,0.0,0.0,682.48828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1613464355469,297.1499938964844,293.1499938964844,0.2861687242984772,-5289.71728515625,304.1706237792969,0.8701565265655518,0.375678539276123,0.3401889204978943,293.1414489746094,297.1499938964844,293.1499938964844,0.2484184354543686,-4982.07958984375,304.1659240722656,0.8392351865768433,0.3357096314430237,0.3205209076404571,293.1055603027344,297.1499938964844,293.1499938964844,0.395885705947876,-5312.88232421875,304.1688232421875,0.954624891281128,0.4871889650821686,0.3417262434959411,293.0177001953125,297.1499938964844,293.1499938964844,0.4909743666648865,-8462.30859375,304.25543212890625,0.9990000128746032,0.6500403881072998,0.5406407117843628,293.1352844238281,297.1499938964844,293.1499938964844,0.0609298422932624,-7868.62841796875,304.1551818847656,0.5796974301338196,0.1094482988119125,0.506649911403656,291.3052062988281,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,293.1351013183594,291.3122863769531,1.0,0.4769879877567291,0.9086891412734984,0.9086891412734984,1.0,1.0,-2.4606637954711914,1.1179635524749756,1.3427003622055054,0.5566862225532532,0.0,0.0,0.9664118885993958,117.4551010131836,111.0,176.6436309814453,-26823.482421875,1338.6180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25653076171875,309.6552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,31709.970703125,35280.0,0.0,0.0,0.6348885893821716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7802693843841553,1.865419149398804,-0.0851497799158096,0.0,0.0006443312158808,0.0,0.0,682.48828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.170166015625,297.1499938964844,293.1499938964844,0.2810787558555603,-5212.92626953125,304.172119140625,0.871103048324585,0.3736036419868469,0.3383596539497375,293.1506042480469,297.1499938964844,293.1499938964844,0.2442432940006256,-4913.12255859375,304.16748046875,0.8402717113494873,0.3340700268745422,0.3190158903598785,293.1151123046875,297.1499938964844,293.1499938964844,0.3906708359718323,-5256.0322265625,304.1711120605469,0.957033097743988,0.4863770306110382,0.3411848545074463,292.9787292480469,297.1499938964844,293.1499938964844,0.4784025549888611,-8301.396484375,304.2398986816406,0.9990000128746032,0.6613538861274719,0.5359967350959778,293.1391296386719,297.1499938964844,293.1499938964844,0.0598281025886535,-7766.11767578125,304.1552734375,0.5808220505714417,0.1090442612767219,0.5047503709793091,291.42596435546875,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,293.1445617675781,291.4305725097656,1.0,0.4750306904315948,0.9067003726959229,0.9067003726959229,1.0,1.0,-2.448108434677124,1.1118056774139404,1.3363027572631836,0.5528626441955566,0.0,0.0,0.920890748500824,115.69723510742188,129.0,160.0413360595703,-26826.779296875,1315.880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4374084472656,309.8194274902344,278.1499938964844,0.0,18000.0,313.3099975585937,33830.30859375,36000.0,0.0,0.0,0.6338756680488586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7720905542373655,1.8577274084091189,-0.0856368467211723,0.0,0.0006433032103814,0.0,0.0,682.8450317382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.170166015625,297.1499938964844,293.1499938964844,0.2810787558555603,-5212.92626953125,304.172119140625,0.871103048324585,0.3736036419868469,0.3383596539497375,293.1506042480469,297.1499938964844,293.1499938964844,0.2442432940006256,-4913.12255859375,304.16748046875,0.8402717113494873,0.3340700268745422,0.3190158903598785,293.1151123046875,297.1499938964844,293.1499938964844,0.3906708359718323,-5256.0322265625,304.1711120605469,0.957033097743988,0.4863770306110382,0.3411848545074463,292.9787292480469,297.1499938964844,293.1499938964844,0.4784025549888611,-8301.396484375,304.2398986816406,0.9990000128746032,0.6613538861274719,0.5359967350959778,293.1391296386719,297.1499938964844,293.1499938964844,0.0598281025886535,-7766.11767578125,304.1552734375,0.5808220505714417,0.1090442612767219,0.5047503709793091,291.42596435546875,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,293.1445617675781,291.4305725097656,1.0,0.4750306904315948,0.9067003726959229,0.9067003726959229,1.0,1.0,-2.448108434677124,1.1118056774139404,1.3363027572631836,0.5528626441955566,0.0,0.0,0.920890748500824,115.69723510742188,129.0,160.0413360595703,-26826.779296875,1315.880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4374084472656,309.8194274902344,278.1499938964844,0.0,18000.0,313.3099975585937,33830.30859375,36000.0,0.0,0.0,0.6338756680488586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7720905542373655,1.8577274084091189,-0.0856368467211723,0.0,0.0006433032103814,0.0,0.0,682.8450317382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.1788635253906,297.1499938964844,293.1499938964844,0.2774541079998016,-5159.279296875,304.1706848144531,0.8622547388076782,0.3713300228118896,0.3365169763565063,293.1598815917969,297.1499938964844,293.1499938964844,0.2412902861833572,-4865.267578125,304.16650390625,0.8323997259140015,0.3321775197982788,0.3174447119235992,293.1244506835937,297.1499938964844,293.1499938964844,0.3874217271804809,-5221.78076171875,304.1693420410156,0.9477527737617492,0.4853676557540893,0.3406298160552978,292.97564697265625,297.1499938964844,293.1499938964844,0.4868940711021423,-8442.578125,304.1952514648437,0.9990000128746032,0.6663964986801147,0.5496377348899841,293.14361572265625,297.1499938964844,293.1499938964844,0.0591199174523353,-7701.796875,304.1546630859375,0.5741952657699585,0.108411818742752,0.5029894113540649,291.4886779785156,291.1499938964844,265.6617736816406,264.03729248046875,280.66461181640625,293.1510925292969,291.4886169433594,1.0,0.4796436131000519,0.9050028920173644,0.9050028920173644,1.0,1.0,-2.4575979709625244,1.1163328886032104,1.341265082359314,0.5550560355186462,0.0,0.0,0.8707342743873596,119.95015716552734,147.0,89.84355926513672,-26852.263671875,1345.3170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5811462402344,309.894287109375,278.1499938964844,0.0,18000.0,313.3099975585937,36542.44921875,36000.0,0.0,0.0,0.6316220164299011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7400808334350586,1.8256064653396609,-0.0855256542563438,0.0,0.0006410160567611,0.0,0.0,662.0443115234375,0.0,0.0,0.0,0.9870556592941284,4.0,0.0,1.0
720720,293.1788635253906,297.1499938964844,293.1499938964844,0.2774541079998016,-5159.279296875,304.1706848144531,0.8622547388076782,0.3713300228118896,0.3365169763565063,293.1598815917969,297.1499938964844,293.1499938964844,0.2412902861833572,-4865.267578125,304.16650390625,0.8323997259140015,0.3321775197982788,0.3174447119235992,293.1244506835937,297.1499938964844,293.1499938964844,0.3874217271804809,-5221.78076171875,304.1693420410156,0.9477527737617492,0.4853676557540893,0.3406298160552978,292.97564697265625,297.1499938964844,293.1499938964844,0.4868940711021423,-8442.578125,304.1952514648437,0.9990000128746032,0.6663964986801147,0.5496377348899841,293.14361572265625,297.1499938964844,293.1499938964844,0.0591199174523353,-7701.796875,304.1546630859375,0.5741952657699585,0.108411818742752,0.5029894113540649,291.4886779785156,291.1499938964844,265.6617736816406,264.03729248046875,280.66461181640625,293.1510925292969,291.4886169433594,1.0,0.4796436131000519,0.9050028920173644,0.9050028920173644,1.0,1.0,-2.4575979709625244,1.1163328886032104,1.341265082359314,0.5550560355186462,0.0,0.0,0.8707342743873596,119.95015716552734,147.0,89.84355926513672,-26852.263671875,1345.3170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5811462402344,309.894287109375,278.1499938964844,0.0,18000.0,313.3099975585937,36542.44921875,36000.0,0.0,0.0,0.6316220164299011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7400808334350586,1.8256064653396609,-0.0855256542563438,0.0,0.0006410160567611,0.0,0.0,662.0443115234375,0.0,0.0,0.0,0.9870556592941284,4.0,0.0,1.0
720780,293.1871643066406,297.1499938964844,293.1499938964844,0.2767961919307709,-5152.49951171875,304.16485595703125,0.8478941321372986,0.3689112961292267,0.3346781432628631,293.1689147949219,297.1499938964844,293.1499938964844,0.2408747524023056,-4861.16015625,304.1616516113281,0.8192440867424011,0.330094963312149,0.3158333599567413,293.1331787109375,297.1499938964844,293.1499938964844,0.3882971405982971,-5234.43896484375,304.161376953125,0.9306387305259703,0.4842451512813568,0.3400934934616089,293.0089416503906,297.1499938964844,293.1499938964844,0.5136005878448486,-8839.9296875,304.1355285644531,0.9990000128746032,0.6641347408294678,0.5755510330200195,293.1495361328125,297.1499938964844,293.1499938964844,0.0589957796037197,-7695.52001953125,304.1533203125,0.5622531175613403,0.1073788329958915,0.5003100633621216,291.43194580078125,291.1499938964844,265.7288818359375,264.08648681640625,280.6905822753906,293.1557922363281,291.4276428222656,1.0,0.4888303577899933,0.9033053517341614,0.9033053517341614,1.0,1.0,-2.480712652206421,1.127471089363098,1.3532415628433228,0.5608679056167603,0.0,0.0,0.8360238075256348,128.48146057128906,150.0,-41.64338302612305,-26713.66015625,1410.1724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7167358398437,309.8544921875,278.1499938964844,0.0,18000.0,313.3099975585937,36960.69140625,36000.0,0.0,0.0,0.6289140582084656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6524014472961426,1.7351350784301758,-0.0827335864305496,0.0,0.0006382678402587,0.0,0.0,582.0087890625,0.0,0.0,0.0,0.9453212022781372,4.0,0.0,1.0
720840,293.1871643066406,297.1499938964844,293.1499938964844,0.2767961919307709,-5152.49951171875,304.16485595703125,0.8478941321372986,0.3689112961292267,0.3346781432628631,293.1689147949219,297.1499938964844,293.1499938964844,0.2408747524023056,-4861.16015625,304.1616516113281,0.8192440867424011,0.330094963312149,0.3158333599567413,293.1331787109375,297.1499938964844,293.1499938964844,0.3882971405982971,-5234.43896484375,304.161376953125,0.9306387305259703,0.4842451512813568,0.3400934934616089,293.0089416503906,297.1499938964844,293.1499938964844,0.5136005878448486,-8839.9296875,304.1355285644531,0.9990000128746032,0.6641347408294678,0.5755510330200195,293.1495361328125,297.1499938964844,293.1499938964844,0.0589957796037197,-7695.52001953125,304.1533203125,0.5622531175613403,0.1073788329958915,0.5003100633621216,291.43194580078125,291.1499938964844,265.7288818359375,264.08648681640625,280.6905822753906,293.1557922363281,291.4276428222656,1.0,0.4888303577899933,0.9033053517341614,0.9033053517341614,1.0,1.0,-2.480712652206421,1.127471089363098,1.3532415628433228,0.5608679056167603,0.0,0.0,0.8360238075256348,128.48146057128906,150.0,-41.64338302612305,-26713.66015625,1410.1724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7167358398437,309.8544921875,278.1499938964844,0.0,18000.0,313.3099975585937,36960.69140625,36000.0,0.0,0.0,0.6289140582084656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6524014472961426,1.7351350784301758,-0.0827335864305496,0.0,0.0006382678402587,0.0,0.0,582.0087890625,0.0,0.0,0.0,0.9453212022781372,4.0,0.0,1.0
720900,293.1910705566406,297.1499938964844,293.1499938964844,0.2768038511276245,-5154.18798828125,304.1621398925781,0.8417266011238098,0.3676739335060119,0.3337113857269287,293.1731872558594,297.1499938964844,293.1499938964844,0.240939199924469,-4863.62548828125,304.159423828125,0.8133320808410645,0.32901531457901,0.3149655759334564,293.1371765136719,297.1499938964844,293.1499938964844,0.3892581760883331,-5246.34814453125,304.1575927734375,0.9230911731719972,0.483671635389328,0.3398002088069916,293.0360717773437,297.1499938964844,293.1499938964844,0.5270997881889343,-9034.7607421875,304.1137390136719,0.9990000128746032,0.6606022119522095,0.5872039198875427,293.1528625488281,297.1499938964844,293.1499938964844,0.0588936656713485,-7689.73583984375,304.1529235839844,0.556649923324585,0.1067282110452652,0.498235136270523,291.3880615234375,291.1499938964844,265.76373291015625,264.11187744140625,280.7041320800781,293.15576171875,291.3841247558594,1.0,0.4924421310424804,0.9024565815925598,0.9024565815925598,1.0,1.0,-2.489674568176269,1.131740927696228,1.3579336404800415,0.5632467269897461,0.0,0.0,0.8245625495910645,132.3985137939453,150.0,-76.44342803955078,-26644.662109375,1438.19873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7858581542969,309.8443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,36863.28515625,35280.0,0.0,0.0,0.6257402896881104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6151089668273926,1.6965688467025757,-0.0814598724246025,0.0,0.0006350468029268,0.0,0.0,549.1979370117188,0.0,0.0,0.0,0.91755211353302,4.0,0.0,1.0
720960,293.1948547363281,297.1499938964844,293.1499938964844,0.2769721150398254,-5158.29052734375,304.1596374511719,0.8363659977912903,0.3664126396179199,0.3327179849147796,293.1773376464844,297.1499938964844,293.1499938964844,0.2411338090896606,-4868.2490234375,304.1573791503906,0.8079643845558167,0.3279077112674713,0.3140653073787689,293.1410217285156,297.1499938964844,293.1499938964844,0.3904773592948913,-5260.9775390625,304.15399169921875,0.9166091084480286,0.4830794334411621,0.3394912779331207,293.0654296875,297.1499938964844,293.1499938964844,0.5399630069732666,-9217.462890625,304.0970153808594,0.9990000128746032,0.6562789678573608,0.5974719524383545,293.15631103515625,297.1499938964844,293.1499938964844,0.0587660558521747,-7682.18408203125,304.1526184082031,0.5515243411064148,0.1060135811567306,0.4957822263240814,291.3374328613281,291.1499938964844,265.7994079589844,264.1377868652344,280.7195739746094,293.1568908691406,291.3331604003906,1.0,0.4956420660018921,0.9013060331344604,0.9013060331344604,1.0,1.0,-2.496420383453369,1.134929060935974,1.361491322517395,0.5649449825286865,0.0,0.0,0.8170897364616394,135.87026977539062,153.0,-105.11644744873048,-26524.58984375,1461.6488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8504943847656,309.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,36126.9921875,35280.0,0.0,0.0,0.6237580180168152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5726200342178345,1.652396321296692,-0.0797763764858245,0.0,0.0006330350879579,0.0,0.0,511.2059631347656,0.0,0.0,0.0,0.9059851765632628,4.0,0.0,1.0
