time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
721020,293.20220947265625,297.1499938964844,293.1499938964844,0.2762544751167297,-5149.27880859375,304.15771484375,0.8267434239387512,0.3637873232364654,0.3306302428245544,293.1853942871094,297.1499938964844,293.1499938964844,0.2405759245157241,-4860.77880859375,304.1559143066406,0.7978214621543884,0.3255815804004669,0.3121492564678192,293.14849853515625,297.1499938964844,293.1499938964844,0.3915370106697082,-5273.76025390625,304.1510009765625,0.9054831862449646,0.4817909002304077,0.338799387216568,293.1262512207031,297.1499938964844,293.1499938964844,0.5612466931343079,-9510.2353515625,304.0799255371094,0.9990000128746032,0.6460979580879211,0.6142851710319519,293.1630554199219,297.1499938964844,293.1499938964844,0.0581260323524475,-7631.25537109375,304.15283203125,0.5419350862503052,0.1044880598783493,0.4901796281337738,291.2760925292969,291.1499938964844,265.873046875,264.1910095214844,280.7568664550781,293.1650085449219,291.2740173339844,1.0,0.50090092420578,0.8990049958229065,0.8990049958229065,1.0,1.0,-2.5043959617614746,1.1385918855667114,1.3658041954040527,0.5669988989830017,0.0,0.0,0.804809033870697,142.21644592285156,156.0,-84.57267761230469,-26416.666015625,1499.0076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.964599609375,309.8349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,35766.7890625,35280.0,0.0,0.0,0.6195768117904663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5286169052124023,1.6068120002746582,-0.0781950950622558,0.0,0.0006287916912697,0.0,0.0,475.1755065917969,0.0,0.0,0.0,0.8847681283950806,4.0,0.0,1.0
721080,293.20220947265625,297.1499938964844,293.1499938964844,0.2762544751167297,-5149.27880859375,304.15771484375,0.8267434239387512,0.3637873232364654,0.3306302428245544,293.1853942871094,297.1499938964844,293.1499938964844,0.2405759245157241,-4860.77880859375,304.1559143066406,0.7978214621543884,0.3255815804004669,0.3121492564678192,293.14849853515625,297.1499938964844,293.1499938964844,0.3915370106697082,-5273.76025390625,304.1510009765625,0.9054831862449646,0.4817909002304077,0.338799387216568,293.1262512207031,297.1499938964844,293.1499938964844,0.5612466931343079,-9510.2353515625,304.0799255371094,0.9990000128746032,0.6460979580879211,0.6142851710319519,293.1630554199219,297.1499938964844,293.1499938964844,0.0581260323524475,-7631.25537109375,304.15283203125,0.5419350862503052,0.1044880598783493,0.4901796281337738,291.2760925292969,291.1499938964844,265.873046875,264.1910095214844,280.7568664550781,293.1650085449219,291.2740173339844,1.0,0.50090092420578,0.8990049958229065,0.8990049958229065,1.0,1.0,-2.5043959617614746,1.1385918855667114,1.3658041954040527,0.5669988989830017,0.0,0.0,0.804809033870697,142.21644592285156,156.0,-84.57267761230469,-26416.666015625,1499.0076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.964599609375,309.8349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,35766.7890625,35280.0,0.0,0.0,0.6195768117904663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5286169052124023,1.6068120002746582,-0.0781950950622558,0.0,0.0006287916912697,0.0,0.0,475.1755065917969,0.0,0.0,0.0,0.8847681283950806,4.0,0.0,1.0
721140,293.20916748046875,297.1499938964844,293.1499938964844,0.2742361724376678,-5119.294921875,304.1585693359375,0.8147828578948975,0.3610514998435974,0.3285442292690277,293.1929931640625,297.1499938964844,293.1499938964844,0.2388751208782196,-4833.3095703125,304.1568298339844,0.7852523922920227,0.3231452107429504,0.3102319836616516,293.1557006835937,297.1499938964844,293.1499938964844,0.3907867074012756,-5265.49365234375,304.1520080566406,0.8924044966697693,0.4803720414638519,0.3380990028381347,293.16571044921875,297.1499938964844,293.1499938964844,0.5563253164291382,-9424.98046875,304.1112060546875,0.986020028591156,0.6386317014694214,0.6070905923843384,293.16851806640625,297.1499938964844,293.1499938964844,0.0572584234178066,-7557.4990234375,304.1533508300781,0.5308558344841003,0.1030484065413475,0.4852181077003479,291.2695617675781,291.1499938964844,265.949462890625,264.2459411621094,280.8078918457031,293.1778869628906,291.2696838378906,1.0,0.5036855340003967,0.8967038989067078,0.8967038989067078,1.0,1.0,-2.4840197563171387,1.1284748315811155,1.355544924736023,0.5615960955619812,0.0,0.0,0.7898178100585938,150.04100036621094,159.0,-25.665571212768555,-26145.55078125,1505.6182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0812683105469,309.8857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,35765.203125,34200.0,0.0,0.0,0.6149287819862366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4891281127929688,1.566042184829712,-0.0769139975309372,0.0,0.0006240745424292,0.0,0.0,445.482421875,0.0,0.0,0.0,0.8507545590400696,4.0,0.0,1.0
721200,293.20916748046875,297.1499938964844,293.1499938964844,0.2742361724376678,-5119.294921875,304.1585693359375,0.8147828578948975,0.3610514998435974,0.3285442292690277,293.1929931640625,297.1499938964844,293.1499938964844,0.2388751208782196,-4833.3095703125,304.1568298339844,0.7852523922920227,0.3231452107429504,0.3102319836616516,293.1557006835937,297.1499938964844,293.1499938964844,0.3907867074012756,-5265.49365234375,304.1520080566406,0.8924044966697693,0.4803720414638519,0.3380990028381347,293.16571044921875,297.1499938964844,293.1499938964844,0.5563253164291382,-9424.98046875,304.1112060546875,0.986020028591156,0.6386317014694214,0.6070905923843384,293.16851806640625,297.1499938964844,293.1499938964844,0.0572584234178066,-7557.4990234375,304.1533508300781,0.5308558344841003,0.1030484065413475,0.4852181077003479,291.2695617675781,291.1499938964844,265.949462890625,264.2459411621094,280.8078918457031,293.1778869628906,291.2696838378906,1.0,0.5036855340003967,0.8967038989067078,0.8967038989067078,1.0,1.0,-2.4840197563171387,1.1284748315811155,1.355544924736023,0.5615960955619812,0.0,0.0,0.7898178100585938,150.04100036621094,159.0,-25.665571212768555,-26145.55078125,1505.6182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0812683105469,309.8857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,35765.203125,34200.0,0.0,0.0,0.6149287819862366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4891281127929688,1.566042184829712,-0.0769139975309372,0.0,0.0006240745424292,0.0,0.0,445.482421875,0.0,0.0,0.0,0.8507545590400696,4.0,0.0,1.0
721260,293.2161865234375,297.1499938964844,293.1499938964844,0.2721474766731262,-5088.41259765625,304.1592712402344,0.8056312203407288,0.3581307232379913,0.3261965215206146,293.2007751464844,297.1499938964844,293.1499938964844,0.2370598316192627,-4804.140625,304.1576538085937,0.7761164307594299,0.3204783499240875,0.3080115914344787,293.1630859375,297.1499938964844,293.1499938964844,0.3899978399276733,-5256.986328125,304.1527709960937,0.8833191990852356,0.4787321090698242,0.3371730148792267,293.1844177246094,297.1499938964844,293.1499938964844,0.553886353969574,-9381.6240234375,304.1280822753906,0.9761795997619628,0.6344171762466431,0.602865993976593,293.1732788085937,297.1499938964844,293.1499938964844,0.0563700422644615,-7482.83447265625,304.1537170410156,0.522782027721405,0.1016103029251098,0.4798984825611114,291.25555419921875,291.1499938964844,266.0283508300781,264.3023681640625,280.8575134277344,293.18817138671875,291.2561340332031,1.0,0.5052836537361145,0.8946072459220886,0.8946072459220886,1.0,1.0,-2.4659502506256104,1.1195212602615356,1.3464289903640747,0.5567001700401306,0.0,0.0,0.7772965431213379,155.5918731689453,162.0,-12.699015617370604,-25817.32421875,1505.425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2500305175781,309.9351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,34725.5078125,34200.0,0.0,0.0,0.6091837882995605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429742693901062,1.5043237209320068,-0.074581041932106,0.0,0.0006182440556585,0.0,0.0,400.01116943359375,0.0,0.0,0.0,0.8353222608566284,4.0,0.0,1.0
721320,293.2161865234375,297.1499938964844,293.1499938964844,0.2721474766731262,-5088.41259765625,304.1592712402344,0.8056312203407288,0.3581307232379913,0.3261965215206146,293.2007751464844,297.1499938964844,293.1499938964844,0.2370598316192627,-4804.140625,304.1576538085937,0.7761164307594299,0.3204783499240875,0.3080115914344787,293.1630859375,297.1499938964844,293.1499938964844,0.3899978399276733,-5256.986328125,304.1527709960937,0.8833191990852356,0.4787321090698242,0.3371730148792267,293.1844177246094,297.1499938964844,293.1499938964844,0.553886353969574,-9381.6240234375,304.1280822753906,0.9761795997619628,0.6344171762466431,0.602865993976593,293.1732788085937,297.1499938964844,293.1499938964844,0.0563700422644615,-7482.83447265625,304.1537170410156,0.522782027721405,0.1016103029251098,0.4798984825611114,291.25555419921875,291.1499938964844,266.0283508300781,264.3023681640625,280.8575134277344,293.18817138671875,291.2561340332031,1.0,0.5052836537361145,0.8946072459220886,0.8946072459220886,1.0,1.0,-2.4659502506256104,1.1195212602615356,1.3464289903640747,0.5567001700401306,0.0,0.0,0.7772965431213379,155.5918731689453,162.0,-12.699015617370604,-25817.32421875,1505.425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2500305175781,309.9351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,34725.5078125,34200.0,0.0,0.0,0.6091837882995605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429742693901062,1.5043237209320068,-0.074581041932106,0.0,0.0006182440556585,0.0,0.0,400.01116943359375,0.0,0.0,0.0,0.8353222608566284,4.0,0.0,1.0
721380,293.2227783203125,297.1499938964844,293.1499938964844,0.2693499028682709,-5046.34423828125,304.16082763671875,0.7977859973907471,0.3551185429096222,0.3237120509147644,293.20831298828125,297.1499938964844,293.1499938964844,0.2345598042011261,-4763.26806640625,304.15924072265625,0.7686089277267456,0.3176615834236145,0.3055904507637024,293.1701965332031,297.1499938964844,293.1499938964844,0.3882061541080475,-5237.2041015625,304.1548156738281,0.876116156578064,0.4769591987133026,0.3361121118068695,293.1960754394531,297.1499938964844,293.1499938964844,0.5510584712028503,-9336.4296875,304.13995361328125,0.9681426286697388,0.6311752796173096,0.5998789072036743,293.1773986816406,297.1499938964844,293.1499938964844,0.0553073249757289,-7392.19287109375,304.1542358398437,0.5161991715431213,0.1001873090863227,0.4744347333908081,291.265625,291.1499938964844,266.1093139648437,264.3600769042969,280.9068908691406,293.1965637207031,291.26593017578125,1.0,0.506226122379303,0.8925105929374695,0.8925105929374695,1.0,1.0,-2.448629140853882,1.110926866531372,1.3377022743225098,0.5520210862159729,0.0,0.0,0.7611411213874817,159.9997100830078,165.0,4.885756492614746,-25550.30859375,1501.36572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4197692871094,310.0054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,34736.3046875,34200.0,0.0,0.0,0.6027454137802124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3830407857894895,1.456143856048584,-0.0731031149625778,0.0,0.0006117099546827,0.0,0.0,369.1581726074219,0.0,0.0,0.0,0.8132787942886353,4.0,0.0,1.0
721440,293.2227783203125,297.1499938964844,293.1499938964844,0.2693499028682709,-5046.34423828125,304.16082763671875,0.7977859973907471,0.3551185429096222,0.3237120509147644,293.20831298828125,297.1499938964844,293.1499938964844,0.2345598042011261,-4763.26806640625,304.15924072265625,0.7686089277267456,0.3176615834236145,0.3055904507637024,293.1701965332031,297.1499938964844,293.1499938964844,0.3882061541080475,-5237.2041015625,304.1548156738281,0.876116156578064,0.4769591987133026,0.3361121118068695,293.1960754394531,297.1499938964844,293.1499938964844,0.5510584712028503,-9336.4296875,304.13995361328125,0.9681426286697388,0.6311752796173096,0.5998789072036743,293.1773986816406,297.1499938964844,293.1499938964844,0.0553073249757289,-7392.19287109375,304.1542358398437,0.5161991715431213,0.1001873090863227,0.4744347333908081,291.265625,291.1499938964844,266.1093139648437,264.3600769042969,280.9068908691406,293.1965637207031,291.26593017578125,1.0,0.506226122379303,0.8925105929374695,0.8925105929374695,1.0,1.0,-2.448629140853882,1.110926866531372,1.3377022743225098,0.5520210862159729,0.0,0.0,0.7611411213874817,159.9997100830078,165.0,4.885756492614746,-25550.30859375,1501.36572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4197692871094,310.0054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,34736.3046875,34200.0,0.0,0.0,0.6027454137802124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3830407857894895,1.456143856048584,-0.0731031149625778,0.0,0.0006117099546827,0.0,0.0,369.1581726074219,0.0,0.0,0.0,0.8132787942886353,4.0,0.0,1.0
721500,293.2258605957031,297.1499938964844,293.1499938964844,0.2679544389247894,-5025.42138671875,304.161376953125,0.7942060232162476,0.3535869419574737,0.3224359154701233,293.21197509765625,297.1499938964844,293.1499938964844,0.2332913279533386,-4742.5859375,304.1598815917969,0.7652003169059753,0.3162072896957397,0.304324597120285,293.173583984375,297.1499938964844,293.1499938964844,0.3873080909252167,-5227.392578125,304.1555480957031,0.872912585735321,0.4760355949401855,0.3355462849140167,293.2007141113281,297.1499938964844,293.1499938964844,0.5497431755065918,-9316.2822265625,304.1441345214844,0.9644614458084106,0.6296776533126831,0.5985391736030579,293.1792297363281,297.1499938964844,293.1499938964844,0.0547781810164451,-7347.34619140625,304.1544494628906,0.5132362842559814,0.0994765907526016,0.471666932106018,291.26885986328125,291.1499938964844,266.1504821777344,264.3893127441406,280.9317626953125,293.20037841796875,291.26904296875,1.0,0.5065414905548096,0.8914623260498047,0.8914623260498047,1.0,1.0,-2.4399607181549072,1.1066244840621948,1.333336353302002,0.5496846437454224,0.0,0.0,0.7528871297836304,161.96127319335938,165.0,6.437281608581543,-25405.83984375,1498.3148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5047607421875,310.0361328125,278.1499938964844,0.0,18000.0,313.1499938964844,34748.65234375,33120.0,0.0,0.0,0.5992681384086609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3584673404693604,1.4308037757873535,-0.0723363757133483,0.0,0.0006081809988245,0.0,0.0,353.6622009277344,0.0,0.0,0.0,0.7867997288703918,4.0,0.0,1.0
721560,293.2288513183594,297.1499938964844,293.1499938964844,0.2670322358608246,-5012.15478515625,304.1609802246094,0.7907816171646118,0.3520438969135284,0.3211429119110107,293.21551513671875,297.1499938964844,293.1499938964844,0.2324223518371582,-4728.95068359375,304.1596374511719,0.76194828748703,0.3147274255752563,0.3030284941196441,293.1768493652344,297.1499938964844,293.1499938964844,0.3870845139026642,-5225.40625,304.1549377441406,0.869890034198761,0.4750965237617492,0.334963321685791,293.2048645019531,297.1499938964844,293.1499938964844,0.5493788123130798,-9310.4052734375,304.1458435058594,0.9609141945838928,0.6282203197479248,0.5972417593002319,293.18096923828125,297.1499938964844,293.1499938964844,0.0543691627681255,-7314.12353515625,304.15435791015625,0.5104260444641113,0.0987645983695983,0.4688765406608581,291.2511901855469,291.1499938964844,266.19207763671875,264.4188232421875,280.95660400390625,293.2039794921875,291.2503356933594,1.0,0.5067846179008484,0.8905423283576965,0.8905423283576965,1.0,1.0,-2.431239128112793,1.1023054122924805,1.328933596611023,0.5473468899726868,0.0,0.0,0.7478047609329224,163.81735229492188,168.0,-18.60525131225586,-25181.203125,1494.7626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6036071777344,310.0423278808594,278.1499938964844,0.0,18000.0,313.1499938964844,33803.046875,33120.0,0.0,0.0,0.5954728722572327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3191473484039309,1.389846682548523,-0.0706992596387863,0.0,0.0006043292814865,0.0,0.0,326.9573669433594,0.0,0.0,0.0,0.7813335657119751,4.0,0.0,1.0
721620,293.2344665527344,297.1499938964844,293.1499938964844,0.2641510367393493,-4968.84619140625,304.1621398925781,0.7842721939086914,0.3489072620868683,0.3185109198093414,293.2223205566406,297.1499938964844,293.1499938964844,0.2297410666942596,-4685.1279296875,304.1609191894531,0.7557857632637024,0.3116846084594726,0.300352543592453,293.1830749511719,297.1499938964844,293.1499938964844,0.385158360004425,-5204.35595703125,304.1565246582031,0.8642401099205017,0.4731517434120178,0.3337527513504028,293.2122802734375,297.1499938964844,293.1499938964844,0.5466216206550598,-9270.025390625,304.1517944335937,0.954075574874878,0.6253271698951721,0.594697892665863,293.1841735839844,297.1499938964844,293.1499938964844,0.0532802641391754,-7222.2490234375,304.1547241210937,0.5051431059837341,0.0973313823342323,0.4632230401039123,291.257568359375,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2108459472656,291.2577209472656,1.0,0.5071108937263489,0.8887024521827698,0.8887024521827698,1.0,1.0,-2.413560390472412,1.0935523509979248,1.3200080394744873,0.5426215529441833,0.0,0.0,0.7331648468971252,167.3121795654297,171.0,1.5797284841537476,-24915.796875,1486.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7859802246094,310.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,33633.7578125,33120.0,0.0,0.0,0.587460458278656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2758365869522097,1.3451226949691772,-0.0692860707640647,0.0,0.0005961977294646,0.0,0.0,301.6709899902344,0.0,0.0,0.0,0.7608204483985901,4.0,0.0,1.0
721680,293.2344665527344,297.1499938964844,293.1499938964844,0.2641510367393493,-4968.84619140625,304.1621398925781,0.7842721939086914,0.3489072620868683,0.3185109198093414,293.2223205566406,297.1499938964844,293.1499938964844,0.2297410666942596,-4685.1279296875,304.1609191894531,0.7557857632637024,0.3116846084594726,0.300352543592453,293.1830749511719,297.1499938964844,293.1499938964844,0.385158360004425,-5204.35595703125,304.1565246582031,0.8642401099205017,0.4731517434120178,0.3337527513504028,293.2122802734375,297.1499938964844,293.1499938964844,0.5466216206550598,-9270.025390625,304.1517944335937,0.954075574874878,0.6253271698951721,0.594697892665863,293.1841735839844,297.1499938964844,293.1499938964844,0.0532802641391754,-7222.2490234375,304.1547241210937,0.5051431059837341,0.0973313823342323,0.4632230401039123,291.257568359375,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2108459472656,291.2577209472656,1.0,0.5071108937263489,0.8887024521827698,0.8887024521827698,1.0,1.0,-2.413560390472412,1.0935523509979248,1.3200080394744873,0.5426215529441833,0.0,0.0,0.7331648468971252,167.3121795654297,171.0,1.5797284841537476,-24915.796875,1486.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7859802246094,310.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,33633.7578125,33120.0,0.0,0.0,0.587460458278656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2758365869522097,1.3451226949691772,-0.0692860707640647,0.0,0.0005961977294646,0.0,0.0,301.6709899902344,0.0,0.0,0.0,0.7608204483985901,4.0,0.0,1.0
721740,293.2397155761719,297.1499938964844,293.1499938964844,0.261309415102005,-4926.26171875,304.1628112792969,0.7780604362487793,0.3457016944885254,0.3158086538314819,293.2288513183594,297.1499938964844,293.1499938964844,0.2270513474941253,-4641.27880859375,304.1617431640625,0.7499247789382935,0.3085305988788605,0.297563761472702,293.1889953613281,297.1499938964844,293.1499938964844,0.3832741975784302,-5184.0,304.157470703125,0.8589320182800293,0.4711115062236786,0.3324692249298095,293.21893310546875,297.1499938964844,293.1499938964844,0.5438920855522156,-9231.359375,304.1557006835937,0.9473975896835328,0.6223962306976318,0.5921215415000916,293.18707275390625,297.1499938964844,293.1499938964844,0.05219741538167,-7131.6328125,304.15496826171875,0.5001663565635681,0.0958809480071067,0.4574670791625976,291.2594299316406,291.1499938964844,266.3616027832031,264.5386962890625,281.0575256347656,293.2174377441406,291.25933837890625,1.0,0.5072838068008423,0.8868625164031982,0.8868625164031982,1.0,1.0,-2.3954122066497803,1.084568738937378,1.310843586921692,0.5377862453460693,0.0,0.0,0.7184063196182251,170.6338348388672,174.0,1.4694349765777588,-24606.29296875,1476.955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94805908203125,310.16845703125,278.1499938964844,0.0,18000.0,313.1499938964844,33620.3984375,32040.0,0.0,0.0,0.5789626836776733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230088710784912,1.2979758977890017,-0.0678871273994445,0.0,0.0005875735078006,0.0,0.0,276.99560546875,0.0,0.0,0.0,0.7248647212982178,4.0,0.0,1.0
721800,293.2397155761719,297.1499938964844,293.1499938964844,0.261309415102005,-4926.26171875,304.1628112792969,0.7780604362487793,0.3457016944885254,0.3158086538314819,293.2288513183594,297.1499938964844,293.1499938964844,0.2270513474941253,-4641.27880859375,304.1617431640625,0.7499247789382935,0.3085305988788605,0.297563761472702,293.1889953613281,297.1499938964844,293.1499938964844,0.3832741975784302,-5184.0,304.157470703125,0.8589320182800293,0.4711115062236786,0.3324692249298095,293.21893310546875,297.1499938964844,293.1499938964844,0.5438920855522156,-9231.359375,304.1557006835937,0.9473975896835328,0.6223962306976318,0.5921215415000916,293.18707275390625,297.1499938964844,293.1499938964844,0.05219741538167,-7131.6328125,304.15496826171875,0.5001663565635681,0.0958809480071067,0.4574670791625976,291.2594299316406,291.1499938964844,266.3616027832031,264.5386962890625,281.0575256347656,293.2174377441406,291.25933837890625,1.0,0.5072838068008423,0.8868625164031982,0.8868625164031982,1.0,1.0,-2.3954122066497803,1.084568738937378,1.310843586921692,0.5377862453460693,0.0,0.0,0.7184063196182251,170.6338348388672,174.0,1.4694349765777588,-24606.29296875,1476.955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94805908203125,310.16845703125,278.1499938964844,0.0,18000.0,313.1499938964844,33620.3984375,32040.0,0.0,0.0,0.5789626836776733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230088710784912,1.2979758977890017,-0.0678871273994445,0.0,0.0005875735078006,0.0,0.0,276.99560546875,0.0,0.0,0.0,0.7248647212982178,4.0,0.0,1.0
721860,293.2445678710937,297.1499938964844,293.1499938964844,0.2589145600795746,-4890.8671875,304.1626281738281,0.7720867991447449,0.342446357011795,0.3130550384521484,293.2350158691406,297.1499938964844,293.1499938964844,0.2247022837400436,-4603.4482421875,304.1618347167969,0.7442880272865295,0.3052784502506256,0.2946760356426239,293.19451904296875,297.1499938964844,293.1499938964844,0.3820356428623199,-5171.11083984375,304.1571960449219,0.8538864850997925,0.4690037965774536,0.3311324119567871,293.2248840332031,297.1499938964844,293.1499938964844,0.5420446991920471,-9206.0634765625,304.15704345703125,0.9408393502235411,0.6194407343864441,0.5895160436630249,293.1896667480469,297.1499938964844,293.1499938964844,0.0512169152498245,-7051.2958984375,304.15496826171875,0.4953911900520324,0.0944113060832023,0.4516076743602752,291.23895263671875,291.1499938964844,266.4477233886719,264.5994567871094,281.1086730957031,293.2236633300781,291.23944091796875,1.0,0.507354736328125,0.8850867748260498,0.8850867748260498,1.0,1.0,-2.3768606185913086,1.0753921270370483,1.3014683723449707,0.5328638553619385,0.0,0.0,0.7086620926856995,173.84735107421875,177.0,-9.048667907714844,-24243.3671875,1466.54150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1173095703125,310.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,32479.568359375,32040.0,0.0,0.0,0.5697285532951355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1778390407562256,1.2436277866363523,-0.0657887682318687,0.0,0.0005782020161859,0.0,0.0,247.6363525390625,0.0,0.0,0.0,0.7132453322410583,4.0,0.0,1.0
721920,293.2445678710937,297.1499938964844,293.1499938964844,0.2589145600795746,-4890.8671875,304.1626281738281,0.7720867991447449,0.342446357011795,0.3130550384521484,293.2350158691406,297.1499938964844,293.1499938964844,0.2247022837400436,-4603.4482421875,304.1618347167969,0.7442880272865295,0.3052784502506256,0.2946760356426239,293.19451904296875,297.1499938964844,293.1499938964844,0.3820356428623199,-5171.11083984375,304.1571960449219,0.8538864850997925,0.4690037965774536,0.3311324119567871,293.2248840332031,297.1499938964844,293.1499938964844,0.5420446991920471,-9206.0634765625,304.15704345703125,0.9408393502235411,0.6194407343864441,0.5895160436630249,293.1896667480469,297.1499938964844,293.1499938964844,0.0512169152498245,-7051.2958984375,304.15496826171875,0.4953911900520324,0.0944113060832023,0.4516076743602752,291.23895263671875,291.1499938964844,266.4477233886719,264.5994567871094,281.1086730957031,293.2236633300781,291.23944091796875,1.0,0.507354736328125,0.8850867748260498,0.8850867748260498,1.0,1.0,-2.3768606185913086,1.0753921270370483,1.3014683723449707,0.5328638553619385,0.0,0.0,0.7086620926856995,173.84735107421875,177.0,-9.048667907714844,-24243.3671875,1466.54150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1173095703125,310.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,32479.568359375,32040.0,0.0,0.0,0.5697285532951355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1778390407562256,1.2436277866363523,-0.0657887682318687,0.0,0.0005782020161859,0.0,0.0,247.6363525390625,0.0,0.0,0.0,0.7132453322410583,4.0,0.0,1.0
721980,293.2491149902344,297.1499938964844,293.1499938964844,0.2559555470943451,-4846.32275390625,304.163330078125,0.7662899494171143,0.3391256928443908,0.3102439939975738,293.240966796875,297.1499938964844,293.1499938964844,0.2218202501535415,-4556.2431640625,304.16265869140625,0.7388008236885071,0.3019215166568756,0.2916889488697052,293.1998291015625,297.1499938964844,293.1499938964844,0.3799665570259094,-5148.7265625,304.158203125,0.8490225076675415,0.4668019115924835,0.3297334611415863,293.2304992675781,297.1499938964844,293.1499938964844,0.5390394926071167,-9164.5478515625,304.15966796875,0.9343529939651488,0.6164066791534424,0.5868473052978516,293.19207763671875,297.1499938964844,293.1499938964844,0.0500830747187137,-6957.06689453125,304.1551818847656,0.4907121658325195,0.0929208695888519,0.4456466734409332,291.2415466308594,291.1499938964844,266.5342712402344,264.6604309082031,281.1602478027344,293.2297668457031,291.24139404296875,1.0,0.5073511600494385,0.8833110332489014,0.8833110332489014,1.0,1.0,-2.3578484058380127,1.0659894943237305,1.2918589115142822,0.5278376340866089,0.0,0.0,0.6961399912834167,177.00389099121094,165.0,-2.390439510345459,-23930.060546875,1455.3985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.24725341796875,310.22857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32452.873046875,32040.0,0.0,0.0,0.5602894425392151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1393351554870603,1.203971028327942,-0.0646359398961067,0.0,0.0005686226068064,0.0,0.0,229.5159606933593,0.0,0.0,0.0,0.6958550214767456,4.0,0.0,1.0
722040,293.2491149902344,297.1499938964844,293.1499938964844,0.2559555470943451,-4846.32275390625,304.163330078125,0.7662899494171143,0.3391256928443908,0.3102439939975738,293.240966796875,297.1499938964844,293.1499938964844,0.2218202501535415,-4556.2431640625,304.16265869140625,0.7388008236885071,0.3019215166568756,0.2916889488697052,293.1998291015625,297.1499938964844,293.1499938964844,0.3799665570259094,-5148.7265625,304.158203125,0.8490225076675415,0.4668019115924835,0.3297334611415863,293.2304992675781,297.1499938964844,293.1499938964844,0.5390394926071167,-9164.5478515625,304.15966796875,0.9343529939651488,0.6164066791534424,0.5868473052978516,293.19207763671875,297.1499938964844,293.1499938964844,0.0500830747187137,-6957.06689453125,304.1551818847656,0.4907121658325195,0.0929208695888519,0.4456466734409332,291.2415466308594,291.1499938964844,266.5342712402344,264.6604309082031,281.1602478027344,293.2297668457031,291.24139404296875,1.0,0.5073511600494385,0.8833110332489014,0.8833110332489014,1.0,1.0,-2.3578484058380127,1.0659894943237305,1.2918589115142822,0.5278376340866089,0.0,0.0,0.6961399912834167,177.00389099121094,165.0,-2.390439510345459,-23930.060546875,1455.3985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.24725341796875,310.22857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32452.873046875,32040.0,0.0,0.0,0.5602894425392151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1393351554870603,1.203971028327942,-0.0646359398961067,0.0,0.0005686226068064,0.0,0.0,229.5159606933593,0.0,0.0,0.0,0.6958550214767456,4.0,0.0,1.0
722100,293.251220703125,297.1499938964844,293.1499938964844,0.2544108629226684,-4823.0361328125,304.1637268066406,0.765423595905304,0.3374592959880829,0.3087380826473236,293.2437744140625,297.1499938964844,293.1499938964844,0.2202972918748855,-4531.259765625,304.16314697265625,0.7378639578819275,0.3002170324325561,0.2900733947753906,293.2023010253906,297.1499938964844,293.1499938964844,0.3788604140281677,-5136.76708984375,304.1587219238281,0.8487735986709595,0.4656823277473449,0.3289479911327362,293.23309326171875,297.1499938964844,293.1499938964844,0.5374636054039001,-9142.923828125,304.1607666015625,0.9339928030967712,0.6148754954338074,0.5854012370109558,293.193115234375,297.1499938964844,293.1499938964844,0.0494406893849372,-6903.88134765625,304.1554260253906,0.4896210730075836,0.092179536819458,0.4422227740287781,291.2412414550781,291.1499938964844,266.57763671875,264.69097900390625,281.1864624023437,293.2326965332031,291.2411804199219,1.0,0.5053696036338806,0.8824231624603271,0.8824231624603271,1.0,1.0,-2.347306728363037,1.0607798099517822,1.2865270376205444,0.5250803828239441,0.0,0.0,0.6900937557220459,176.2709197998047,165.0,-1.4470142126083374,-23762.298828125,1439.3260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3013610839844,310.2356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,32439.802734375,30960.0,0.0,0.0,0.5554977655410767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1208593845367432,1.1849483251571655,-0.0640889704227447,0.0,0.0005637595895677,0.0,0.0,221.1780548095703,0.0,0.0,0.0,0.6725881099700928,4.0,0.0,1.0
722160,293.2530822753906,297.1499938964844,293.1499938964844,0.2533207833766937,-4807.1962890625,304.1632080078125,0.7657250165939331,0.3358112275600433,0.3071924149990082,293.24639892578125,297.1499938964844,293.1499938964844,0.2191492468118667,-4512.98828125,304.162841796875,0.7379589676856995,0.298511266708374,0.2883998155593872,293.20458984375,297.1499938964844,293.1499938964844,0.3784288167953491,-5132.66455078125,304.1579284667969,0.8497825860977173,0.4645715057849884,0.3281246125698089,293.2354736328125,297.1499938964844,293.1499938964844,0.5368305444717407,-9135.138671875,304.1599426269531,0.9353112578392028,0.6133564114570618,0.5839057564735413,293.19403076171875,297.1499938964844,293.1499938964844,0.0488876886665821,-6859.6533203125,304.1554260253906,0.4892712831497192,0.0914556756615638,0.4386118054389953,291.2188720703125,291.1499938964844,266.6209716796875,264.72149658203125,281.2127380371094,293.2354736328125,291.2176818847656,1.0,0.5026227831840515,0.8815779685974121,0.8815779685974121,1.0,1.0,-2.3363168239593506,1.0553587675094604,1.2809581756591797,0.5222007632255554,0.0,0.0,0.687619149684906,174.20851135253906,153.0,-28.44963455200196,-23508.955078125,1417.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3652648925781,310.2127380371094,278.1499938964844,0.0,18000.0,313.1499938964844,31457.357421875,30960.0,0.0,0.0,0.5504929423332214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0903159379959106,1.15303635597229,-0.0627204477787017,0.0,0.0005586803890764,0.0,0.0,205.4879150390625,0.0,0.0,0.0,0.6713677048683167,4.0,0.0,1.0
722220,293.2562866210937,297.1499938964844,293.1499938964844,0.2499141544103622,-4755.41357421875,304.1644592285156,0.7686710953712463,0.3325460255146026,0.3040468990802765,293.2512512207031,297.1499938964844,293.1499938964844,0.2157413214445114,-4456.63232421875,304.1642150878906,0.740200936794281,0.2950885593891144,0.2849489152431488,293.2087097167969,297.1499938964844,293.1499938964844,0.3757531642913818,-5103.42626953125,304.15972900390625,0.8543503880500793,0.4623530507087707,0.326417326927185,293.2397766113281,297.1499938964844,293.1499938964844,0.5330786108970642,-9083.3828125,304.1628723144531,0.9412620663642884,0.6103163957595825,0.58083575963974,293.1954040527344,297.1499938964844,293.1499938964844,0.0474336184561252,-6739.296875,304.1560363769531,0.4900882542133331,0.0900614634156227,0.4311704933643341,291.2264404296875,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406311035156,291.2264709472656,1.0,0.4953756630420685,0.8798876404762268,0.8798876404762268,1.0,1.0,-2.313715934753418,1.0442144870758057,1.2695014476776123,0.5162947773933411,0.0,0.0,0.6770395040512085,167.61961364746094,141.0,-0.9045049548149108,-23205.44140625,1363.989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4598388671875,310.236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,31305.66015625,30960.0,0.0,0.0,0.5404809713363647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061590313911438,1.123407959938049,-0.0618175864219665,0.0,0.0005485194851644,0.0,0.0,193.283447265625,0.0,0.0,0.0,0.6580851674079895,4.0,0.0,1.0
722280,293.2562866210937,297.1499938964844,293.1499938964844,0.2499141544103622,-4755.41357421875,304.1644592285156,0.7686710953712463,0.3325460255146026,0.3040468990802765,293.2512512207031,297.1499938964844,293.1499938964844,0.2157413214445114,-4456.63232421875,304.1642150878906,0.740200936794281,0.2950885593891144,0.2849489152431488,293.2087097167969,297.1499938964844,293.1499938964844,0.3757531642913818,-5103.42626953125,304.15972900390625,0.8543503880500793,0.4623530507087707,0.326417326927185,293.2397766113281,297.1499938964844,293.1499938964844,0.5330786108970642,-9083.3828125,304.1628723144531,0.9412620663642884,0.6103163957595825,0.58083575963974,293.1954040527344,297.1499938964844,293.1499938964844,0.0474336184561252,-6739.296875,304.1560363769531,0.4900882542133331,0.0900614634156227,0.4311704933643341,291.2264404296875,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406311035156,291.2264709472656,1.0,0.4953756630420685,0.8798876404762268,0.8798876404762268,1.0,1.0,-2.313715934753418,1.0442144870758057,1.2695014476776123,0.5162947773933411,0.0,0.0,0.6770395040512085,167.61961364746094,141.0,-0.9045049548149108,-23205.44140625,1363.989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4598388671875,310.236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,31305.66015625,30960.0,0.0,0.0,0.5404809713363647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061590313911438,1.123407959938049,-0.0618175864219665,0.0,0.0005485194851644,0.0,0.0,193.283447265625,0.0,0.0,0.0,0.6580851674079895,4.0,0.0,1.0
722340,293.25897216796875,297.1499938964844,293.1499938964844,0.2466111779212951,-4705.3544921875,304.1651611328125,0.7739864587783813,0.3293067514896393,0.3008478283882141,293.2555847167969,297.1499938964844,293.1499938964844,0.2123772203922271,-4401.09619140625,304.16510009765625,0.7445074915885925,0.2916434407234192,0.2813954949378967,293.2123413085937,297.1499938964844,293.1499938964844,0.3731994926929474,-5075.80712890625,304.1607360839844,0.8615513443946838,0.4601284861564636,0.3246442079544067,293.24365234375,297.1499938964844,293.1499938964844,0.5294817090034485,-9034.45703125,304.16455078125,0.950328290462494,0.6072602868080139,0.5776649713516235,293.1963195800781,297.1499938964844,293.1499938964844,0.0459922701120376,-6621.0087890625,304.15643310546875,0.4924226105213165,0.0887228772044181,0.4236143827438354,291.2271728515625,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.2442626953125,291.2270812988281,1.0,0.4865575134754181,0.8781972527503967,0.8781972527503967,1.0,1.0,-2.2905898094177246,1.0328130722045898,1.2577766180038452,0.5102749466896057,0.0,0.0,0.6666867136955261,158.94284057617188,129.0,0.1766084283590316,-22854.927734375,1302.603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5228881835937,310.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,31284.701171875,29880.0,0.0,0.0,0.5304757952690125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0303471088409424,1.0912665128707886,-0.0609194673597812,0.0,0.000538365507964,0.0,0.0,180.9588623046875,0.0,0.0,0.0,0.629411518573761,4.0,0.0,1.0
722400,293.25897216796875,297.1499938964844,293.1499938964844,0.2466111779212951,-4705.3544921875,304.1651611328125,0.7739864587783813,0.3293067514896393,0.3008478283882141,293.2555847167969,297.1499938964844,293.1499938964844,0.2123772203922271,-4401.09619140625,304.16510009765625,0.7445074915885925,0.2916434407234192,0.2813954949378967,293.2123413085937,297.1499938964844,293.1499938964844,0.3731994926929474,-5075.80712890625,304.1607360839844,0.8615513443946838,0.4601284861564636,0.3246442079544067,293.24365234375,297.1499938964844,293.1499938964844,0.5294817090034485,-9034.45703125,304.16455078125,0.950328290462494,0.6072602868080139,0.5776649713516235,293.1963195800781,297.1499938964844,293.1499938964844,0.0459922701120376,-6621.0087890625,304.15643310546875,0.4924226105213165,0.0887228772044181,0.4236143827438354,291.2271728515625,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.2442626953125,291.2270812988281,1.0,0.4865575134754181,0.8781972527503967,0.8781972527503967,1.0,1.0,-2.2905898094177246,1.0328130722045898,1.2577766180038452,0.5102749466896057,0.0,0.0,0.6666867136955261,158.94284057617188,129.0,0.1766084283590316,-22854.927734375,1302.603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5228881835937,310.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,31284.701171875,29880.0,0.0,0.0,0.5304757952690125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0303471088409424,1.0912665128707886,-0.0609194673597812,0.0,0.000538365507964,0.0,0.0,180.9588623046875,0.0,0.0,0.0,0.629411518573761,4.0,0.0,1.0
722460,293.2611999511719,297.1499938964844,293.1499938964844,0.2437239438295364,-4662.0068359375,304.1650085449219,0.7812585830688477,0.3260926306247711,0.2976273000240326,293.2594909667969,297.1499938964844,293.1499938964844,0.2093258947134018,-4351.07568359375,304.16522216796875,0.7505277395248413,0.2881737053394317,0.277772307395935,293.2154846191406,297.1499938964844,293.1499938964844,0.3712508380413055,-5055.20068359375,304.1605529785156,0.8709994554519653,0.4579109251499176,0.322840005159378,293.2469482421875,297.1499938964844,293.1499938964844,0.5267289876937866,-8997.87890625,304.1645202636719,0.96150004863739,0.6042181253433228,0.5744557976722717,293.19696044921875,297.1499938964844,293.1499938964844,0.0446463152766227,-6512.23193359375,304.15655517578125,0.4959626495838165,0.0874226689338684,0.4160188138484955,291.20703125,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.24737548828125,291.2079467773437,1.0,0.4767342507839203,0.8766177296638489,0.8766177296638489,1.0,1.0,-2.267223358154297,1.021302342414856,1.2459211349487305,0.5042279362678528,0.0,0.0,0.6613298654556274,149.06265258789062,117.0,-6.565462112426758,-22465.630859375,1237.404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.58721923828125,310.1908264160156,278.1499938964844,0.0,18000.0,313.1499938964844,30145.42578125,29880.0,0.0,0.0,0.520197868347168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9948573112487792,1.0541926622390747,-0.0593352951109409,0.0,0.0005279346951283,0.0,0.0,165.13253784179688,0.0,0.0,0.0,0.6255602836608887,4.0,0.0,1.0
722520,293.2611999511719,297.1499938964844,293.1499938964844,0.2437239438295364,-4662.0068359375,304.1650085449219,0.7812585830688477,0.3260926306247711,0.2976273000240326,293.2594909667969,297.1499938964844,293.1499938964844,0.2093258947134018,-4351.07568359375,304.16522216796875,0.7505277395248413,0.2881737053394317,0.277772307395935,293.2154846191406,297.1499938964844,293.1499938964844,0.3712508380413055,-5055.20068359375,304.1605529785156,0.8709994554519653,0.4579109251499176,0.322840005159378,293.2469482421875,297.1499938964844,293.1499938964844,0.5267289876937866,-8997.87890625,304.1645202636719,0.96150004863739,0.6042181253433228,0.5744557976722717,293.19696044921875,297.1499938964844,293.1499938964844,0.0446463152766227,-6512.23193359375,304.15655517578125,0.4959626495838165,0.0874226689338684,0.4160188138484955,291.20703125,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.24737548828125,291.2079467773437,1.0,0.4767342507839203,0.8766177296638489,0.8766177296638489,1.0,1.0,-2.267223358154297,1.021302342414856,1.2459211349487305,0.5042279362678528,0.0,0.0,0.6613298654556274,149.06265258789062,117.0,-6.565462112426758,-22465.630859375,1237.404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.58721923828125,310.1908264160156,278.1499938964844,0.0,18000.0,313.1499938964844,30145.42578125,29880.0,0.0,0.0,0.520197868347168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9948573112487792,1.0541926622390747,-0.0593352951109409,0.0,0.0005279346951283,0.0,0.0,165.13253784179688,0.0,0.0,0.0,0.6255602836608887,4.0,0.0,1.0
722580,293.26318359375,297.1499938964844,293.1499938964844,0.2403026521205902,-4609.814453125,304.1656799316406,0.7903273105621338,0.3228751718997955,0.2943832576274872,293.2631225585937,297.1499938964844,293.1499938964844,0.2057787626981735,-4292.087890625,304.1660461425781,0.7581830024719238,0.284661203622818,0.2740854620933532,293.2183837890625,297.1499938964844,293.1499938964844,0.3684713542461395,-5025.037109375,304.1616516113281,0.882573664188385,0.4556611180305481,0.3209996819496155,293.2500305175781,297.1499938964844,293.1499938964844,0.5228238105773926,-8944.76171875,304.1661376953125,0.9739662408828736,0.6011355519294739,0.5711936950683594,293.1973571777344,297.1499938964844,293.1499938964844,0.0431669317185878,-6391.3525390625,304.1568298339844,0.5006385445594788,0.0861499980092048,0.4084314107894897,291.2119445800781,291.1499938964844,266.9623107910156,264.9628295898437,281.4197082519531,293.2502746582031,291.2118835449219,1.0,0.4662236273288727,0.8750382661819458,0.8750382661819458,1.0,1.0,-2.2436559200286865,1.0096911191940308,1.2339646816253662,0.4981595873832702,0.0,0.0,0.6525363922119141,138.503662109375,105.0,-0.0973479822278022,-22121.892578125,1170.602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6079406738281,310.1544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,30138.513671875,29880.0,0.0,0.0,0.5101912021636963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9693645238876344,1.0279886722564695,-0.0586241632699966,0.0,0.0005177792045287,0.0,0.0,156.1424102783203,0.0,0.0,0.0,0.6145537495613098,4.0,0.0,1.0
722640,293.26318359375,297.1499938964844,293.1499938964844,0.2403026521205902,-4609.814453125,304.1656799316406,0.7903273105621338,0.3228751718997955,0.2943832576274872,293.2631225585937,297.1499938964844,293.1499938964844,0.2057787626981735,-4292.087890625,304.1660461425781,0.7581830024719238,0.284661203622818,0.2740854620933532,293.2183837890625,297.1499938964844,293.1499938964844,0.3684713542461395,-5025.037109375,304.1616516113281,0.882573664188385,0.4556611180305481,0.3209996819496155,293.2500305175781,297.1499938964844,293.1499938964844,0.5228238105773926,-8944.76171875,304.1661376953125,0.9739662408828736,0.6011355519294739,0.5711936950683594,293.1973571777344,297.1499938964844,293.1499938964844,0.0431669317185878,-6391.3525390625,304.1568298339844,0.5006385445594788,0.0861499980092048,0.4084314107894897,291.2119445800781,291.1499938964844,266.9623107910156,264.9628295898437,281.4197082519531,293.2502746582031,291.2118835449219,1.0,0.4662236273288727,0.8750382661819458,0.8750382661819458,1.0,1.0,-2.2436559200286865,1.0096911191940308,1.2339646816253662,0.4981595873832702,0.0,0.0,0.6525363922119141,138.503662109375,105.0,-0.0973479822278022,-22121.892578125,1170.602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6079406738281,310.1544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,30138.513671875,29880.0,0.0,0.0,0.5101912021636963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9693645238876344,1.0279886722564695,-0.0586241632699966,0.0,0.0005177792045287,0.0,0.0,156.1424102783203,0.0,0.0,0.0,0.6145537495613098,4.0,0.0,1.0
722700,293.2640686035156,297.1499938964844,293.1499938964844,0.2386258393526077,-4584.240234375,304.1658935546875,0.7955453395843506,0.3212672770023346,0.2927552759647369,293.2648620605469,297.1499938964844,293.1499938964844,0.2040205895900726,-4262.830078125,304.16632080078125,0.7626622319221497,0.2828887403011322,0.272220253944397,293.2197570800781,297.1499938964844,293.1499938964844,0.3671191930770874,-5010.42041015625,304.1619873046875,0.8891823291778564,0.4545280635356903,0.3200680613517761,293.25146484375,297.1499938964844,293.1499938964844,0.520921528339386,-8919.0244140625,304.1666564941406,0.9804814457893372,0.5995858907699585,0.5695458650588989,293.197509765625,297.1499938964844,293.1499938964844,0.0424371697008609,-6331.935546875,304.15692138671875,0.503436803817749,0.0855211988091468,0.404645174741745,291.2123413085937,291.1499938964844,267.0036926269531,264.9923095703125,281.4450378417969,293.2516174316406,291.2122802734375,1.0,0.4607692658901214,0.8742485046386719,0.8742485046386719,1.0,1.0,-2.231813907623291,1.0038563013076782,1.2279577255249023,0.4951220452785492,0.0,0.0,0.6483392715454102,133.06678771972656,105.0,0.4037052094936371,-21948.724609375,1137.0203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6080322265625,310.1295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,30129.009765625,28800.0,0.0,0.0,0.5052733421325684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9573891758918762,1.0156793594360352,-0.0582901947200298,0.0,0.0005127881886437,0.0,0.0,152.03480529785156,0.0,0.0,0.0,0.5944141149520874,4.0,0.0,1.0
